time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334020,291.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74560546875,0.0,0.0,0.0001041416981024,291.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4810485839844,0.0,0.0,0.0001096662599593,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.52569580078125,0.0,0.0,8.099912520265207e-05,290.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0629272460937,0.0,0.0,0.0001096664345823,292.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,0.000520207628142,291.1039733886719,294.1499938964844,268.7037658691406,268.02740478515625,272.0548095703125,268.6814270019531,290.572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096495436504,1.8686257874378498e-08,0.0011096309171989,-0.0479624792933464,0.0,0.0,0.0,-0.0140763716772198,60.0,-16.601642608642578,-0.0,-8.395206663180944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334080,291.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74560546875,0.0,0.0,0.0001041416981024,291.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4810485839844,0.0,0.0,0.0001096662599593,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.52569580078125,0.0,0.0,8.099912520265207e-05,290.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0629272460937,0.0,0.0,0.0001096664345823,292.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,0.000520207628142,291.1039733886719,294.1499938964844,268.7037658691406,268.02740478515625,272.0548095703125,268.6814270019531,290.572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096495436504,1.8686257874378498e-08,0.0011096309171989,-0.0479624792933464,0.0,0.0,0.0,-0.0140763716772198,60.0,-16.601642608642578,-0.0,-8.395206663180944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7211608886719,0.0,0.0,0.0001042003787006,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4602355957031,0.0,0.0,0.0001097280546673,291.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5042724609375,0.0,0.0,8.104476000880823e-05,290.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0478820800781,0.0,0.0,0.0001097282220143,292.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,0.0005205008201301,291.1013488769531,294.1499938964844,268.718505859375,268.0416259765625,271.9892578125,268.69891357421875,290.5600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102743446826,1.875932120753988e-08,0.0011102556018158,-0.0481532923877239,0.0,0.0,0.0,-0.0141125926747918,60.0,-16.5904541015625,-0.0,-8.404663276451174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7211608886719,0.0,0.0,0.0001042003787006,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4602355957031,0.0,0.0,0.0001097280546673,291.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5042724609375,0.0,0.0,8.104476000880823e-05,290.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0478820800781,0.0,0.0,0.0001097282220143,292.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,0.0005205008201301,291.1013488769531,294.1499938964844,268.718505859375,268.0416259765625,271.9892578125,268.69891357421875,290.5600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102743446826,1.875932120753988e-08,0.0011102556018158,-0.0481532923877239,0.0,0.0,0.0,-0.0141125926747918,60.0,-16.5904541015625,-0.0,-8.404663276451174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6969299316406,0.0,0.0,0.0001042510339175,291.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4396057128906,0.0,0.0,0.0001097814019885,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4830322265625,0.0,0.0,8.108416659524664e-05,290.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.032958984375,0.0,0.0,0.0001097815693356,292.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,0.0005207538488321,291.0986633300781,294.1499938964844,268.7307434082031,268.05340576171875,271.9252014160156,268.71405029296875,290.54803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108136968687,1.8822388980765936e-08,0.0011107948375865,-0.0483179949223995,0.0,0.0,0.0,-0.0141438581049442,60.0,-16.579814910888672,-0.0,-8.412830254656002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6969299316406,0.0,0.0,0.0001042510339175,291.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4396057128906,0.0,0.0,0.0001097814019885,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4830322265625,0.0,0.0,8.108416659524664e-05,290.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.032958984375,0.0,0.0,0.0001097815693356,292.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,0.0005207538488321,291.0986633300781,294.1499938964844,268.7307434082031,268.05340576171875,271.9252014160156,268.71405029296875,290.54803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108136968687,1.8822388980765936e-08,0.0011107948375865,-0.0483179949223995,0.0,0.0,0.0,-0.0141438581049442,60.0,-16.579814910888672,-0.0,-8.412830254656002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6729431152344,0.0,0.0,0.0001042934964061,291.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4191589355469,0.0,0.0,0.0001098261127481,291.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4620056152344,0.0,0.0,8.111719216685742e-05,290.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.01812744140625,0.0,0.0,0.0001098262800951,292.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,0.0005209660157561,291.09588623046875,294.1499938964844,268.7402038574219,268.0625305175781,271.8625793457031,268.7266540527344,290.5360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011112657375633,1.887524625487913e-08,0.0011112467618659,-0.0484560243785381,0.0,0.0,0.0,-0.0141700617969036,60.0,-16.569860458374023,-0.0,-8.419677755000522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6729431152344,0.0,0.0,0.0001042934964061,291.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4191589355469,0.0,0.0,0.0001098261127481,291.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4620056152344,0.0,0.0,8.111719216685742e-05,290.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.01812744140625,0.0,0.0,0.0001098262800951,292.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,0.0005209660157561,291.09588623046875,294.1499938964844,268.7402038574219,268.0625305175781,271.8625793457031,268.7266540527344,290.5360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011112657375633,1.887524625487913e-08,0.0011112467618659,-0.0484560243785381,0.0,0.0,0.0,-0.0141700617969036,60.0,-16.569860458374023,-0.0,-8.419677755000522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6610412597656,0.0,0.0,0.000104311533505,291.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4090270996094,0.0,0.0,0.0001098451102734,291.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4515380859375,0.0,0.0,8.113122021313757e-05,290.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0107421875,0.0,0.0,0.0001098452703445,292.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,0.0005210561212152,291.0944519042969,294.1499938964844,268.74383544921875,268.0660400390625,271.8318176269531,268.7319030761719,290.5300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111457706429,1.889769585261547e-08,0.0011114387307316,-0.048514649271965,0.0,0.0,0.0,-0.0141811901703476,60.0,-16.565196990966797,-0.0,-8.422586716960725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.649169921875,0.0,0.0,0.0001043273950926,291.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.39892578125,0.0,0.0,0.0001098618085961,291.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.441162109375,0.0,0.0,8.114355296129361e-05,290.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0033874511719,0.0,0.0,0.0001098619686672,292.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,0.0005211353418417,291.093017578125,294.1499938964844,268.7467041015625,268.0688171386719,271.8013916015625,268.7363586425781,290.5240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116265086457,1.8917431177101207e-08,0.0011116075329482,-0.0485661849379539,0.0,0.0,0.0,-0.014190973713994,60.0,-16.560779571533203,-0.0,-8.425144670809459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6256408691406,0.0,0.0,0.0001043532247422,291.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3788146972656,0.0,0.0,0.0001098890061257,291.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42047119140625,0.0,0.0,8.116364188026637e-05,290.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.98876953125,0.0,0.0,0.0001098891661968,292.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,0.0005212643882259,291.0900573730469,294.1499938964844,268.75006103515625,268.072021484375,271.741455078125,268.74334716796875,290.5120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119011323899,1.89495583668986e-08,0.0011118822731077,-0.0486500822007656,0.0,0.0,0.0,-0.0142069011926651,60.0,-16.55259132385254,-0.0,-8.42930916178375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6256408691406,0.0,0.0,0.0001043532247422,291.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3788146972656,0.0,0.0,0.0001098890061257,291.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42047119140625,0.0,0.0,8.116364188026637e-05,290.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.98876953125,0.0,0.0,0.0001098891661968,292.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,0.0005212643882259,291.0900573730469,294.1499938964844,268.75006103515625,268.072021484375,271.741455078125,268.74334716796875,290.5120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119011323899,1.89495583668986e-08,0.0011118822731077,-0.0486500822007656,0.0,0.0,0.0,-0.0142069011926651,60.0,-16.55259132385254,-0.0,-8.42930916178375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6023254394531,0.0,0.0,0.0001043701631715,291.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3589172363281,0.0,0.0,0.0001099068394978,291.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3999938964844,0.0,0.0,8.117681136354804e-05,290.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9742431640625,0.0,0.0,0.0001099069995689,292.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,0.0005213490221649,291.0870361328125,294.1499938964844,268.75,268.0719909667969,271.6826477050781,268.7471923828125,290.5001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011120812268927,1.897061174815917e-08,0.0011120622511953,-0.0487050563097,0.0,0.0,0.0,-0.0142173375934362,60.0,-16.5455322265625,-0.0,-8.432039066974539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6023254394531,0.0,0.0,0.0001043701631715,291.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3589172363281,0.0,0.0,0.0001099068394978,291.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3999938964844,0.0,0.0,8.117681136354804e-05,290.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9742431640625,0.0,0.0,0.0001099069995689,292.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,0.0005213490221649,291.0870361328125,294.1499938964844,268.75,268.0719909667969,271.6826477050781,268.7471923828125,290.5001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011120812268927,1.897061174815917e-08,0.0011120622511953,-0.0487050563097,0.0,0.0,0.0,-0.0142173375934362,60.0,-16.5455322265625,-0.0,-8.432039066974539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5792236328125,0.0,0.0,0.0001043755255523,291.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.33917236328125,0.0,0.0,0.0001099124929169,291.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3796691894531,0.0,0.0,8.118098776321858e-05,290.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9598083496094,0.0,0.0,0.000109912645712,292.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,0.0005213758558966,291.0839233398437,294.1499938964844,268.7475280761719,268.0700378417969,271.6249694824219,268.7479858398437,290.4881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011121380375698,1.897724644095433e-08,0.0011121190618723,-0.0487223826348781,0.0,0.0,0.0,-0.0142206270247697,60.0,-16.539186477661133,-0.0,-8.432899534227546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5792236328125,0.0,0.0,0.0001043755255523,291.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.33917236328125,0.0,0.0,0.0001099124929169,291.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3796691894531,0.0,0.0,8.118098776321858e-05,290.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9598083496094,0.0,0.0,0.000109912645712,292.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,0.0005213758558966,291.0839233398437,294.1499938964844,268.7475280761719,268.0700378417969,271.6249694824219,268.7479858398437,290.4881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011121380375698,1.897724644095433e-08,0.0011121190618723,-0.0487223826348781,0.0,0.0,0.0,-0.0142206270247697,60.0,-16.539186477661133,-0.0,-8.432899534227546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.55633544921875,0.0,0.0,0.0001043679731083,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3196105957031,0.0,0.0,0.0001099045402952,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35955810546875,0.0,0.0,8.117511606542394e-05,290.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9454650878906,0.0,0.0,0.0001099046930903,292.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,0.0005213381373323,291.08074951171875,294.1499938964844,268.7437438964844,268.0677490234375,271.5683898925781,268.7464904785156,290.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011120571289211,1.896778378807085e-08,0.0011120381532236,-0.0486976727843284,0.0,0.0,0.0,-0.0142159359529614,60.0,-16.53224754333496,-0.0,-8.431672426922887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.55633544921875,0.0,0.0,0.0001043679731083,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3196105957031,0.0,0.0,0.0001099045402952,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35955810546875,0.0,0.0,8.117511606542394e-05,290.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9454650878906,0.0,0.0,0.0001099046930903,292.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,0.0005213381373323,291.08074951171875,294.1499938964844,268.7437438964844,268.0677490234375,271.5683898925781,268.7464904785156,290.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011120571289211,1.896778378807085e-08,0.0011120381532236,-0.0486976727843284,0.0,0.0,0.0,-0.0142159359529614,60.0,-16.53224754333496,-0.0,-8.431672426922887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.54498291015625,0.0,0.0,0.0001043602096615,291.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.30987548828125,0.0,0.0,0.0001098963621188,291.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3495483398437,0.0,0.0,8.116907702060416e-05,290.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9383544921875,0.0,0.0,0.0001098965149139,292.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,0.0005212993710301,291.0791320800781,294.1499938964844,268.7413635253906,268.0664367675781,271.5404968261719,268.7450561523437,290.47021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111974241212,1.8958083103370882e-08,0.0011119552655145,-0.0486723408102989,0.0,0.0,0.0,-0.0142111275345087,60.0,-16.528465270996094,-0.0,-8.430414766280594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53369140625,0.0,0.0,0.0001043504526023,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3002014160156,0.0,0.0,0.0001098860811907,291.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.339599609375,0.0,0.0,8.116148092085496e-05,290.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9312438964844,0.0,0.0,0.0001098862339858,292.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,0.0005212505930103,291.0774841308594,294.1499938964844,268.7386779785156,268.06500244140625,271.5128479003906,268.74322509765625,290.4642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118700494989,1.89458972954526e-08,0.0011118510738015,-0.0486405193805694,0.0,0.0,0.0,-0.0142050860449671,60.0,-16.52454948425293,-0.0,-8.428834519236261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.51123046875,0.0,0.0,0.0001043263255269,291.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2809753417969,0.0,0.0,0.0001098606808227,291.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31982421875,0.0,0.0,8.114272350212559e-05,290.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9171142578125,0.0,0.0,0.0001098608336178,292.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,0.0005211301613599,291.0741271972656,294.1499938964844,268.7323303222656,268.061767578125,271.458251953125,268.7385559082031,290.4523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111612538807,1.891579159973844e-08,0.0011115936795249,-0.0485619008541107,0.0,0.0,0.0,-0.0141901616007089,60.0,-16.51653480529785,-0.0,-8.424932218531468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.51123046875,0.0,0.0,0.0001043263255269,291.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2809753417969,0.0,0.0,0.0001098606808227,291.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31982421875,0.0,0.0,8.114272350212559e-05,290.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9171142578125,0.0,0.0,0.0001098608336178,292.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,0.0005211301613599,291.0741271972656,294.1499938964844,268.7323303222656,268.061767578125,271.458251953125,268.7385559082031,290.4523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111612538807,1.891579159973844e-08,0.0011115936795249,-0.0485619008541107,0.0,0.0,0.0,-0.0141901616007089,60.0,-16.51653480529785,-0.0,-8.424932218531468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4889831542969,0.0,0.0,0.000104299018858,291.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26190185546875,0.0,0.0,0.0001098319262382,290.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3002319335937,0.0,0.0,8.112148498184979e-05,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9030456542969,0.0,0.0,0.0001098320717574,292.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08721923828125,0.0,0.0,0.0005209937808103,291.0707092285156,294.1499938964844,268.7247009277344,268.0579528808594,271.40460205078125,268.7325439453125,290.4403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113211512565,1.8881713970131383e-08,0.0011113022919744,-0.0484729148447513,0.0,0.0,0.0,-0.014173268340528,60.0,-16.508686065673828,-0.0,-8.420515484885983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4889831542969,0.0,0.0,0.000104299018858,291.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26190185546875,0.0,0.0,0.0001098319262382,290.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3002319335937,0.0,0.0,8.112148498184979e-05,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9030456542969,0.0,0.0,0.0001098320717574,292.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08721923828125,0.0,0.0,0.0005209937808103,291.0707092285156,294.1499938964844,268.7247009277344,268.0579528808594,271.40460205078125,268.7325439453125,290.4403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113211512565,1.8881713970131383e-08,0.0011113022919744,-0.0484729148447513,0.0,0.0,0.0,-0.014173268340528,60.0,-16.508686065673828,-0.0,-8.420515484885983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4669494628906,0.0,0.0,0.0001042722069541,291.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2430114746094,0.0,0.0,0.0001098036882467,290.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28082275390625,0.0,0.0,8.110062481136993e-05,290.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8890991210937,0.0,0.0,0.0001098038337659,292.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.0,0.0,0.0005208598449826,291.06719970703125,294.1499938964844,268.7158203125,268.0535888671875,271.35186767578125,268.7251892089844,290.42840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110351188108,1.8848256289061293e-08,0.0011110162595286,-0.0483855381608009,0.0,0.0,0.0,-0.0141566814854741,60.0,-16.50156593322754,-0.0,-8.41618046365511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4669494628906,0.0,0.0,0.0001042722069541,291.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2430114746094,0.0,0.0,0.0001098036882467,290.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28082275390625,0.0,0.0,8.110062481136993e-05,290.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8890991210937,0.0,0.0,0.0001098038337659,292.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.0,0.0,0.0005208598449826,291.06719970703125,294.1499938964844,268.7158203125,268.0535888671875,271.35186767578125,268.7251892089844,290.42840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110351188108,1.8848256289061293e-08,0.0011110162595286,-0.0483855381608009,0.0,0.0,0.0,-0.0141566814854741,60.0,-16.50156593322754,-0.0,-8.41618046365511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.44512939453125,0.0,0.0,0.0001042496078298,291.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2242736816406,0.0,0.0,0.0001097798885894,290.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2615661621094,0.0,0.0,8.108304609777406e-05,290.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.875244140625,0.0,0.0,0.0001097800341085,292.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,0.0005207469803281,291.0635986328125,294.1499938964844,268.7056884765625,268.04852294921875,271.3000183105469,268.7165832519531,290.4164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011107937898486,1.8820042413381092e-08,0.0011107750469818,-0.0483118630945682,0.0,0.0,0.0,-0.0141426958143711,60.0,-16.49574851989746,-0.0,-8.412526142365095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.44512939453125,0.0,0.0,0.0001042496078298,291.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2242736816406,0.0,0.0,0.0001097798885894,290.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2615661621094,0.0,0.0,8.108304609777406e-05,290.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.875244140625,0.0,0.0,0.0001097800341085,292.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,0.0005207469803281,291.0635986328125,294.1499938964844,268.7056884765625,268.04852294921875,271.3000183105469,268.7165832519531,290.4164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011107937898486,1.8820042413381092e-08,0.0011107750469818,-0.0483118630945682,0.0,0.0,0.0,-0.0141426958143711,60.0,-16.49574851989746,-0.0,-8.412526142365095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4342956542969,0.0,0.0,0.0001042410876834,291.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2149658203125,0.0,0.0,0.0001097709246096,290.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2519836425781,0.0,0.0,8.107642497634515e-05,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.86834716796875,0.0,0.0,0.0001097710628528,292.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,0.0005207044305279,291.061767578125,294.1499938964844,268.7001342773437,268.0457458496094,271.2743835449219,268.7117614746094,290.4104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011107028694823,1.8809409141340442e-08,0.0011106840102002,-0.0482840947806835,0.0,0.0,0.0,-0.0141374235972762,60.0,-16.49353790283203,-0.0,-8.411148400000459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42352294921875,0.0,0.0,0.0001042349322233,291.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2056884765625,0.0,0.0,0.0001097644417313,290.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2424621582031,0.0,0.0,8.107163739623502e-05,290.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8614807128906,0.0,0.0,0.0001097645799745,292.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,0.000520673696883,291.0599365234375,294.1499938964844,268.6943054199219,268.0427551269531,271.2489624023437,268.7066650390625,290.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011106370948255,1.8801715739869e-08,0.0011106182355433,-0.0482640042901039,0.0,0.0,0.0,-0.0141336098313331,60.0,-16.49184799194336,-0.0,-8.410152219084922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4020690917969,0.0,0.0,0.00010423171625,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.187255859375,0.0,0.0,0.0001097610511351,290.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2235107421875,0.0,0.0,8.106913446681574e-05,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8478088378906,0.0,0.0,0.0001097611821023,292.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,0.0005206576315686,291.0561828613281,294.1499938964844,268.6816711425781,268.0362243652344,271.1986694335937,268.695556640625,290.3926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011106022866442,1.8797654988134127e-08,0.0011105835437774,-0.0482533983886241,0.0,0.0,0.0,-0.0141315963119268,60.0,-16.490318298339844,-0.0,-8.409626417460458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4020690917969,0.0,0.0,0.00010423171625,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.187255859375,0.0,0.0,0.0001097610511351,290.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2235107421875,0.0,0.0,8.106913446681574e-05,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8478088378906,0.0,0.0,0.0001097611821023,292.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,0.0005206576315686,291.0561828613281,294.1499938964844,268.6816711425781,268.0362243652344,271.1986694335937,268.695556640625,290.3926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011106022866442,1.8797654988134127e-08,0.0011105835437774,-0.0482533983886241,0.0,0.0,0.0,-0.0141315963119268,60.0,-16.490318298339844,-0.0,-8.409626417460458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3808288574219,0.0,0.0,0.0001042434960254,291.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1689758300781,0.0,0.0,0.0001097734493669,290.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2047424316406,0.0,0.0,8.1078294897452e-05,290.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341979980469,0.0,0.0,0.0001097735876101,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,0.0005207164795137,291.0523376464844,294.1499938964844,268.6678466796875,268.02886962890625,271.14910888671875,268.68316650390625,290.3807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011107274331152,1.8812286839420267e-08,0.0011107085738331,-0.0482916124165058,0.0,0.0,0.0,-0.0141388503834605,60.0,-16.491832733154297,-0.0,-8.41152143493673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3808288574219,0.0,0.0,0.0001042434960254,291.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1689758300781,0.0,0.0,0.0001097734493669,290.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2047424316406,0.0,0.0,8.1078294897452e-05,290.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341979980469,0.0,0.0,0.0001097735876101,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,0.0005207164795137,291.0523376464844,294.1499938964844,268.6678466796875,268.02886962890625,271.14910888671875,268.68316650390625,290.3807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011107274331152,1.8812286839420267e-08,0.0011107085738331,-0.0482916124165058,0.0,0.0,0.0,-0.0141388503834605,60.0,-16.491832733154297,-0.0,-8.41152143493673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3597412109375,0.0,0.0,0.000104273429315,291.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1508483886719,0.0,0.0,0.0001098049760912,290.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18609619140625,0.0,0.0,8.110157796181738e-05,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8206787109375,0.0,0.0,0.0001098051143344,292.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,0.0005208660732023,291.0484313964844,294.1499938964844,268.6528015136719,268.0206604003906,271.1002197265625,268.6695556640625,290.3687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110459454357,1.8849545924126687e-08,0.0011110270861536,-0.0483889132738113,0.0,0.0,0.0,-0.0141573203727602,60.0,-16.496862411499023,-0.0,-8.41634815174075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3597412109375,0.0,0.0,0.000104273429315,291.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1508483886719,0.0,0.0,0.0001098049760912,290.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18609619140625,0.0,0.0,8.110157796181738e-05,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8206787109375,0.0,0.0,0.0001098051143344,292.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,0.0005208660732023,291.0484313964844,294.1499938964844,268.6528015136719,268.0206604003906,271.1002197265625,268.6695556640625,290.3687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110459454357,1.8849545924126687e-08,0.0011110270861536,-0.0483889132738113,0.0,0.0,0.0,-0.0141573203727602,60.0,-16.496862411499023,-0.0,-8.41634815174075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3388671875,0.0,0.0,0.0001043244556058,291.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1328125,0.0,0.0,0.0001098587090382,290.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676025390625,0.0,0.0,8.114126103464514e-05,290.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8072204589844,0.0,0.0,0.0001098588400054,292.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,0.0005211209645494,291.04443359375,294.1499938964844,268.63653564453125,268.011474609375,271.0519714355469,268.6547241210937,290.3568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115891393274,1.8913082655558355e-08,0.0011115702800452,-0.0485548302531242,0.0,0.0,0.0,-0.0141888177022337,60.0,-16.50589370727539,-0.0,-8.424581210420001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3388671875,0.0,0.0,0.0001043244556058,291.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1328125,0.0,0.0,0.0001098587090382,290.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676025390625,0.0,0.0,8.114126103464514e-05,290.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8072204589844,0.0,0.0,0.0001098588400054,292.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,0.0005211209645494,291.04443359375,294.1499938964844,268.63653564453125,268.011474609375,271.0519714355469,268.6547241210937,290.3568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115891393274,1.8913082655558355e-08,0.0011115702800452,-0.0485548302531242,0.0,0.0,0.0,-0.0141888177022337,60.0,-16.50589370727539,-0.0,-8.424581210420001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3284606933594,0.0,0.0,0.0001043588272295,291.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1238708496094,0.0,0.0,0.0001098949069273,290.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15838623046875,0.0,0.0,8.116800017887726e-05,290.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8005065917969,0.0,0.0,0.0001098950378946,292.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,0.0005212926771491,291.0424194335937,294.1499938964844,268.6279602050781,268.00653076171875,271.028076171875,268.64678955078125,290.3509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119551490992,1.8955891079031065e-08,0.0011119361734017,-0.0486666187644004,0.0,0.0,0.0,-0.0142100397497415,60.0,-16.512113571166992,-0.0,-8.43013054918629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
