time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336360,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3181457519531,0.0,0.0,0.0001043994780047,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11492919921875,0.0,0.0,0.000109937711386,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14923095703125,0.0,0.0,8.119961421471089e-05,290.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7938232421875,0.0,0.0,0.0001099378423532,292.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,0.0005214957054704,291.04034423828125,294.1499938964844,268.6191101074219,268.0013122558594,271.0043334960937,268.6385803222656,290.344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123880976811,1.9006524354381327e-08,0.0011123690055683,-0.0487988330423831,0.0,0.0,0.0,-0.0142351388931274,60.0,-16.519527435302734,-0.0,-8.436696674607448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336420,291.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29754638671875,0.0,0.0,0.0001044995733536,291.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.09716796875,0.0,0.0,0.0001100431181839,290.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1309814453125,0.0,0.0,8.127746696118265e-05,290.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7804870605469,0.0,0.0,0.0001100432418752,292.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,0.0005219957092776,291.03619384765625,294.1499938964844,268.6004638671875,267.9901123046875,270.9571838378906,268.62127685546875,290.33306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113454112783,1.9131201511868312e-08,0.0011134350206702,-0.0491243973374366,0.0,0.0,0.0,-0.0142969470471143,60.0,-16.53765106201172,-0.0,-8.452875732700704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29754638671875,0.0,0.0,0.0001044995733536,291.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.09716796875,0.0,0.0,0.0001100431181839,290.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1309814453125,0.0,0.0,8.127746696118265e-05,290.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7804870605469,0.0,0.0,0.0001100432418752,292.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,0.0005219957092776,291.03619384765625,294.1499938964844,268.6004638671875,267.9901123046875,270.9571838378906,268.62127685546875,290.33306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113454112783,1.9131201511868312e-08,0.0011134350206702,-0.0491243973374366,0.0,0.0,0.0,-0.0142969470471143,60.0,-16.53765106201172,-0.0,-8.452875732700704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2771301269531,0.0,0.0,0.0001046274701366,291.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0795288085937,0.0,0.0,0.0001101777961594,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1128845214844,0.0,0.0,8.137694385368377e-05,290.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7672119140625,0.0,0.0,0.0001101779271266,291.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,0.0005226345965638,291.0319519042969,294.1499938964844,268.5806884765625,267.9778137207031,270.9105529785156,268.6027526855469,290.3211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114816404879,1.9290528285864642e-08,0.0011147971963509,-0.0495404079556465,0.0,0.0,0.0,-0.0143759306520223,60.0,-16.560991287231445,-0.0,-8.473574553136133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2771301269531,0.0,0.0,0.0001046274701366,291.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0795288085937,0.0,0.0,0.0001101777961594,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1128845214844,0.0,0.0,8.137694385368377e-05,290.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7672119140625,0.0,0.0,0.0001101779271266,291.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,0.0005226345965638,291.0319519042969,294.1499938964844,268.5806884765625,267.9778137207031,270.9105529785156,268.6027526855469,290.3211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114816404879,1.9290528285864642e-08,0.0011147971963509,-0.0495404079556465,0.0,0.0,0.0,-0.0143759306520223,60.0,-16.560991287231445,-0.0,-8.473574553136133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2568359375,0.0,0.0,0.0001047839687089,291.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0619812011719,0.0,0.0,0.0001103425965993,290.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0948486328125,0.0,0.0,8.149866334861144e-05,290.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7539978027344,0.0,0.0,0.0001103427202906,291.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,0.0005234163836576,291.02764892578125,294.1499938964844,268.5597229003906,267.96435546875,270.8643798828125,268.5829772949219,290.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164834722876,1.9485490554416174e-08,0.0011164640309289,-0.0500494353473186,0.0,0.0,0.0,-0.0144725805148482,60.0,-16.589685440063477,-0.0,-8.498935955003618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2568359375,0.0,0.0,0.0001047839687089,291.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0619812011719,0.0,0.0,0.0001103425965993,290.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0948486328125,0.0,0.0,8.149866334861144e-05,290.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7539978027344,0.0,0.0,0.0001103427202906,291.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,0.0005234163836576,291.02764892578125,294.1499938964844,268.5597229003906,267.96435546875,270.8643798828125,268.5829772949219,290.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164834722876,1.9485490554416174e-08,0.0011164640309289,-0.0500494353473186,0.0,0.0,0.0,-0.0144725805148482,60.0,-16.589685440063477,-0.0,-8.498935955003618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2366943359375,0.0,0.0,0.0001049696438712,291.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0445251464844,0.0,0.0,0.0001105381161323,290.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.07696533203125,0.0,0.0,8.164307655533776e-05,290.65625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7408142089844,0.0,0.0,0.0001105382398236,291.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,0.0005243438645265,291.0232238769531,294.1499938964844,268.5376281738281,267.94970703125,270.818603515625,268.5619506835937,290.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184613686054,1.97168130711134e-08,0.0011184416944161,-0.0506533421576023,0.0,0.0,0.0,-0.0145872551947832,60.0,-16.623855590820312,-0.0,-8.52907717785456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2366943359375,0.0,0.0,0.0001049696438712,291.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0445251464844,0.0,0.0,0.0001105381161323,290.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.07696533203125,0.0,0.0,8.164307655533776e-05,290.65625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7408142089844,0.0,0.0,0.0001105382398236,291.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,0.0005243438645265,291.0232238769531,294.1499938964844,268.5376281738281,267.94970703125,270.818603515625,268.5619506835937,290.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184613686054,1.97168130711134e-08,0.0011184416944161,-0.0506533421576023,0.0,0.0,0.0,-0.0145872551947832,60.0,-16.623855590820312,-0.0,-8.52907717785456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2266845703125,0.0,0.0,0.0001050735882017,291.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03582763671875,0.0,0.0,0.0001106475756387,290.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.06805419921875,0.0,0.0,8.172391972038895e-05,290.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7342529296875,0.0,0.0,0.00011064769933,291.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,0.0005248630768619,291.02099609375,294.1499938964844,268.526123046875,267.94189453125,270.7958679199219,268.5509948730469,290.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195687111467,1.9846316590133032e-08,0.001119548920542,-0.0509914122521877,0.0,0.0,0.0,-0.0146514549851417,60.0,-16.643091201782227,-0.0,-8.545974594653671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2166748046875,0.0,0.0,0.0001051848375936,291.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02716064453125,0.0,0.0,0.0001107647331082,290.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.05914306640625,0.0,0.0,8.181045268429443e-05,290.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7276916503906,0.0,0.0,0.0001107648567995,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,0.0005254188436083,291.01873779296875,294.1499938964844,268.5143737792969,267.93377685546875,270.7732238769531,268.5396728515625,290.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207538191229,1.998492393795459e-08,0.0011207339121028,-0.0513532273471355,0.0,0.0,0.0,-0.0147201679646968,60.0,-16.663740158081055,-0.0,-8.564078513018104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.19677734375,0.0,0.0,0.0001054277963703,291.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0098876953125,0.0,0.0,0.0001110205776058,290.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0414428710937,0.0,0.0,8.199941657949239e-05,290.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.714599609375,0.0,0.0,0.0001110206940211,291.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.043212890625,0.0,0.0,0.0005266324733383,291.0141296386719,294.1499938964844,268.489990234375,267.9165344238281,270.7281494140625,268.5162658691406,290.2735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011233421973884,2.028762402517259e-08,0.001123321824707,-0.0521433129906654,0.0,0.0,0.0,-0.0148702263832092,60.0,-16.708749771118164,-0.0,-8.603681322938429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.19677734375,0.0,0.0,0.0001054277963703,291.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0098876953125,0.0,0.0,0.0001110205776058,290.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0414428710937,0.0,0.0,8.199941657949239e-05,290.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.714599609375,0.0,0.0,0.0001110206940211,291.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.043212890625,0.0,0.0,0.0005266324733383,291.0141296386719,294.1499938964844,268.489990234375,267.9165344238281,270.7281494140625,268.5162658691406,290.2735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011233421973884,2.028762402517259e-08,0.001123321824707,-0.0521433129906654,0.0,0.0,0.0,-0.0148702263832092,60.0,-16.708749771118164,-0.0,-8.603681322938429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1769714355469,0.0,0.0,0.0001056982946465,291.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9927062988281,0.0,0.0,0.0001113054240704,290.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0238037109375,0.0,0.0,8.22098008939065e-05,290.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015075683594,0.0,0.0,0.0001113055404857,291.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,0.0005279836477711,291.00946044921875,294.1499938964844,268.4644775390625,267.89794921875,270.6833801269531,268.4916381835937,290.2616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011262239422649,2.062464510288464e-08,0.0011262032203376,-0.0530228689312934,0.0,0.0,0.0,-0.0150373009964823,60.0,-16.75921630859375,-0.0,-8.647881344359123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1769714355469,0.0,0.0,0.0001056982946465,291.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9927062988281,0.0,0.0,0.0001113054240704,290.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0238037109375,0.0,0.0,8.22098008939065e-05,290.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015075683594,0.0,0.0,0.0001113055404857,291.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,0.0005279836477711,291.00946044921875,294.1499938964844,268.4644775390625,267.89794921875,270.6833801269531,268.4916381835937,290.2616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011262239422649,2.062464510288464e-08,0.0011262032203376,-0.0530228689312934,0.0,0.0,0.0,-0.0150373009964823,60.0,-16.75921630859375,-0.0,-8.647881344359123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1572570800781,0.0,0.0,0.0001059939386323,291.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9755859375,0.0,0.0,0.0001116167477448,290.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0062561035156,0.0,0.0,8.243974298238754e-05,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6884765625,0.0,0.0,0.0001116168641601,291.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,0.0005294604925438,291.00469970703125,294.1499938964844,268.4378662109375,267.8779296875,270.6388244628906,268.4657897949219,290.2497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011293735587969,2.099300111524372e-08,0.001129352604039,-0.0539840683341026,0.0,0.0,0.0,-0.0152199082076549,60.0,-16.814783096313477,-0.0,-8.696321174284095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1572570800781,0.0,0.0,0.0001059939386323,291.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9755859375,0.0,0.0,0.0001116167477448,290.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0062561035156,0.0,0.0,8.243974298238754e-05,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6884765625,0.0,0.0,0.0001116168641601,291.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,0.0005294604925438,291.00469970703125,294.1499938964844,268.4378662109375,267.8779296875,270.6388244628906,268.4657897949219,290.2497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011293735587969,2.099300111524372e-08,0.001129352604039,-0.0539840683341026,0.0,0.0,0.0,-0.0152199082076549,60.0,-16.814783096313477,-0.0,-8.696321174284095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376647949219,0.0,0.0,0.0001063119780155,291.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95855712890625,0.0,0.0,0.0001119516673497,290.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.98876953125,0.0,0.0,8.268711098935455e-05,290.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.67547607421875,0.0,0.0,0.0001119517837651,291.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318908691406,0.0,0.0,0.0005310492124408,290.99981689453125,294.1499938964844,268.41015625,267.8564147949219,270.5945129394531,268.4387512207031,290.2378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132761943154,2.1389272575333962e-08,0.0011327405227348,-0.0550179444253444,0.0,0.0,0.0,-0.0154163548722863,60.0,-16.875059127807617,-0.0,-8.748582303041985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376647949219,0.0,0.0,0.0001063119780155,291.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95855712890625,0.0,0.0,0.0001119516673497,290.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.98876953125,0.0,0.0,8.268711098935455e-05,290.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.67547607421875,0.0,0.0,0.0001119517837651,291.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318908691406,0.0,0.0,0.0005310492124408,290.99981689453125,294.1499938964844,268.41015625,267.8564147949219,270.5945129394531,268.4387512207031,290.2378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132761943154,2.1389272575333962e-08,0.0011327405227348,-0.0550179444253444,0.0,0.0,0.0,-0.0154163548722863,60.0,-16.875059127807617,-0.0,-8.748582303041985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1278991699219,0.0,0.0,0.00010647840827,291.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9500427246094,0.0,0.0,0.0001121269160648,290.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9800720214844,0.0,0.0,8.281655755126849e-05,290.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6689758300781,0.0,0.0,0.0001121270324802,291.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,0.000531880534254,290.99737548828125,294.1499938964844,268.3958740234375,267.8451232910156,270.57244873046875,268.4248046875,290.23193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345350649207,2.159663559098136e-08,0.0011345134116709,-0.0555588863790035,0.0,0.0,0.0,-0.0155191514641046,60.0,-16.90687370300293,-0.0,-8.775991489073932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1181640625,0.0,0.0,0.0001066489348886,291.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9415588378906,0.0,0.0,0.0001123064939747,290.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97137451171875,0.0,0.0,8.294919098261744e-05,290.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6624755859375,0.0,0.0,0.00011230661039,291.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,0.0005327323451638,290.994873046875,294.1499938964844,268.38134765625,267.8334045410156,270.5504150390625,268.4105529785156,290.2259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363518424332,2.1809109185255693e-08,0.0011363299563527,-0.0561131089925766,0.0,0.0,0.0,-0.015624483115971,60.0,-16.939619064331055,-0.0,-8.80412116543994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0987548828125,0.0,0.0,0.0001070004436769,291.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9246520996094,0.0,0.0,0.0001126766510424,291.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9540405273437,0.0,0.0,8.322258508997038e-05,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6495056152344,0.0,0.0,0.0001126767674577,291.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,0.0005344882374629,290.9898376464844,294.1499938964844,268.3514404296875,267.808837890625,270.5064392089844,268.3812255859375,290.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140096806921,2.2247087727578225e-08,0.0011400745715945,-0.0572553947567939,0.0,0.0,0.0,-0.0158416051417589,60.0,-17.007675170898438,-0.0,-8.862247824481528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0987548828125,0.0,0.0,0.0001070004436769,291.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9246520996094,0.0,0.0,0.0001126766510424,291.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9540405273437,0.0,0.0,8.322258508997038e-05,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6495056152344,0.0,0.0,0.0001126767674577,291.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,0.0005344882374629,290.9898376464844,294.1499938964844,268.3514404296875,267.808837890625,270.5064392089844,268.3812255859375,290.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140096806921,2.2247087727578225e-08,0.0011400745715945,-0.0572553947567939,0.0,0.0,0.0,-0.0158416051417589,60.0,-17.007675170898438,-0.0,-8.862247824481528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.07940673828125,0.0,0.0,0.0001073614039341,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90777587890625,0.0,0.0,0.0001130567543441,291.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9367370605469,0.0,0.0,8.350332791451365e-05,290.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.63653564453125,0.0,0.0,0.0001130568707594,291.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0005362912779673,290.98468017578125,294.1499938964844,268.32049560546875,267.7826232910156,270.46258544921875,268.3507385253906,290.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439424706622,2.2696838186675453e-08,0.0011439197696745,-0.0584281496703624,0.0,0.0,0.0,-0.0160645637661218,60.0,-17.078649520874023,-0.0,-8.922135208422335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.07940673828125,0.0,0.0,0.0001073614039341,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90777587890625,0.0,0.0,0.0001130567543441,291.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9367370605469,0.0,0.0,8.350332791451365e-05,290.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.63653564453125,0.0,0.0,0.0001130568707594,291.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0005362912779673,290.98468017578125,294.1499938964844,268.32049560546875,267.7826232910156,270.46258544921875,268.3507385253906,290.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439424706622,2.2696838186675453e-08,0.0011439197696745,-0.0584281496703624,0.0,0.0,0.0,-0.0160645637661218,60.0,-17.078649520874023,-0.0,-8.922135208422335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0601501464844,0.0,0.0,0.000107725689304,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0001134403719333,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9195251464844,0.0,0.0,8.378666825592518e-05,290.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6235656738281,0.0,0.0,0.0001134404810727,291.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,0.0005381110240705,290.9794616699219,294.1499938964844,268.2884826660156,267.7547302246094,270.4188232421875,268.3191833496094,290.190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478236410766,2.315074532077688e-08,0.0011478004744276,-0.0596115067601203,0.0,0.0,0.0,-0.0162895824760198,60.0,-17.151613235473633,-0.0,-8.982780030919457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0601501464844,0.0,0.0,0.000107725689304,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0001134403719333,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9195251464844,0.0,0.0,8.378666825592518e-05,290.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6235656738281,0.0,0.0,0.0001134404810727,291.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,0.0005381110240705,290.9794616699219,294.1499938964844,268.2884826660156,267.7547302246094,270.4188232421875,268.3191833496094,290.190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478236410766,2.315074532077688e-08,0.0011478004744276,-0.0596115067601203,0.0,0.0,0.0,-0.0162895824760198,60.0,-17.151613235473633,-0.0,-8.982780030919457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0409851074219,0.0,0.0,0.0001080862275557,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87420654296875,0.0,0.0,0.0001138200314017,291.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.90234375,0.0,0.0,8.406708366237581e-05,290.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6106262207031,0.0,0.0,0.000113820140541,291.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01141357421875,0.0,0.0,0.0005399120273068,290.97412109375,294.1499938964844,268.2554016113281,267.7251281738281,270.37518310546875,268.2865295410156,290.17822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011516648810356,2.3599980636390683e-08,0.0011516412487253,-0.0607824362814426,0.0,0.0,0.0,-0.0165122840553522,60.0,-17.22551727294922,-0.0,-9.04300279103154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0409851074219,0.0,0.0,0.0001080862275557,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87420654296875,0.0,0.0,0.0001138200314017,291.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.90234375,0.0,0.0,8.406708366237581e-05,290.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6106262207031,0.0,0.0,0.000113820140541,291.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01141357421875,0.0,0.0,0.0005399120273068,290.97412109375,294.1499938964844,268.2554016113281,267.7251281738281,270.37518310546875,268.2865295410156,290.17822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011516648810356,2.3599980636390683e-08,0.0011516412487253,-0.0607824362814426,0.0,0.0,0.0,-0.0165122840553522,60.0,-17.22551727294922,-0.0,-9.04300279103154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.03143310546875,0.0,0.0,0.0001082625531125,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8658447265625,0.0,0.0,0.000114005706564,291.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.893798828125,0.0,0.0,8.420422091148794e-05,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6041564941406,0.0,0.0,0.0001140058157034,291.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092468261719,0.0,0.0,0.0005407927674241,290.9714050292969,294.1499938964844,268.2384948730469,267.70965576171875,270.3533630371094,268.269775390625,290.1722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153543475084,2.3819678673930863e-08,0.001153519609943,-0.0613549910485744,0.0,0.0,0.0,-0.016621196642518,60.0,-17.262447357177734,-0.0,-9.07252797333058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0218811035156,0.0,0.0,0.0001084348477888,291.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8575134277344,0.0,0.0,0.0001141871398431,291.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88525390625,0.0,0.0,8.433822949882597e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.59771728515625,0.0,0.0,0.0001141872562584,291.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.007080078125,0.0,0.0,0.0005416534258984,290.9686889648437,294.1499938964844,268.2213134765625,267.6937561035156,270.3315734863281,268.2527770996094,290.1662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011553791118785,2.4034362056113423e-08,0.0011553551303222,-0.0619144216179847,0.0,0.0,0.0,-0.0167276225984096,60.0,-17.299144744873047,-0.0,-9.101425746393944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0028991699219,0.0,0.0,0.0001087622513296,291.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8408508300781,0.0,0.0,0.0001145319183706,291.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681945800781,0.0,0.0,8.459288073936477e-05,290.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.58477783203125,0.0,0.0,0.0001145320275099,291.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00262451171875,0.0,0.0,0.000543288886547,290.9631652832031,294.1499938964844,268.1861572265625,267.6605834960937,270.2880249023437,268.2180480957031,290.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588673805817,2.4442314838779573e-08,0.0011588429333642,-0.0629773139953613,0.0,0.0,0.0,-0.0169298592954874,60.0,-17.371126174926758,-0.0,-9.15646438670592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0028991699219,0.0,0.0,0.0001087622513296,291.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8408508300781,0.0,0.0,0.0001145319183706,291.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681945800781,0.0,0.0,8.459288073936477e-05,290.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.58477783203125,0.0,0.0,0.0001145320275099,291.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00262451171875,0.0,0.0,0.000543288886547,290.9631652832031,294.1499938964844,268.1861572265625,267.6605834960937,270.2880249023437,268.2180480957031,290.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588673805817,2.4442314838779573e-08,0.0011588429333642,-0.0629773139953613,0.0,0.0,0.0,-0.0169298592954874,60.0,-17.371126174926758,-0.0,-9.15646438670592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.98394775390625,0.0,0.0,0.0001090581281459,291.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8242492675781,0.0,0.0,0.0001148434894275,291.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8512268066406,0.0,0.0,8.482300472678617e-05,290.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718994140625,0.0,0.0,0.0001148435985669,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981384277344,0.0,0.0,0.000544766895473,290.9575500488281,294.1499938964844,268.1499938964844,267.6255187988281,270.2445068359375,268.1822814941406,290.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011620197910815,2.481097816087185e-08,0.0011619949946179,-0.063937671482563,0.0,0.0,0.0,-0.0171126201748847,60.0,-17.439863204956055,-0.0,-9.206345197299016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.98394775390625,0.0,0.0,0.0001090581281459,291.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8242492675781,0.0,0.0,0.0001148434894275,291.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8512268066406,0.0,0.0,8.482300472678617e-05,290.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718994140625,0.0,0.0,0.0001148435985669,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981384277344,0.0,0.0,0.000544766895473,290.9575500488281,294.1499938964844,268.1499938964844,267.6255187988281,270.2445068359375,268.1822814941406,290.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011620197910815,2.481097816087185e-08,0.0011619949946179,-0.063937671482563,0.0,0.0,0.0,-0.0171126201748847,60.0,-17.439863204956055,-0.0,-9.206345197299016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9651184082031,0.0,0.0,0.0001093219107133,291.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8077392578125,0.0,0.0,0.0001151212636614,291.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.83428955078125,0.0,0.0,8.50281649036333e-05,290.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589904785156,0.0,0.0,0.0001151213655248,291.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,0.0005460845422931,290.9518127441406,294.1499938964844,268.11334228515625,267.5882263183594,270.2010192871094,268.14569091796875,290.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011648300569504,2.5139645032368207e-08,0.0011648049112409,-0.0647936910390853,0.0,0.0,0.0,-0.0172755531966686,60.0,-17.50406837463379,-0.0,-9.250928201254285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9651184082031,0.0,0.0,0.0001093219107133,291.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8077392578125,0.0,0.0,0.0001151212636614,291.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.83428955078125,0.0,0.0,8.50281649036333e-05,290.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589904785156,0.0,0.0,0.0001151213655248,291.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,0.0005460845422931,290.9518127441406,294.1499938964844,268.11334228515625,267.5882263183594,270.2010192871094,268.14569091796875,290.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011648300569504,2.5139645032368207e-08,0.0011648049112409,-0.0647936910390853,0.0,0.0,0.0,-0.0172755531966686,60.0,-17.50406837463379,-0.0,-9.250928201254285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9463806152344,0.0,0.0,0.0001095595653168,291.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.791259765625,0.0,0.0,0.0001153715274995,291.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.81744384765625,0.0,0.0,8.521301060682163e-05,290.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.546142578125,0.0,0.0,0.0001153716293629,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888610839844,0.0,0.0,0.0005472716875374,290.9460144042969,294.1499938964844,268.07666015625,267.5484313964844,270.1575927734375,268.1087951660156,290.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673620902001,2.543576371749624e-08,0.0011673365952447,-0.0655648112297058,0.0,0.0,0.0,-0.0174223482608795,60.0,-17.564132690429688,-0.0,-9.291188263205188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9463806152344,0.0,0.0,0.0001095595653168,291.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.791259765625,0.0,0.0,0.0001153715274995,291.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.81744384765625,0.0,0.0,8.521301060682163e-05,290.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.546142578125,0.0,0.0,0.0001153716293629,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888610839844,0.0,0.0,0.0005472716875374,290.9460144042969,294.1499938964844,268.07666015625,267.5484313964844,270.1575927734375,268.1087951660156,290.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673620902001,2.543576371749624e-08,0.0011673365952447,-0.0655648112297058,0.0,0.0,0.0,-0.0174223482608795,60.0,-17.564132690429688,-0.0,-9.291188263205188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
