time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338700,291.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9370422363281,0.0,0.0,0.0001096676060114,291.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7830810546875,0.0,0.0,0.0001154853016487,291.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8090515136719,0.0,0.0,8.529704791726544e-05,290.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5397033691406,0.0,0.0,0.0001154854035121,291.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0005478113889694,290.9430847167969,294.1499938964844,268.0583190917969,267.5276794433594,270.1358947753906,268.0903015136719,290.112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168513088487,2.5570379591499666e-08,0.0011684875935316,-0.0659153312444686,0.0,0.0,0.0,-0.0174890831112861,60.0,-17.59244728088379,-0.0,-9.30951955524506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338760,291.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.927734375,0.0,0.0,0.0001097680869861,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7748718261719,0.0,0.0,0.0001155911086243,291.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8006896972656,0.0,0.0,8.537519170204177e-05,290.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5332946777344,0.0,0.0,0.0001155912104877,291.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,0.0005483133136294,290.94012451171875,294.1499938964844,268.0400085449219,267.50634765625,270.1141967773437,268.0718078613281,290.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695836437866,2.569557366882692e-08,0.0011695579160004,-0.0662412941455841,0.0,0.0,0.0,-0.0175511464476585,60.0,-17.619640350341797,-0.0,-9.326583949587076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9091796875,0.0,0.0,0.0001099447981687,291.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.758544921875,0.0,0.0,0.0001157771912403,291.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7839660644531,0.0,0.0,8.55126345413737e-05,290.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5204772949219,0.0,0.0,0.0001157772931037,291.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.979248046875,0.0,0.0,0.0005491960328072,290.93414306640625,294.1499938964844,268.0033264160156,267.462158203125,270.0708923339844,268.0348205566406,290.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714663123711,2.5915745993643213e-08,0.0011714403517544,-0.0668144971132278,0.0,0.0,0.0,-0.0176602937281131,60.0,-17.670425415039062,-0.0,-9.356632091339637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9091796875,0.0,0.0,0.0001099447981687,291.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.758544921875,0.0,0.0,0.0001157771912403,291.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7839660644531,0.0,0.0,8.55126345413737e-05,290.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5204772949219,0.0,0.0,0.0001157772931037,291.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.979248046875,0.0,0.0,0.0005491960328072,290.93414306640625,294.1499938964844,268.0033264160156,267.462158203125,270.0708923339844,268.0348205566406,290.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714663123711,2.5915745993643213e-08,0.0011714403517544,-0.0668144971132278,0.0,0.0,0.0,-0.0176602937281131,60.0,-17.670425415039062,-0.0,-9.356632091339637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8907470703125,0.0,0.0,0.0001100871741073,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7423095703125,0.0,0.0,0.0001159271196229,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7673645019531,0.0,0.0,8.562337461626157e-05,290.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5076904296875,0.0,0.0,0.0001159272214863,291.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743347167969,0.0,0.0,0.0005499072722159,290.9281005859375,294.1499938964844,267.9666748046875,267.4160461425781,270.0276184082031,267.9978942871094,290.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011729830875992,2.6093131211268883e-08,0.0011729570105671,-0.0672762617468833,0.0,0.0,0.0,-0.0177482310682535,60.0,-17.715890884399414,-0.0,-9.380875809483769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8907470703125,0.0,0.0,0.0001100871741073,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7423095703125,0.0,0.0,0.0001159271196229,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7673645019531,0.0,0.0,8.562337461626157e-05,290.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5076904296875,0.0,0.0,0.0001159272214863,291.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743347167969,0.0,0.0,0.0005499072722159,290.9281005859375,294.1499938964844,267.9666748046875,267.4160461425781,270.0276184082031,267.9978942871094,290.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011729830875992,2.6093131211268883e-08,0.0011729570105671,-0.0672762617468833,0.0,0.0,0.0,-0.0177482310682535,60.0,-17.715890884399414,-0.0,-9.380875809483769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724060058594,0.0,0.0,0.0001101929010474,291.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.72613525390625,0.0,0.0,0.0001160384490503,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7508239746094,0.0,0.0,8.570560021325946e-05,290.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.49493408203125,0.0,0.0,0.0001160385509137,291.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693603515625,0.0,0.0,0.0005504353321157,290.9219665527344,294.1499938964844,267.92999267578125,267.3681640625,269.9844665527344,267.9610290527344,290.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741094058379,2.622483918912621e-08,0.0011740830959752,-0.0676190927624702,0.0,0.0,0.0,-0.0178135242313146,60.0,-17.755666732788086,-0.0,-9.398897304890853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724060058594,0.0,0.0,0.0001101929010474,291.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.72613525390625,0.0,0.0,0.0001160384490503,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7508239746094,0.0,0.0,8.570560021325946e-05,290.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.49493408203125,0.0,0.0,0.0001160385509137,291.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693603515625,0.0,0.0,0.0005504353321157,290.9219665527344,294.1499938964844,267.92999267578125,267.3681640625,269.9844665527344,267.9610290527344,290.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741094058379,2.622483918912621e-08,0.0011740830959752,-0.0676190927624702,0.0,0.0,0.0,-0.0178135242313146,60.0,-17.755666732788086,-0.0,-9.398897304890853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85418701171875,0.0,0.0,0.0001102599344449,291.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.71002197265625,0.0,0.0,0.0001161090476671,291.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7343444824219,0.0,0.0,8.575774700148031e-05,290.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4822082519531,0.0,0.0,0.0001161091422545,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,0.0005507702589966,290.9157409667969,294.1499938964844,267.8933410644531,267.3187255859375,269.94140625,267.9242248535156,290.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174823497422,2.630834217143274e-08,0.0011747971875593,-0.0678364336490631,0.0,0.0,0.0,-0.0178549196571111,60.0,-17.78938865661621,-0.0,-9.410331358594705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85418701171875,0.0,0.0,0.0001102599344449,291.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.71002197265625,0.0,0.0,0.0001161090476671,291.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7343444824219,0.0,0.0,8.575774700148031e-05,290.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4822082519531,0.0,0.0,0.0001161091422545,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,0.0005507702589966,290.9157409667969,294.1499938964844,267.8933410644531,267.3187255859375,269.94140625,267.9242248535156,290.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174823497422,2.630834217143274e-08,0.0011747971875593,-0.0678364336490631,0.0,0.0,0.0,-0.0178549196571111,60.0,-17.78938865661621,-0.0,-9.410331358594705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8451232910156,0.0,0.0,0.0001102784081012,291.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020263671875,0.0,0.0,0.0001161284963018,291.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7261657714844,0.0,0.0,8.577210974181071e-05,290.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4758605957031,0.0,0.0,0.0001161285981652,291.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,0.0005508625181391,290.91259765625,294.1499938964844,267.875,267.29345703125,269.919921875,267.90582275390625,290.0512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011750201229006,2.6331342439789296e-08,0.0011749938130378,-0.0678962990641594,0.0,0.0,0.0,-0.0178663227707147,60.0,-17.80381202697754,-0.0,-9.413481905085065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8360595703125,0.0,0.0,0.0001102866372093,291.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69403076171875,0.0,0.0,0.0001161371692433,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7179870605469,0.0,0.0,8.577851258451119e-05,290.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4695129394531,0.0,0.0,0.0001161372638307,291.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0005509036709554,290.909423828125,294.1499938964844,267.8566589355469,267.26788330078125,269.8984680175781,267.887451171875,290.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751077836379,2.63415813606116e-08,0.0011750814737752,-0.0679229497909545,0.0,0.0,0.0,-0.0178713984787464,60.0,-17.8166446685791,-0.0,-9.41488522698819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8180847167969,0.0,0.0,0.0001102718306356,291.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6781005859375,0.0,0.0,0.0001161215695901,291.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.70172119140625,0.0,0.0,8.576699474360794e-05,290.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4568786621094,0.0,0.0,0.0001161216641776,291.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539489746094,0.0,0.0,0.0005508296890184,290.9030456542969,294.1499938964844,267.82000732421875,267.2158203125,269.8556823730469,267.85076904296875,290.0328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749498080462,2.6323091262270282e-08,0.0011749234981834,-0.0678748190402984,0.0,0.0,0.0,-0.017862232401967,60.0,-17.83745002746582,-0.0,-9.41235143159247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8180847167969,0.0,0.0,0.0001102718306356,291.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6781005859375,0.0,0.0,0.0001161215695901,291.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.70172119140625,0.0,0.0,8.576699474360794e-05,290.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4568786621094,0.0,0.0,0.0001161216641776,291.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539489746094,0.0,0.0,0.0005508296890184,290.9030456542969,294.1499938964844,267.82000732421875,267.2158203125,269.8556823730469,267.85076904296875,290.0328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749498080462,2.6323091262270282e-08,0.0011749234981834,-0.0678748190402984,0.0,0.0,0.0,-0.017862232401967,60.0,-17.83745002746582,-0.0,-9.41235143159247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8002014160156,0.0,0.0,0.0001102148817153,291.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6622619628906,0.0,0.0,0.0001160616011475,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.685546875,0.0,0.0,8.572269871365279e-05,290.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4442749023437,0.0,0.0,0.0001160616957349,291.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486999511719,0.0,0.0,0.0005505452281795,290.8966064453125,294.1499938964844,267.7833251953125,267.1627197265625,269.81298828125,267.8141174316406,290.0205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743428185582,2.6252084950328936e-08,0.0011743166251108,-0.0676900073885917,0.0,0.0,0.0,-0.0178270321339368,60.0,-17.85138511657715,-0.0,-9.402626943710857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8002014160156,0.0,0.0,0.0001102148817153,291.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6622619628906,0.0,0.0,0.0001160616011475,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.685546875,0.0,0.0,8.572269871365279e-05,290.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4442749023437,0.0,0.0,0.0001160616957349,291.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486999511719,0.0,0.0,0.0005505452281795,290.8966064453125,294.1499938964844,267.7833251953125,267.1627197265625,269.81298828125,267.8141174316406,290.0205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743428185582,2.6252084950328936e-08,0.0011743166251108,-0.0676900073885917,0.0,0.0,0.0,-0.0178270321339368,60.0,-17.85138511657715,-0.0,-9.402626943710857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.782470703125,0.0,0.0,0.0001101158195524,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.64654541015625,0.0,0.0,0.0001159572857432,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.66949462890625,0.0,0.0,8.56456535984762e-05,290.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4317321777344,0.0,0.0,0.0001159573730546,291.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,0.0005500504048541,290.8901062011719,294.1499938964844,267.7466735839844,267.1087341308594,269.7704772949219,267.7775573730469,290.0082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732871644198,2.6128603280994876e-08,0.0011732610873878,-0.067368596792221,0.0,0.0,0.0,-0.0177658200263977,60.0,-17.858442306518555,-0.0,-9.385727395283538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.782470703125,0.0,0.0,0.0001101158195524,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.64654541015625,0.0,0.0,0.0001159572857432,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.66949462890625,0.0,0.0,8.56456535984762e-05,290.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4317321777344,0.0,0.0,0.0001159573730546,291.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,0.0005500504048541,290.8901062011719,294.1499938964844,267.7466735839844,267.1087341308594,269.7704772949219,267.7775573730469,290.0082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732871644198,2.6128603280994876e-08,0.0011732610873878,-0.067368596792221,0.0,0.0,0.0,-0.0177658200263977,60.0,-17.858442306518555,-0.0,-9.385727395283538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7648620605469,0.0,0.0,0.0001099760993383,291.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63092041015625,0.0,0.0,0.0001158101513283,291.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6535339355469,0.0,0.0,8.553697989555076e-05,290.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4192199707031,0.0,0.0,0.0001158102386398,291.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379577636719,0.0,0.0,0.0005493524949997,290.8835144042969,294.1499938964844,267.7099914550781,267.0540466308594,269.7281494140625,267.7410583496094,289.9958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717982124537,2.5954454585530584e-08,0.0011717723682522,-0.0669152662158012,0.0,0.0,0.0,-0.017679488286376,60.0,-17.858705520629883,-0.0,-9.36191995037916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7648620605469,0.0,0.0,0.0001099760993383,291.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63092041015625,0.0,0.0,0.0001158101513283,291.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6535339355469,0.0,0.0,8.553697989555076e-05,290.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4192199707031,0.0,0.0,0.0001158102386398,291.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379577636719,0.0,0.0,0.0005493524949997,290.8835144042969,294.1499938964844,267.7099914550781,267.0540466308594,269.7281494140625,267.7410583496094,289.9958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717982124537,2.5954454585530584e-08,0.0011717723682522,-0.0669152662158012,0.0,0.0,0.0,-0.017679488286376,60.0,-17.858705520629883,-0.0,-9.36191995037916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.756103515625,0.0,0.0,0.0001098918000934,291.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6231384277344,0.0,0.0,0.0001157213773694,291.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6455993652344,0.0,0.0,8.547141624148935e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4129943847656,0.0,0.0,0.0001157214719569,291.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93524169921875,0.0,0.0,0.0005489314207807,290.8802185058594,294.1499938964844,267.6916809082031,267.0264892578125,269.70703125,267.7228088378906,289.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011708999518305,2.5849388407550578e-08,0.001170874107629,-0.0666417479515075,0.0,0.0,0.0,-0.0176274050027132,60.0,-17.8563232421875,-0.0,-9.347570539830485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474060058594,0.0,0.0,0.0001097981294151,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6153869628906,0.0,0.0,0.0001156227372121,291.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6376647949219,0.0,0.0,8.539855480194092e-05,290.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4067687988281,0.0,0.0,0.0001156228245235,291.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324951171875,0.0,0.0,0.0005484634893946,290.8768920898437,294.1499938964844,267.67333984375,266.99884033203125,269.6859741210937,267.70458984375,289.9834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699018068611,2.573264268335152e-08,0.001169876079075,-0.066337801516056,0.0,0.0,0.0,-0.0175695288926363,60.0,-17.852401733398438,-0.0,-9.331639461152008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7300720214844,0.0,0.0,0.0001095831830753,291.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5999755859375,0.0,0.0,0.0001153963894466,291.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219482421875,0.0,0.0,8.523137512383983e-05,290.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3943786621094,0.0,0.0,0.0001153964767581,291.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.927001953125,0.0,0.0,0.0005473897908814,290.87017822265625,294.1499938964844,267.6366577148437,266.9432678222656,269.6439819335937,267.668212890625,289.9710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011676113354042,2.546475563747208e-08,0.001167585956864,-0.0656403005123138,0.0,0.0,0.0,-0.0174367278814315,60.0,-17.84005355834961,-0.0,-9.295134617559597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7300720214844,0.0,0.0,0.0001095831830753,291.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5999755859375,0.0,0.0,0.0001153963894466,291.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219482421875,0.0,0.0,8.523137512383983e-05,290.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3943786621094,0.0,0.0,0.0001153964767581,291.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.927001953125,0.0,0.0,0.0005473897908814,290.87017822265625,294.1499938964844,267.6366577148437,266.9432678222656,269.6439819335937,267.668212890625,289.9710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011676113354042,2.546475563747208e-08,0.001167585956864,-0.0656403005123138,0.0,0.0,0.0,-0.0174367278814315,60.0,-17.84005355834961,-0.0,-9.295134617559597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.712890625,0.0,0.0,0.0001093326791306,291.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5846862792969,0.0,0.0,0.0001151325996033,291.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6063232421875,0.0,0.0,8.503653953084722e-05,290.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3820495605469,0.0,0.0,0.0001151326869148,291.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214172363281,0.0,0.0,0.0005461385007947,290.8634338378906,294.1499938964844,267.6000061035156,266.88751220703125,269.6022033691406,267.63189697265625,289.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011649421649053,2.5152560922947493e-08,0.0011649170191958,-0.0648273229598999,0.0,0.0,0.0,-0.0172819644212722,60.0,-17.821617126464844,-0.0,-9.252682531268874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.712890625,0.0,0.0,0.0001093326791306,291.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5846862792969,0.0,0.0,0.0001151325996033,291.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6063232421875,0.0,0.0,8.503653953084722e-05,290.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3820495605469,0.0,0.0,0.0001151326869148,291.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214172363281,0.0,0.0,0.0005461385007947,290.8634338378906,294.1499938964844,267.6000061035156,266.88751220703125,269.6022033691406,267.63189697265625,289.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011649421649053,2.5152560922947493e-08,0.0011649170191958,-0.0648273229598999,0.0,0.0,0.0,-0.0172819644212722,60.0,-17.821617126464844,-0.0,-9.252682531268874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958312988281,0.0,0.0,0.000109049011371,291.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5694885253906,0.0,0.0,0.0001148338778875,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5908203125,0.0,0.0,8.481591066811234e-05,290.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697814941406,0.0,0.0,0.000114833965199,291.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91583251953125,0.0,0.0,0.0005447215517051,290.85662841796875,294.1499938964844,267.5633239746094,266.8317565917969,269.5606384277344,267.5956420898437,289.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619194410741,2.4799037490197413e-08,0.0011618946446105,-0.0639065653085708,0.0,0.0,0.0,-0.0171067100018262,60.0,-17.797452926635742,-0.0,-9.20472729148969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958312988281,0.0,0.0,0.000109049011371,291.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5694885253906,0.0,0.0,0.0001148338778875,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5908203125,0.0,0.0,8.481591066811234e-05,290.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697814941406,0.0,0.0,0.000114833965199,291.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91583251953125,0.0,0.0,0.0005447215517051,290.85662841796875,294.1499938964844,267.5633239746094,266.8317565917969,269.5606384277344,267.5956420898437,289.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619194410741,2.4799037490197413e-08,0.0011618946446105,-0.0639065653085708,0.0,0.0,0.0,-0.0171067100018262,60.0,-17.797452926635742,-0.0,-9.20472729148969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6789245605469,0.0,0.0,0.0001087356067728,291.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5544128417969,0.0,0.0,0.0001145038550021,291.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5754089355469,0.0,0.0,8.457215153612196e-05,290.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.35760498046875,0.0,0.0,0.0001145039350376,291.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91015625,0.0,0.0,0.0005431560566648,290.84979248046875,294.1499938964844,267.52667236328125,266.776123046875,269.519287109375,267.5594482421875,289.9336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011585799511522,2.44084663592048e-08,0.0011585555039346,-0.0628891363739967,0.0,0.0,0.0,-0.0169130899012088,60.0,-17.76801872253418,-0.0,-9.151891333658568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6789245605469,0.0,0.0,0.0001087356067728,291.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5544128417969,0.0,0.0,0.0001145038550021,291.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5754089355469,0.0,0.0,8.457215153612196e-05,290.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.35760498046875,0.0,0.0,0.0001145039350376,291.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91015625,0.0,0.0,0.0005431560566648,290.84979248046875,294.1499938964844,267.52667236328125,266.776123046875,269.519287109375,267.5594482421875,289.9336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011585799511522,2.44084663592048e-08,0.0011585555039346,-0.0628891363739967,0.0,0.0,0.0,-0.0169130899012088,60.0,-17.76801872253418,-0.0,-9.151891333658568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6705627441406,0.0,0.0,0.000108569060103,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5469055175781,0.0,0.0,0.0001143284680438,291.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5677795410156,0.0,0.0,8.444261766271666e-05,290.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515014648437,0.0,0.0,0.0001143285553553,291.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073181152344,0.0,0.0,0.0005423241527751,290.8463439941406,294.1499938964844,267.5083312988281,266.7484130859375,269.4986877441406,267.5413818359375,289.92742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568053159862,2.4200909720661912e-08,0.0011567811015993,-0.0623483769595623,0.0,0.0,0.0,-0.0168101973831653,60.0,-17.75146484375,-0.0,-9.123875344130285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6622009277344,0.0,0.0,0.0001083967581507,291.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394592285156,0.0,0.0,0.0001141470274887,291.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5601501464844,0.0,0.0,8.430860179942101e-05,290.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.345458984375,0.0,0.0,0.0001141471075243,291.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044494628906,0.0,0.0,0.0005414634360931,290.8428955078125,294.1499938964844,267.489990234375,266.7207946777344,269.4781494140625,267.5233154296875,289.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011549693299457,2.3986185482272052e-08,0.0011549453483894,-0.0617888830602169,0.0,0.0,0.0,-0.0167037509381771,60.0,-17.733863830566406,-0.0,-9.094936359588249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6455993652344,0.0,0.0,0.0001080373403965,291.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.52459716796875,0.0,0.0,0.0001137685394496,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450134277344,0.0,0.0,8.402905223192647e-05,290.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3334045410156,0.0,0.0,0.0001137686194851,291.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.898681640625,0.0,0.0,0.0005396680789999,290.8359375,294.1499938964844,267.4533386230469,266.6659545898437,269.4372253417969,267.4872436523437,289.9086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511394986882,2.353827177614676e-08,0.0011511159827932,-0.0606216043233871,0.0,0.0,0.0,-0.0164817031472921,60.0,-17.695898056030273,-0.0,-9.034718573275313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6455993652344,0.0,0.0,0.0001080373403965,291.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.52459716796875,0.0,0.0,0.0001137685394496,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450134277344,0.0,0.0,8.402905223192647e-05,290.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3334045410156,0.0,0.0,0.0001137686194851,291.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.898681640625,0.0,0.0,0.0005396680789999,290.8359375,294.1499938964844,267.4533386230469,266.6659545898437,269.4372253417969,267.4872436523437,289.9086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511394986882,2.353827177614676e-08,0.0011511159827932,-0.0606216043233871,0.0,0.0,0.0,-0.0164817031472921,60.0,-17.695898056030273,-0.0,-9.034718573275313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.629150390625,0.0,0.0,0.0001076622793334,291.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5098876953125,0.0,0.0,0.0001133735859184,291.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5299987792969,0.0,0.0,8.373734453925863e-05,290.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3213806152344,0.0,0.0,0.0001133736659539,291.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89288330078125,0.0,0.0,0.0005377946072258,290.8289794921875,294.1499938964844,267.4166564941406,266.6117553710937,269.3965148925781,267.45123291015625,289.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471430771052,2.307088031727744e-08,0.0011471200268715,-0.0594033040106296,0.0,0.0,0.0,-0.0162500012665987,60.0,-17.654747009277344,-0.0,-8.972094178716362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.629150390625,0.0,0.0,0.0001076622793334,291.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5098876953125,0.0,0.0,0.0001133735859184,291.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5299987792969,0.0,0.0,8.373734453925863e-05,290.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3213806152344,0.0,0.0,0.0001133736659539,291.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89288330078125,0.0,0.0,0.0005377946072258,290.8289794921875,294.1499938964844,267.4166564941406,266.6117553710937,269.3965148925781,267.45123291015625,289.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471430771052,2.307088031727744e-08,0.0011471200268715,-0.0594033040106296,0.0,0.0,0.0,-0.0162500012665987,60.0,-17.654747009277344,-0.0,-8.972094178716362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61285400390625,0.0,0.0,0.0001072763698175,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4952697753906,0.0,0.0,0.0001129672018578,291.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5151062011719,0.0,0.0,8.343718945980072e-05,290.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3094787597656,0.0,0.0,0.0001129672818933,291.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,0.0005358668859116,290.82196044921875,294.1499938964844,267.3800048828125,266.5583801269531,269.3560485839844,267.415283203125,289.8835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430309386923,2.2589967230146613e-08,0.0011430083541199,-0.0581494942307472,0.0,0.0,0.0,-0.016011593863368,60.0,-17.61124610900879,-0.0,-8.9078859843994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61285400390625,0.0,0.0,0.0001072763698175,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4952697753906,0.0,0.0,0.0001129672018578,291.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5151062011719,0.0,0.0,8.343718945980072e-05,290.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3094787597656,0.0,0.0,0.0001129672818933,291.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,0.0005358668859116,290.82196044921875,294.1499938964844,267.3800048828125,266.5583801269531,269.3560485839844,267.415283203125,289.8835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430309386923,2.2589967230146613e-08,0.0011430083541199,-0.0581494942307472,0.0,0.0,0.0,-0.016011593863368,60.0,-17.61124610900879,-0.0,-8.9078859843994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5966796875,0.0,0.0,0.0001068838100763,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48077392578125,0.0,0.0,0.0001125538183259,291.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5003356933594,0.0,0.0,8.313186845043674e-05,290.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.297607421875,0.0,0.0,0.0001125538983615,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,0.0005339060444384,290.8149108886719,294.1499938964844,267.34332275390625,266.5059509277344,269.3157958984375,267.3793640136719,289.8710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388480197638,2.210077454378733e-08,0.0011388259008526,-0.0568738169968128,0.0,0.0,0.0,-0.0157690830528736,60.0,-17.566139221191406,-0.0,-8.842808085773869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
