time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341040,291.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5966796875,0.0,0.0,0.0001068838100763,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48077392578125,0.0,0.0,0.0001125538183259,291.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5003356933594,0.0,0.0,8.313186845043674e-05,290.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.297607421875,0.0,0.0,0.0001125538983615,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,0.0005339060444384,290.8149108886719,294.1499938964844,267.34332275390625,266.5059509277344,269.3157958984375,267.3793640136719,289.8710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388480197638,2.210077454378733e-08,0.0011388259008526,-0.0568738169968128,0.0,0.0,0.0,-0.0157690830528736,60.0,-17.566139221191406,-0.0,-8.842808085773869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341100,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5886535644531,0.0,0.0,0.000106686122308,291.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4735717773437,0.0,0.0,0.0001123456386267,291.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930114746094,0.0,0.0,8.29781056381762e-05,290.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.29168701171875,0.0,0.0,0.0001123457113862,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,0.0005329184932634,290.8113708496094,294.1499938964844,267.32501220703125,266.48016357421875,269.2957458496094,267.3614196777344,289.86474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367414845153,2.18544151664446e-08,0.0011367195984348,-0.0562312789261341,0.0,0.0,0.0,-0.0156469549983739,60.0,-17.543170928955078,-0.0,-8.810124541014377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5806579589844,0.0,0.0,0.0001064879397745,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4664001464844,0.0,0.0,0.0001121369496104,291.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4856872558594,0.0,0.0,8.282396447611973e-05,290.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.28582763671875,0.0,0.0,0.00011213702237,291.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,0.0005319285555742,290.80780029296875,294.1499938964844,267.3066711425781,266.45465087890625,269.2757568359375,267.343505859375,289.85845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011346298269927,2.160745182777645e-08,0.0011346081737428,-0.055587101727724,0.0,0.0,0.0,-0.0155245261266827,60.0,-17.520034790039062,-0.0,-8.777422522143753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5647888183594,0.0,0.0,0.0001060914219124,291.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4521484375,0.0,0.0,0.0001117193896789,291.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4711608886719,0.0,0.0,8.251555846072733e-05,290.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740783691406,0.0,0.0,0.0001117194697144,291.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,0.0005299478652887,290.8006896972656,294.1499938964844,267.2699890136719,266.4046325683594,269.2359619140625,267.30767822265625,289.84588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011304046493023,2.1113329751187848e-08,0.0011303835781291,-0.0542980246245861,0.0,0.0,0.0,-0.0152795715257525,60.0,-17.47346305847168,-0.0,-8.712173382718903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5647888183594,0.0,0.0,0.0001060914219124,291.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4521484375,0.0,0.0,0.0001117193896789,291.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4711608886719,0.0,0.0,8.251555846072733e-05,290.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740783691406,0.0,0.0,0.0001117194697144,291.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,0.0005299478652887,290.8006896972656,294.1499938964844,267.2699890136719,266.4046325683594,269.2359619140625,267.30767822265625,289.84588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011304046493023,2.1113329751187848e-08,0.0011303835781291,-0.0542980246245861,0.0,0.0,0.0,-0.0152795715257525,60.0,-17.47346305847168,-0.0,-8.712173382718903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.549072265625,0.0,0.0,0.0001056971304933,291.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43798828125,0.0,0.0,0.0001113041871576,291.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45672607421875,0.0,0.0,8.220889139920473e-05,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624206542969,0.0,0.0,0.0001113042599172,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633117675781,0.0,0.0,0.000527978350874,290.79351806640625,294.1499938964844,267.2333374023437,266.3560791015625,269.19635009765625,267.2718811035156,289.83331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011262033367529,2.0621989449409745e-08,0.0011261826148256,-0.053015936166048,0.0,0.0,0.0,-0.0150359943509101,60.0,-17.426855087280273,-0.0,-8.647532467875862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.549072265625,0.0,0.0,0.0001056971304933,291.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43798828125,0.0,0.0,0.0001113041871576,291.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45672607421875,0.0,0.0,8.220889139920473e-05,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624206542969,0.0,0.0,0.0001113042599172,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633117675781,0.0,0.0,0.000527978350874,290.79351806640625,294.1499938964844,267.2333374023437,266.3560791015625,269.19635009765625,267.2718811035156,289.83331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011262033367529,2.0621989449409745e-08,0.0011261826148256,-0.053015936166048,0.0,0.0,0.0,-0.0150359943509101,60.0,-17.426855087280273,-0.0,-8.647532467875862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5334777832031,0.0,0.0,0.0001053077794495,291.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4239501953125,0.0,0.0,0.0001108941796701,291.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4424133300781,0.0,0.0,8.190606604330242e-05,290.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508239746094,0.0,0.0,0.0001108942524297,291.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572998046875,0.0,0.0,0.0005260334582999,290.78631591796875,294.1499938964844,267.1966552734375,266.3091125488281,269.1569519042969,267.23614501953125,289.8207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220545275136,2.013680777679383e-08,0.001122034387663,-0.0517496727406978,0.0,0.0,0.0,-0.0147954719141125,60.0,-17.380685806274414,-0.0,-8.583938182482599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5334777832031,0.0,0.0,0.0001053077794495,291.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4239501953125,0.0,0.0,0.0001108941796701,291.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4424133300781,0.0,0.0,8.190606604330242e-05,290.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508239746094,0.0,0.0,0.0001108942524297,291.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572998046875,0.0,0.0,0.0005260334582999,290.78631591796875,294.1499938964844,267.1966552734375,266.3091125488281,269.1569519042969,267.23614501953125,289.8207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220545275136,2.013680777679383e-08,0.001122034387663,-0.0517496727406978,0.0,0.0,0.0,-0.0147954719141125,60.0,-17.380685806274414,-0.0,-8.583938182482599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5180053710937,0.0,0.0,0.0001049257771228,291.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100036621094,0.0,0.0,0.0001104919138015,291.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.42822265625,0.0,0.0,8.160894503816962e-05,290.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392883300781,0.0,0.0,0.0001104919865611,291.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512268066406,0.0,0.0,0.0005241252947598,290.77911376953125,294.1499938964844,267.1600036621094,266.2638854980469,269.11773681640625,267.200439453125,289.8081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117984065786,1.966078322368504e-08,0.0011179643915966,-0.0505070723593235,0.0,0.0,0.0,-0.0145594887435436,60.0,-17.33538246154785,-0.0,-8.521771377445475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5180053710937,0.0,0.0,0.0001049257771228,291.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100036621094,0.0,0.0,0.0001104919138015,291.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.42822265625,0.0,0.0,8.160894503816962e-05,290.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392883300781,0.0,0.0,0.0001104919865611,291.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512268066406,0.0,0.0,0.0005241252947598,290.77911376953125,294.1499938964844,267.1600036621094,266.2638854980469,269.11773681640625,267.200439453125,289.8081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117984065786,1.966078322368504e-08,0.0011179643915966,-0.0505070723593235,0.0,0.0,0.0,-0.0145594887435436,60.0,-17.33538246154785,-0.0,-8.521771377445475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.51031494140625,0.0,0.0,0.0001047382029355,291.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.403076171875,0.0,0.0,0.0001102943861042,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4211730957031,0.0,0.0,8.146305481204763e-05,290.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2335510253906,0.0,0.0,0.0001102944588637,291.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84820556640625,0.0,0.0,0.0005231883260421,290.7754821777344,294.1499938964844,267.14166259765625,266.24200439453125,269.09820556640625,267.1825866699219,289.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159853311255,1.9427041308972548e-08,0.0011159658897668,-0.0498968325555324,0.0,0.0,0.0,-0.0144436135888099,60.0,-17.313188552856445,-0.0,-8.491328173931836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.502685546875,0.0,0.0,0.000104553240817,291.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3961486816406,0.0,0.0,0.0001100996087188,291.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4141540527344,0.0,0.0,8.13191945781e-05,290.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22784423828125,0.0,0.0,0.0001100996814784,291.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451232910156,0.0,0.0,0.0005222643958404,290.7718505859375,294.1499938964844,267.1233215332031,266.2205810546875,269.0787048339844,267.1647644042969,289.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114014419727,1.9196555456346687e-08,0.0011139952111989,-0.049295037984848,0.0,0.0,0.0,-0.0143293524160981,60.0,-17.291345596313477,-0.0,-8.461362455136624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4874572753906,0.0,0.0,0.0001041920259012,291.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3824157714844,0.0,0.0,0.0001097192362067,291.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.400146484375,0.0,0.0,8.103824802674353e-05,290.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164001464844,0.0,0.0,0.0001097193016903,291.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8390197753906,0.0,0.0,0.0005204600747674,290.7645568847656,294.1499938964844,267.086669921875,266.1793518066406,269.0398864746094,267.12908935546875,289.7829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101654963567,1.8746440844097385e-08,0.0011101467534899,-0.0481196530163288,0.0,0.0,0.0,-0.0141062131151556,60.0,-17.24886131286621,-0.0,-8.402995632650345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4874572753906,0.0,0.0,0.0001041920259012,291.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3824157714844,0.0,0.0,0.0001097192362067,291.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.400146484375,0.0,0.0,8.103824802674353e-05,290.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164001464844,0.0,0.0,0.0001097193016903,291.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8390197753906,0.0,0.0,0.0005204600747674,290.7645568847656,294.1499938964844,267.086669921875,266.1793518066406,269.0398864746094,267.12908935546875,289.7829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101654963567,1.8746440844097385e-08,0.0011101467534899,-0.0481196530163288,0.0,0.0,0.0,-0.0141062131151556,60.0,-17.24886131286621,-0.0,-8.402995632650345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4723815917969,0.0,0.0,0.0001038436821545,291.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3687744140625,0.0,0.0,0.0001093524115276,291.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3862609863281,0.0,0.0,8.07673204690218e-05,290.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,0.0001093524770112,291.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8328552246094,0.0,0.0,0.0005187200149521,290.7572326660156,294.1499938964844,267.04998779296875,266.14031982421875,269.001220703125,267.09344482421875,289.7704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011064537102356,1.8312370286821533e-08,0.0011064354330301,-0.0469859763979911,0.0,0.0,0.0,-0.013891028240323,60.0,-17.208250045776367,-0.0,-8.346899704747558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4723815917969,0.0,0.0,0.0001038436821545,291.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3687744140625,0.0,0.0,0.0001093524115276,291.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3862609863281,0.0,0.0,8.07673204690218e-05,290.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,0.0001093524770112,291.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8328552246094,0.0,0.0,0.0005187200149521,290.7572326660156,294.1499938964844,267.04998779296875,266.14031982421875,269.001220703125,267.09344482421875,289.7704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011064537102356,1.8312370286821533e-08,0.0011064354330301,-0.0469859763979911,0.0,0.0,0.0,-0.013891028240323,60.0,-17.208250045776367,-0.0,-8.346899704747558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4573974609375,0.0,0.0,0.000103450329334,291.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.355224609375,0.0,0.0,0.0001089381912606,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724670410156,0.0,0.0,8.0461373727303e-05,290.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,0.0001089382567442,291.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82666015625,0.0,0.0,0.0005167551571503,290.7498779296875,294.1499938964844,267.0133361816406,266.1026306152344,268.96270751953125,267.057861328125,289.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022626422345,1.7822213038698465e-08,0.0011022448306903,-0.0457056015729904,0.0,0.0,0.0,-0.0136480396613478,60.0,-17.166011810302734,-0.0,-8.283781482987251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4573974609375,0.0,0.0,0.000103450329334,291.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.355224609375,0.0,0.0,0.0001089381912606,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724670410156,0.0,0.0,8.0461373727303e-05,290.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,0.0001089382567442,291.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82666015625,0.0,0.0,0.0005167551571503,290.7498779296875,294.1499938964844,267.0133361816406,266.1026306152344,268.96270751953125,267.057861328125,289.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022626422345,1.7822213038698465e-08,0.0011022448306903,-0.0457056015729904,0.0,0.0,0.0,-0.0136480396613478,60.0,-17.166011810302734,-0.0,-8.283781482987251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.44256591796875,0.0,0.0,0.0001029745617415,291.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417663574219,0.0,0.0,0.0001084371906472,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3587951660156,0.0,0.0,8.009133307496086e-05,290.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,0.0001084372488548,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204345703125,0.0,0.0,0.0005143785965628,290.7425231933594,294.1499938964844,266.9766540527344,266.0652160644531,268.9244079589844,267.0224914550781,289.74530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971934534609,1.7229375259830704e-08,0.0010971762239933,-0.0441567152738571,0.0,0.0,0.0,-0.0133541477844119,60.0,-17.112125396728516,-0.0,-8.207760515688278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.44256591796875,0.0,0.0,0.0001029745617415,291.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417663574219,0.0,0.0,0.0001084371906472,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3587951660156,0.0,0.0,8.009133307496086e-05,290.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,0.0001084372488548,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204345703125,0.0,0.0,0.0005143785965628,290.7425231933594,294.1499938964844,266.9766540527344,266.0652160644531,268.9244079589844,267.0224914550781,289.74530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971934534609,1.7229375259830704e-08,0.0010971762239933,-0.0441567152738571,0.0,0.0,0.0,-0.0133541477844119,60.0,-17.112125396728516,-0.0,-8.207760515688278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4351806640625,0.0,0.0,0.0001027164980769,291.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3351135253906,0.0,0.0,0.0001081654336303,291.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3519897460937,0.0,0.0,7.9890618508216e-05,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,0.000108165491838,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172912597656,0.0,0.0,0.0005130895297043,290.73883056640625,294.1499938964844,266.9583435058594,266.046630859375,268.90533447265625,267.0048828125,289.7390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944437235593,1.6907808486621434e-08,0.0010944267269223,-0.0433164350688457,0.0,0.0,0.0,-0.0131947342306375,60.0,-17.080883026123047,-0.0,-8.166671250364743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.34375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4278564453125,0.0,0.0,0.0001024504745146,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.32843017578125,0.0,0.0,0.0001078852947102,291.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34521484375,0.0,0.0,7.968371210154146e-05,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,0.0001078853601939,291.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141784667969,0.0,0.0,0.0005117607070133,290.7351379394531,294.1499938964844,266.94000244140625,266.02813720703125,268.8863220214844,266.98736572265625,289.7327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916092433035,1.657632964224831e-08,0.0010915925959125,-0.042450163513422,0.0,0.0,0.0,-0.013030407950282,60.0,-17.047569274902344,-0.0,-8.124423800381919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41326904296875,0.0,0.0,0.00010190949979,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3152160644531,0.0,0.0,0.0001073156236088,290.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3317565917969,0.0,0.0,7.926295802462846e-05,290.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,0.0001073156890925,291.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80792236328125,0.0,0.0,0.000509058474563,290.72772216796875,294.1499938964844,266.9033203125,265.9913024902344,268.8484802246094,266.95245361328125,289.7202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010858449386432,1.5902251959687422e-08,0.0010858291061595,-0.0406882651150226,0.0,0.0,0.0,-0.0126962410286068,60.0,-16.97728729248047,-0.0,-8.038848875457917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41326904296875,0.0,0.0,0.00010190949979,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3152160644531,0.0,0.0,0.0001073156236088,290.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3317565917969,0.0,0.0,7.926295802462846e-05,290.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,0.0001073156890925,291.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80792236328125,0.0,0.0,0.000509058474563,290.72772216796875,294.1499938964844,266.9033203125,265.9913024902344,268.8484802246094,266.95245361328125,289.7202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010858449386432,1.5902251959687422e-08,0.0010858291061595,-0.0406882651150226,0.0,0.0,0.0,-0.0126962410286068,60.0,-16.97728729248047,-0.0,-8.038848875457917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988647460937,0.0,0.0,0.0001013786823023,291.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3020935058594,0.0,0.0,0.0001067566481651,290.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.31842041015625,0.0,0.0,7.885009836172685e-05,290.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0001067567063728,291.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016052246094,0.0,0.0,0.0005064068827778,290.7203063964844,294.1499938964844,266.8666687011719,265.9547119140625,268.8108215332031,266.91778564453125,289.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801889002323,1.5240830819607254e-08,0.0010801736498251,-0.0389590859413147,0.0,0.0,0.0,-0.0123683474957942,60.0,-16.906028747558594,-0.0,-7.955320313612901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988647460937,0.0,0.0,0.0001013786823023,291.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3020935058594,0.0,0.0,0.0001067566481651,290.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.31842041015625,0.0,0.0,7.885009836172685e-05,290.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0001067567063728,291.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016052246094,0.0,0.0,0.0005064068827778,290.7203063964844,294.1499938964844,266.8666687011719,265.9547119140625,268.8108215332031,266.91778564453125,289.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801889002323,1.5240830819607254e-08,0.0010801736498251,-0.0389590859413147,0.0,0.0,0.0,-0.0123683474957942,60.0,-16.906028747558594,-0.0,-7.955320313612901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3845520019531,0.0,0.0,0.0001008804974844,291.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890930175781,0.0,0.0,0.0001062320370692,290.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3052062988281,0.0,0.0,7.846261723898351e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.0001062320952769,291.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953186035156,0.0,0.0,0.0005039183888584,290.7128601074219,294.1499938964844,266.8299865722656,265.9183349609375,268.7734069824219,266.8832397460937,289.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748804779723,1.4620077593008318e-08,0.0010748658096417,-0.03733591735363,0.0,0.0,0.0,-0.0120606143027544,60.0,-16.83796501159668,-0.0,-7.87732332696578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3845520019531,0.0,0.0,0.0001008804974844,291.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890930175781,0.0,0.0,0.0001062320370692,290.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3052062988281,0.0,0.0,7.846261723898351e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.0001062320952769,291.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953186035156,0.0,0.0,0.0005039183888584,290.7128601074219,294.1499938964844,266.8299865722656,265.9183349609375,268.7734069824219,266.8832397460937,289.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748804779723,1.4620077593008318e-08,0.0010748658096417,-0.03733591735363,0.0,0.0,0.0,-0.0120606143027544,60.0,-16.83796501159668,-0.0,-7.87732332696578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.370361328125,0.0,0.0,0.0001004330988507,291.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.27618408203125,0.0,0.0,0.0001057609042618,290.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2920837402344,0.0,0.0,7.811463729012758e-05,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,0.0001057609624695,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889709472656,0.0,0.0,0.0005016835057176,290.7054138183594,294.1499938964844,266.7933349609375,265.8821716308594,268.73614501953125,266.8487548828125,289.6827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701130377128,1.4062602637920918e-08,0.0010700990678742,-0.0358779616653919,0.0,0.0,0.0,-0.0117842508479952,60.0,-16.776487350463867,-0.0,-7.807604873732998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.370361328125,0.0,0.0,0.0001004330988507,291.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.27618408203125,0.0,0.0,0.0001057609042618,290.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2920837402344,0.0,0.0,7.811463729012758e-05,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,0.0001057609624695,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889709472656,0.0,0.0,0.0005016835057176,290.7054138183594,294.1499938964844,266.7933349609375,265.8821716308594,268.73614501953125,266.8487548828125,289.6827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701130377128,1.4062602637920918e-08,0.0010700990678742,-0.0358779616653919,0.0,0.0,0.0,-0.0117842508479952,60.0,-16.776487350463867,-0.0,-7.807604873732998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.36334228515625,0.0,0.0,0.0001002333665383,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.269775390625,0.0,0.0,0.000105550578155,290.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855529785156,0.0,0.0,7.795929559506476e-05,290.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0001055506363627,291.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857971191406,0.0,0.0,0.0005006858264096,290.7016906738281,294.1499938964844,266.7749938964844,265.8641662597656,268.71759033203125,266.8315124511719,289.6765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679848492145,1.3813734156542525e-08,0.0010679709957912,-0.0352270305156707,0.0,0.0,0.0,-0.0116608757525682,60.0,-16.749271392822266,-0.0,-7.776581156804242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563232421875,0.0,0.0,0.0001000516858766,291.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.26336669921875,0.0,0.0,0.0001053592568496,290.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.279052734375,0.0,0.0,7.78179892222397e-05,290.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,0.0001053593150572,291.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826232910156,0.0,0.0,0.0004997783107683,290.6979675292969,294.1499938964844,266.75665283203125,265.84619140625,268.6990966796875,266.8142395019531,289.6703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660488624125,1.3587355240929357e-08,0.0010660352418199,-0.034634880721569,0.0,0.0,0.0,-0.0115486504510045,60.0,-16.724689483642578,-0.0,-7.748414532215976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34234619140625,0.0,0.0,9.974786371458322e-05,291.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2506408691406,0.0,0.0,0.0001050393184414,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26611328125,0.0,0.0,7.758168067084625e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,0.000105039376649,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762451171875,0.0,0.0,0.0004982606624253,290.6904602050781,294.1499938964844,266.7200012207031,265.81036376953125,268.6621398925781,266.77960205078125,289.65789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628112358972,1.3208783400386892e-08,0.0010627979645505,-0.0336445495486259,0.0,0.0,0.0,-0.0113609749823808,60.0,-16.684350967407227,-0.0,-7.701425630557426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34234619140625,0.0,0.0,9.974786371458322e-05,291.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2506408691406,0.0,0.0,0.0001050393184414,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26611328125,0.0,0.0,7.758168067084625e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,0.000105039376649,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762451171875,0.0,0.0,0.0004982606624253,290.6904602050781,294.1499938964844,266.7200012207031,265.81036376953125,268.6621398925781,266.77960205078125,289.65789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628112358972,1.3208783400386892e-08,0.0010627979645505,-0.0336445495486259,0.0,0.0,0.0,-0.0113609749823808,60.0,-16.684350967407227,-0.0,-7.701425630557426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3284606933594,0.0,0.0,9.95305526885204e-05,291.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23797607421875,0.0,0.0,0.0001048104750225,290.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532653808594,0.0,0.0,7.741266017546877e-05,290.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,0.0001048105332301,291.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76983642578125,0.0,0.0,0.0004971751477569,290.6829528808594,294.1499938964844,266.6833190917969,265.774658203125,268.62530517578125,266.7447509765625,289.6454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604953859001,1.2938000892859236e-08,0.001060482347384,-0.0329361371695995,0.0,0.0,0.0,-0.0112267360091209,60.0,-16.65772247314453,-0.0,-7.667902934826999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3284606933594,0.0,0.0,9.95305526885204e-05,291.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23797607421875,0.0,0.0,0.0001048104750225,290.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532653808594,0.0,0.0,7.741266017546877e-05,290.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,0.0001048105332301,291.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76983642578125,0.0,0.0,0.0004971751477569,290.6829528808594,294.1499938964844,266.6833190917969,265.774658203125,268.62530517578125,266.7447509765625,289.6454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604953859001,1.2938000892859236e-08,0.001060482347384,-0.0329361371695995,0.0,0.0,0.0,-0.0112267360091209,60.0,-16.65772247314453,-0.0,-7.667902934826999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146667480469,0.0,0.0,9.940580639522524e-05,291.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253723144531,0.0,0.0,0.0001046791148837,290.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2404479980469,0.0,0.0,7.731563528068364e-05,290.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,0.0001046791730914,291.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633972167969,0.0,0.0,0.0004965520347468,290.6753845214844,294.1499938964844,266.64666748046875,265.7390441894531,268.5885314941406,266.70953369140625,289.6330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591658065095,1.2782562563984357e-08,0.0010591530008241,-0.0325294584035873,0.0,0.0,0.0,-0.0111496774479746,60.0,-16.64598846435547,-0.0,-7.648692701422989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146667480469,0.0,0.0,9.940580639522524e-05,291.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253723144531,0.0,0.0,0.0001046791148837,290.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2404479980469,0.0,0.0,7.731563528068364e-05,290.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,0.0001046791730914,291.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633972167969,0.0,0.0,0.0004965520347468,290.6753845214844,294.1499938964844,266.64666748046875,265.7390441894531,268.5885314941406,266.70953369140625,289.6330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591658065095,1.2782562563984357e-08,0.0010591530008241,-0.0325294584035873,0.0,0.0,0.0,-0.0111496774479746,60.0,-16.64598846435547,-0.0,-7.648692701422989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
