time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343380,291.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3009338378906,0.0,0.0,9.937709546647966e-05,291.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127990722656,0.0,0.0,0.0001046488760039,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276611328125,0.0,0.0,7.729330536676571e-05,290.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,0.0001046489269356,291.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75689697265625,0.0,0.0,0.0004964086110703,290.66778564453125,294.1499938964844,266.6099853515625,265.7035522460937,268.5517578125,266.67388916015625,289.6207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588594013825,1.2746765420956764e-08,0.0010588465956971,-0.0324358008801937,0.0,0.0,0.0,-0.0111319301649928,60.0,-16.649972915649414,-0.0,-7.644272415063824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343440,291.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3009338378906,0.0,0.0,9.937709546647966e-05,291.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127990722656,0.0,0.0,0.0001046488760039,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276611328125,0.0,0.0,7.729330536676571e-05,290.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,0.0001046489269356,291.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75689697265625,0.0,0.0,0.0004964086110703,290.66778564453125,294.1499938964844,266.6099853515625,265.7035522460937,268.5517578125,266.67388916015625,289.6207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588594013825,1.2746765420956764e-08,0.0010588465956971,-0.0324358008801937,0.0,0.0,0.0,-0.0111319301649928,60.0,-16.649972915649414,-0.0,-7.644272415063824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940673828125,0.0,0.0,9.94009678834118e-05,291.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065124511719,0.0,0.0,0.0001046740144374,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213134765625,0.0,0.0,7.73118736105971e-05,290.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,0.0001046740726451,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7536315917969,0.0,0.0,0.0004965278785675,290.6639404296875,294.1499938964844,266.5916748046875,265.6858215332031,268.53338623046875,266.6558837890625,289.61456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105911353603,1.2776505187162002e-08,0.0010591008467599,-0.0325136110186576,0.0,0.0,0.0,-0.0111466720700263,60.0,-16.658370971679688,-0.0,-7.647945210464968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872314453125,0.0,0.0,9.944582416210324e-05,291.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,0.0001047212572302,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149353027344,0.0,0.0,7.734676182735711e-05,290.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,0.0001047213081619,291.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503356933594,0.0,0.0,0.000496751978062,290.6601257324219,294.1499938964844,266.5733337402344,265.6681213378906,268.5150146484375,266.6377258300781,289.6083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595913045108,1.2832391149686373e-08,0.0010595784988254,-0.0326598286628723,0.0,0.0,0.0,-0.0111743761226534,60.0,-16.670269012451172,-0.0,-7.654848843685613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735595703125,0.0,0.0,9.960983152268454e-05,291.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,0.0001048939593601,290.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,7.747431664029136e-05,290.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,0.0001048940102919,291.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7437438964844,0.0,0.0,0.0004975711926817,290.65240478515625,294.1499938964844,266.5366516113281,265.6327209472656,268.47821044921875,266.6010437011719,289.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613383492454,1.3036720147852066e-08,0.0010613253107294,-0.0331944115459919,0.0,0.0,0.0,-0.0112756695598363,60.0,-16.705781936645508,-0.0,-7.680115743369242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735595703125,0.0,0.0,9.960983152268454e-05,291.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,0.0001048939593601,290.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,7.747431664029136e-05,290.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,0.0001048940102919,291.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7437438964844,0.0,0.0,0.0004975711926817,290.65240478515625,294.1499938964844,266.5366516113281,265.6327209472656,268.47821044921875,266.6010437011719,289.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613383492454,1.3036720147852066e-08,0.0010613253107294,-0.0331944115459919,0.0,0.0,0.0,-0.0112756695598363,60.0,-16.705781936645508,-0.0,-7.680115743369242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598876953125,0.0,0.0,9.986548684537412e-05,291.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,0.0001051631770678,290.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,7.767316128592938e-05,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,0.0001051632279995,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.737060546875,0.0,0.0,0.0004988482687622,290.6446228027344,294.1499938964844,266.5,265.59735107421875,268.4413452148437,266.5637512207031,289.58380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640618856996,1.3355244909973862e-08,0.0010640484979376,-0.0340277031064033,0.0,0.0,0.0,-0.0114335734397172,60.0,-16.757709503173828,-0.0,-7.719587813426187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598876953125,0.0,0.0,9.986548684537412e-05,291.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,0.0001051631770678,290.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,7.767316128592938e-05,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,0.0001051632279995,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.737060546875,0.0,0.0,0.0004988482687622,290.6446228027344,294.1499938964844,266.5,265.59735107421875,268.4413452148437,266.5637512207031,289.58380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640618856996,1.3355244909973862e-08,0.0010640484979376,-0.0340277031064033,0.0,0.0,0.0,-0.0114335734397172,60.0,-16.757709503173828,-0.0,-7.719587813426187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.251708984375,0.0,0.0,0.0001000621487037,291.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,0.0001053702726494,290.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,7.782612374285236e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,0.0001053703235811,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330322265625,0.0,0.0,0.0004998306394554,290.6399230957031,294.1499938964844,266.4779968261719,265.5761413574219,268.4191589355469,266.54107666015625,289.576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661571286618,1.3600272907865474e-08,0.0010661435080692,-0.0346686728298664,0.0,0.0,0.0,-0.0115550430491566,60.0,-16.796804428100586,-0.0,-7.750020358798795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462463378906,0.0,0.0,0.0001002085555228,291.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,0.0001055244429153,290.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,7.793999247951433e-05,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306091308594,0.0,0.0,0.000105524493847,291.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303466796875,0.0,0.0,0.0005005619605071,290.63677978515625,294.1499938964844,266.4633483886719,265.5619812011719,268.4043273925781,266.52587890625,289.5715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067716977559,1.3782686103525066e-08,0.0010677031241357,-0.0351458191871643,0.0,0.0,0.0,-0.0116454726085066,60.0,-16.825252532958984,-0.0,-7.77271509377897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325744628906,0.0,0.0,0.0001006345628411,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0001059730566339,290.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,7.827133231330663e-05,290.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,0.0001059731075656,291.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235107421875,0.0,0.0,0.0005026899743825,290.6288452148437,294.1499938964844,266.4266662597656,265.526611328125,268.3671875,266.48748779296875,289.55926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722557781264,1.4313475737992576e-08,0.0010722414590418,-0.0365341007709503,0.0,0.0,0.0,-0.0119086047634482,60.0,-16.907455444335938,-0.0,-7.838941940008226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325744628906,0.0,0.0,0.0001006345628411,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0001059730566339,290.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,7.827133231330663e-05,290.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,0.0001059731075656,291.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235107421875,0.0,0.0,0.0005026899743825,290.6288452148437,294.1499938964844,266.4266662597656,265.526611328125,268.3671875,266.48748779296875,289.55926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722557781264,1.4313475737992576e-08,0.0010722414590418,-0.0365341007709503,0.0,0.0,0.0,-0.0119086047634482,60.0,-16.907455444335938,-0.0,-7.838941940008226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257385253906,0.0,0.0,0.0001008735926006,291.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0001062247611116,290.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,7.845724758226424e-05,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,0.0001062248120433,291.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200927734375,0.0,0.0,0.0005038839881308,290.6248474121094,294.1499938964844,266.4083251953125,265.5089111328125,268.3485717773437,266.4681396484375,289.5531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748023632913,1.4611294396615904e-08,0.0010747876949608,-0.03731295093894,0.0,0.0,0.0,-0.0120562445372343,60.0,-16.953048706054688,-0.0,-7.876223406810824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189025878906,0.0,0.0,0.0001011319473036,291.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,0.0001064968164428,290.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,7.865818770369515e-05,290.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089416503906,0.0,0.0,0.0001064968673745,291.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7166442871094,0.0,0.0,0.0005051745101809,290.620849609375,294.1499938964844,266.3900146484375,265.4912109375,268.32989501953125,266.4486999511719,289.5469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775548871606,1.4933190684018882e-08,0.0010775398695841,-0.038154698908329,0.0,0.0,0.0,-0.0122158210724592,60.0,-17.001903533935547,-0.0,-7.91661847188152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,0.0001016956375679,291.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,0.0001070904181688,290.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,7.9096615081653e-05,290.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,0.0001070904618245,291.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70965576171875,0.0,0.0,0.0005079902475699,290.6127319335937,294.1499938964844,266.35333251953125,265.4557189941406,268.2924499511719,266.4096374511719,289.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010835607536137,1.5635537309321993e-08,0.0010835450375452,-0.0399910286068916,0.0,0.0,0.0,-0.0125640016049146,60.0,-17.108524322509766,-0.0,-8.005114437992233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,0.0001016956375679,291.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,0.0001070904181688,290.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,7.9096615081653e-05,290.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,0.0001070904618245,291.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70965576171875,0.0,0.0,0.0005079902475699,290.6127319335937,294.1499938964844,266.35333251953125,265.4557189941406,268.2924499511719,266.4096374511719,289.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010835607536137,1.5635537309321993e-08,0.0010835450375452,-0.0399910286068916,0.0,0.0,0.0,-0.0125640016049146,60.0,-17.108524322509766,-0.0,-8.005114437992233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,0.0001023188160615,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,0.0001077466513379,290.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,7.958131027407944e-05,290.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870910644531,0.0,0.0,0.0001077467022696,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7025756835937,0.0,0.0,0.0005111031932756,290.60455322265625,294.1499938964844,266.3166809082031,265.420166015625,268.2547607421875,266.3703918457031,289.52252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902003850787,1.641200597646275e-08,0.0010901839705184,-0.0420206934213638,0.0,0.0,0.0,-0.0129489274695515,60.0,-17.226417541503906,-0.0,-8.10352105418133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,0.0001023188160615,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,0.0001077466513379,290.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,7.958131027407944e-05,290.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870910644531,0.0,0.0,0.0001077467022696,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7025756835937,0.0,0.0,0.0005111031932756,290.60455322265625,294.1499938964844,266.3166809082031,265.420166015625,268.2547607421875,266.3703918457031,289.52252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902003850787,1.641200597646275e-08,0.0010901839705184,-0.0420206934213638,0.0,0.0,0.0,-0.0129489274695515,60.0,-17.226417541503906,-0.0,-8.10352105418133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,0.0001029906488838,291.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,0.0001084541218006,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,8.010384044609964e-05,290.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97607421875,0.0,0.0,0.0001084541727323,291.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954345703125,0.0,0.0,0.0005144590977579,290.59625244140625,294.1499938964844,266.2799987792969,265.384521484375,268.21685791015625,266.3310546875,289.51031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973584139719,1.7249107031602762e-08,0.001097341068089,-0.0442082732915878,0.0,0.0,0.0,-0.013363909907639,60.0,-17.3530216217041,-0.0,-8.210285074028435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,0.0001029906488838,291.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,0.0001084541218006,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,8.010384044609964e-05,290.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97607421875,0.0,0.0,0.0001084541727323,291.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954345703125,0.0,0.0,0.0005144590977579,290.59625244140625,294.1499938964844,266.2799987792969,265.384521484375,268.21685791015625,266.3310546875,289.51031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973584139719,1.7249107031602762e-08,0.001097341068089,-0.0442082732915878,0.0,0.0,0.0,-0.013363909907639,60.0,-17.3530216217041,-0.0,-8.210285074028435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.0001037054244079,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,0.0001092068123398,290.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,8.065978181548417e-05,290.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,0.0001092068632715,291.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68817138671875,0.0,0.0,0.0005180295556783,290.5878295898437,294.1499938964844,266.24334716796875,265.3487243652344,268.1787414550781,266.291748046875,289.4980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049740714952,1.8139722612886544e-08,0.001104955910705,-0.0465350188314914,0.0,0.0,0.0,-0.0138054229319095,60.0,-17.48828125,-0.0,-8.324641243007137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.0001037054244079,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,0.0001092068123398,290.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,8.065978181548417e-05,290.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,0.0001092068632715,291.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68817138671875,0.0,0.0,0.0005180295556783,290.5878295898437,294.1499938964844,266.24334716796875,265.3487243652344,268.1787414550781,266.291748046875,289.4980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049740714952,1.8139722612886544e-08,0.001104955910705,-0.0465350188314914,0.0,0.0,0.0,-0.0138054229319095,60.0,-17.48828125,-0.0,-8.324641243007137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,0.0001040984134306,291.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,0.000109620654257,290.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,8.096544479485601e-05,290.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,0.0001096207051887,291.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845092773437,0.0,0.0,0.0005199926672503,290.5835876464844,294.1499938964844,266.2250061035156,265.330810546875,268.1595764160156,266.2720947265625,289.491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110916106496,1.862940024466297e-08,0.0011091424385085,-0.04781399294734,0.0,0.0,0.0,-0.0140481730923056,60.0,-17.559722900390625,-0.0,-8.387852545865827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0001045471144607,291.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738830566406,0.0,0.0,0.0001100931622204,290.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,8.13144288258627e-05,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,0.0001100932131521,291.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6807861328125,0.0,0.0,0.0005222340114414,290.5793151855469,294.1499938964844,266.2066650390625,265.3128356933594,268.1403503417969,266.2524108886719,289.48583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011139414273202,1.9188494349009492e-08,0.0011139223352074,-0.0492739975452423,0.0,0.0,0.0,-0.0143253365531563,60.0,-17.63715362548828,-0.0,-8.460316536229585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,0.0001056082255672,291.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,0.000111210560135,290.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,8.213974069803953e-05,290.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,0.0001112106110667,291.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733093261719,0.0,0.0,0.0005275345174595,290.5706787109375,294.1499938964844,266.1700134277344,265.2767639160156,268.10162353515625,266.2129211425781,289.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011252468684688,2.05106864825666e-08,0.0011252263793721,-0.0527254790067672,0.0,0.0,0.0,-0.0149807939305901,60.0,-17.816959381103516,-0.0,-8.632923709228636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,0.0001056082255672,291.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,0.000111210560135,290.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,8.213974069803953e-05,290.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,0.0001112106110667,291.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733093261719,0.0,0.0,0.0005275345174595,290.5706787109375,294.1499938964844,266.1700134277344,265.2767639160156,268.10162353515625,266.2129211425781,289.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011252468684688,2.05106864825666e-08,0.0011252263793721,-0.0527254790067672,0.0,0.0,0.0,-0.0149807939305901,60.0,-17.816959381103516,-0.0,-8.632923709228636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,0.0001067859775503,291.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478515625,0.0,0.0,0.0001124507907661,290.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603332519531,0.0,0.0,8.305576920975e-05,290.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311218261719,0.0,0.0,0.0001124508416978,291.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66571044921875,0.0,0.0,0.0005334176239557,290.5618896484375,294.1499938964844,266.1333312988281,265.2405090332031,268.06256103515625,266.1733093261719,289.4613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377953924238,2.197823967264868e-08,0.001137773389928,-0.0565542466938495,0.0,0.0,0.0,-0.0157083142548799,60.0,-18.02420234680176,-0.0,-8.82654518363779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,0.0001067859775503,291.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478515625,0.0,0.0,0.0001124507907661,290.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603332519531,0.0,0.0,8.305576920975e-05,290.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311218261719,0.0,0.0,0.0001124508416978,291.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66571044921875,0.0,0.0,0.0005334176239557,290.5618896484375,294.1499938964844,266.1333312988281,265.2405090332031,268.06256103515625,266.1733093261719,289.4613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377953924238,2.197823967264868e-08,0.001137773389928,-0.0565542466938495,0.0,0.0,0.0,-0.0157083142548799,60.0,-18.02420234680176,-0.0,-8.82654518363779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0001079338908311,291.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,0.0001136595965363,290.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,8.394858741667122e-05,290.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195861816406,0.0,0.0,0.000113659640192,291.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.657958984375,0.0,0.0,0.0005391516606323,290.5529479980469,294.1499938964844,266.0966796875,265.2040710449219,268.0231018066406,266.13385009765625,289.4490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500264517962,2.3408629701293652e-08,0.0011500030523166,-0.060283713042736,0.0,0.0,0.0,-0.0164174120873212,60.0,-18.23978805541992,-0.0,-9.017326618732113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0001079338908311,291.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,0.0001136595965363,290.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,8.394858741667122e-05,290.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195861816406,0.0,0.0,0.000113659640192,291.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.657958984375,0.0,0.0,0.0005391516606323,290.5529479980469,294.1499938964844,266.0966796875,265.2040710449219,268.0231018066406,266.13385009765625,289.4490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500264517962,2.3408629701293652e-08,0.0011500030523166,-0.060283713042736,0.0,0.0,0.0,-0.0164174120873212,60.0,-18.23978805541992,-0.0,-9.017326618732113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,0.0001089193174266,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,0.0001146972936112,290.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,8.471502951579168e-05,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.907958984375,0.0,0.0,0.0001146973445429,291.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6500549316406,0.0,0.0,0.0005440740496851,290.5438842773437,294.1499938964844,266.0599975585937,265.1673889160156,267.9833068847656,266.0948486328125,289.43670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605265317484,2.463656656459534e-08,0.0011605019681155,-0.0634833574295044,0.0,0.0,0.0,-0.0170261487364768,60.0,-18.440574645996094,-0.0,-9.182730309476028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,0.0001089193174266,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,0.0001146972936112,290.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,8.471502951579168e-05,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.907958984375,0.0,0.0,0.0001146973445429,291.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6500549316406,0.0,0.0,0.0005440740496851,290.5438842773437,294.1499938964844,266.0599975585937,265.1673889160156,267.9833068847656,266.0948486328125,289.43670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605265317484,2.463656656459534e-08,0.0011605019681155,-0.0634833574295044,0.0,0.0,0.0,-0.0170261487364768,60.0,-18.440574645996094,-0.0,-9.182730309476028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,0.0001093197133741,291.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,0.0001151189353549,290.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,8.502645505359396e-05,290.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.902099609375,0.0,0.0,0.0001151189862866,291.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6460876464844,0.0,0.0,0.0005460741231217,290.539306640625,294.1499938964844,266.0416564941406,265.14898681640625,267.9633178710937,266.0755310058594,289.4305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647932697087,2.5135507897289244e-08,0.0011647681239992,-0.0647829174995422,0.0,0.0,0.0,-0.0172734949737787,60.0,-18.529312133789062,-0.0,-9.250366872493032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,0.0001096422129194,291.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080261230469,0.0,0.0,0.0001154585406766,290.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199890136719,0.0,0.0,8.527728641638532e-05,290.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.896240234375,0.0,0.0,0.0001154585916083,291.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64208984375,0.0,0.0,0.0005476850783452,290.5346984863281,294.1499938964844,266.0233459472656,265.1304931640625,267.9432983398437,266.0563659667969,289.4243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168229850009,2.55373748814236e-08,0.0011682043550536,-0.0658293962478637,0.0,0.0,0.0,-0.0174727160483598,60.0,-18.60714530944824,-0.0,-9.305023951355906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,0.0001100529552786,291.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99462890625,0.0,0.0,0.0001158910745289,290.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,8.559675188735127e-05,290.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88446044921875,0.0,0.0,0.0001158911181846,291.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6340026855469,0.0,0.0,0.0005497368401847,290.5254211425781,294.1499938964844,265.9866638183594,265.0933532714844,267.9031677246094,266.0185241699219,289.41192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726070661097,2.604920190663052e-08,0.0011725809890776,-0.0671619102358818,0.0,0.0,0.0,-0.0177264511585235,60.0,-18.725282669067383,-0.0,-9.374868881195653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,0.0001100529552786,291.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99462890625,0.0,0.0,0.0001158910745289,290.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,8.559675188735127e-05,290.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88446044921875,0.0,0.0,0.0001158911181846,291.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6340026855469,0.0,0.0,0.0005497368401847,290.5254211425781,294.1499938964844,265.9866638183594,265.0933532714844,267.9031677246094,266.0185241699219,289.41192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726070661097,2.604920190663052e-08,0.0011725809890776,-0.0671619102358818,0.0,0.0,0.0,-0.0177264511585235,60.0,-18.725282669067383,-0.0,-9.374868881195653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,0.0001101049274438,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812316894531,0.0,0.0,0.0001159457970061,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,8.563716983189806e-05,290.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,0.0001159458479378,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258544921875,0.0,0.0,0.0005499964463524,290.5160522460937,294.1499938964844,265.95001220703125,265.0559387207031,267.8630065917969,265.9812927246094,289.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731619015336,2.6113946560712972e-08,0.0011731357080861,-0.0673304423689842,0.0,0.0,0.0,-0.0177585538476705,60.0,-18.787260055541992,-0.0,-9.38372295422596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,0.0001101049274438,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812316894531,0.0,0.0,0.0001159457970061,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,8.563716983189806e-05,290.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,0.0001159458479378,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258544921875,0.0,0.0,0.0005499964463524,290.5160522460937,294.1499938964844,265.95001220703125,265.0559387207031,267.8630065917969,265.9812927246094,289.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731619015336,2.6113946560712972e-08,0.0011731357080861,-0.0673304423689842,0.0,0.0,0.0,-0.0177585538476705,60.0,-18.787260055541992,-0.0,-9.38372295422596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,0.0001099024229915,291.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,0.0001157325532403,290.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,8.547966717742383e-05,290.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608703613281,0.0,0.0,0.000115732604172,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6176452636719,0.0,0.0,0.000548984913621,290.50665283203125,294.1499938964844,265.9154663085937,265.02020263671875,267.822998046875,265.9452209472656,289.38702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710046092048,2.586158132089622e-08,0.0011709787650033,-0.0666734874248504,0.0,0.0,0.0,-0.0176334511488676,60.0,-18.79551887512207,-0.0,-9.349235341460373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
