time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345720,291.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,0.0001099024229915,291.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,0.0001157325532403,290.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,8.547966717742383e-05,290.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608703613281,0.0,0.0,0.000115732604172,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6176452636719,0.0,0.0,0.000548984913621,290.50665283203125,294.1499938964844,265.9154663085937,265.02020263671875,267.822998046875,265.9452209472656,289.38702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710046092048,2.586158132089622e-08,0.0011709787650033,-0.0666734874248504,0.0,0.0,0.0,-0.0176334511488676,60.0,-18.79551887512207,-0.0,-9.349235341460373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345780,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02130126953125,0.0,0.0,0.0001095773404813,291.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545593261719,0.0,0.0,0.0001153902267105,290.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,8.522682765033096e-05,290.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84912109375,0.0,0.0,0.0001153902703663,291.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.60943603515625,0.0,0.0,0.0005473610362969,290.49725341796875,294.1499938964844,265.8850402832031,264.9881286621094,267.7832336425781,265.91229248046875,289.3744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011675410205498,2.54564653801026e-08,0.0011675155255943,-0.0656187161803245,0.0,0.0,0.0,-0.0174326207488775,60.0,-18.76841735839844,-0.0,-9.29400627569521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02130126953125,0.0,0.0,0.0001095773404813,291.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545593261719,0.0,0.0,0.0001153902267105,290.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,8.522682765033096e-05,290.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84912109375,0.0,0.0,0.0001153902703663,291.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.60943603515625,0.0,0.0,0.0005473610362969,290.49725341796875,294.1499938964844,265.8850402832031,264.9881286621094,267.7832336425781,265.91229248046875,289.3744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011675410205498,2.54564653801026e-08,0.0011675155255943,-0.0656187161803245,0.0,0.0,0.0,-0.0174326207488775,60.0,-18.76841735839844,-0.0,-9.29400627569521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,0.0001093712708097,291.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94793701171875,0.0,0.0,0.0001151732212747,290.703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,8.506654558004811e-05,290.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84326171875,0.0,0.0,0.0001151732649304,291.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053161621094,0.0,0.0,0.0005463316920213,290.4925537109375,294.1499938964844,265.8713073730469,264.973388671875,267.76348876953125,265.8972473144531,289.3681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653453111648,2.5199659248187345e-08,0.00116532004904,-0.064949981868267,0.0,0.0,0.0,-0.017305314540863,60.0,-18.74529266357422,-0.0,-9.259080258061658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.007080078125,0.0,0.0,0.0001091412268579,291.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413452148437,0.0,0.0,0.0001149309828178,290.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,8.488762978231534e-05,290.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374328613281,0.0,0.0,0.0001149310264736,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011962890625,0.0,0.0,0.0005451826145872,290.4878234863281,294.1499938964844,265.8585510253906,264.9595031738281,267.7438659667969,265.8830261230469,289.3619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628944193944,2.491299433415861e-08,0.0011628695065155,-0.0642033889889717,0.0,0.0,0.0,-0.0171632040292024,60.0,-18.71739196777344,-0.0,-9.220171648394172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,0.0001086083575501,291.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281921386719,0.0,0.0,0.0001143698391388,290.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9391174316406,0.0,0.0,8.447316940873861e-05,290.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8257751464844,0.0,0.0,0.0001143698827945,291.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929260253906,0.0,0.0,0.0005425207782536,290.4783935546875,294.1499938964844,265.8358154296875,264.9341735839844,267.7049560546875,265.85748291015625,289.3492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572168441489,2.424895129138349e-08,0.0011571925133466,-0.06247353926301,0.0,0.0,0.0,-0.0168340168893337,60.0,-18.64535140991211,-0.0,-9.130355493880417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,0.0001086083575501,291.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281921386719,0.0,0.0,0.0001143698391388,290.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9391174316406,0.0,0.0,8.447316940873861e-05,290.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8257751464844,0.0,0.0,0.0001143698827945,291.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929260253906,0.0,0.0,0.0005425207782536,290.4783935546875,294.1499938964844,265.8358154296875,264.9341735839844,267.7049560546875,265.85748291015625,289.3492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572168441489,2.424895129138349e-08,0.0011571925133466,-0.06247353926301,0.0,0.0,0.0,-0.0168340168893337,60.0,-18.64535140991211,-0.0,-9.130355493880417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97900390625,0.0,0.0,0.0001079921639757,291.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151306152344,0.0,0.0,0.0001137209546868,290.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259033203125,0.0,0.0,8.399390935664997e-05,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141784667969,0.0,0.0,0.0001137209983426,291.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.58465576171875,0.0,0.0,0.0005394427571445,290.4689636230469,294.1499938964844,265.8166198730469,264.9120483398437,267.6666259765625,265.83563232421875,289.33660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506513692438,2.3481083744059106e-08,0.0011506278533488,-0.0604725517332553,0.0,0.0,0.0,-0.0164533574134111,60.0,-18.55449676513672,-0.0,-9.027044001186368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97900390625,0.0,0.0,0.0001079921639757,291.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151306152344,0.0,0.0,0.0001137209546868,290.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259033203125,0.0,0.0,8.399390935664997e-05,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141784667969,0.0,0.0,0.0001137209983426,291.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.58465576171875,0.0,0.0,0.0005394427571445,290.4689636230469,294.1499938964844,265.8166198730469,264.9120483398437,267.6666259765625,265.83563232421875,289.33660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506513692438,2.3481083744059106e-08,0.0011506278533488,-0.0604725517332553,0.0,0.0,0.0,-0.0164533574134111,60.0,-18.55449676513672,-0.0,-9.027044001186368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651184082031,0.0,0.0,0.0001073115781764,291.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90216064453125,0.0,0.0,0.0001130042655859,290.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91278076171875,0.0,0.0,8.346456888830289e-05,290.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026428222656,0.0,0.0,0.0001130043092416,291.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.576416015625,0.0,0.0,0.0005360431387089,290.4595642089844,294.1499938964844,265.8008117675781,264.89288330078125,267.62896728515625,265.8173522949219,289.3238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011433998588472,2.2632990592796893e-08,0.0011433771578595,-0.0582616738975048,0.0,0.0,0.0,-0.0160329286009073,60.0,-18.44768714904785,-0.0,-8.91362077481972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651184082031,0.0,0.0,0.0001073115781764,291.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90216064453125,0.0,0.0,0.0001130042655859,290.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91278076171875,0.0,0.0,8.346456888830289e-05,290.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026428222656,0.0,0.0,0.0001130043092416,291.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.576416015625,0.0,0.0,0.0005360431387089,290.4595642089844,294.1499938964844,265.8008117675781,264.89288330078125,267.62896728515625,265.8173522949219,289.3238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011433998588472,2.2632990592796893e-08,0.0011433771578595,-0.0582616738975048,0.0,0.0,0.0,-0.0160329286009073,60.0,-18.44768714904785,-0.0,-8.91362077481972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513854980469,0.0,0.0,0.0001065900360117,291.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893127441406,0.0,0.0,0.0001122444446082,290.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997802734375,0.0,0.0,8.290336700156331e-05,290.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79119873046875,0.0,0.0,0.0001122444882639,291.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5681457519531,0.0,0.0,0.0005324388621374,290.4501647949219,294.1499938964844,265.7882080078125,264.8765869140625,267.5920104980469,265.8022155761719,289.3111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357117909938,2.1733868038609216e-08,0.0011356900213286,-0.0559168495237827,0.0,0.0,0.0,-0.0155871994793415,60.0,-18.329389572143555,-0.0,-8.794154382485433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513854980469,0.0,0.0,0.0001065900360117,291.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893127441406,0.0,0.0,0.0001122444446082,290.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997802734375,0.0,0.0,8.290336700156331e-05,290.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79119873046875,0.0,0.0,0.0001122444882639,291.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5681457519531,0.0,0.0,0.0005324388621374,290.4501647949219,294.1499938964844,265.7882080078125,264.8765869140625,267.5920104980469,265.8022155761719,289.3111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357117909938,2.1733868038609216e-08,0.0011356900213286,-0.0559168495237827,0.0,0.0,0.0,-0.0155871994793415,60.0,-18.329389572143555,-0.0,-8.794154382485433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9445495605469,0.0,0.0,0.0001062236478901,291.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829040527344,0.0,0.0,0.0001118586224038,290.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.893310546875,0.0,0.0,8.26183968456462e-05,290.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854919433594,0.0,0.0,0.0001118586660595,291.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.56402587890625,0.0,0.0,0.000530608696863,290.4454650878906,294.1499938964844,265.7830505371094,264.8694763183594,267.5738220214844,265.7958068847656,289.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318079195916,2.127731413281708e-08,0.0011317866155877,-0.0547258555889129,0.0,0.0,0.0,-0.0153608685359358,60.0,-18.26715087890625,-0.0,-8.733800171967233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377746582031,0.0,0.0,0.0001058595516951,291.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,0.0001114752158173,290.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868713378906,0.0,0.0,8.233520929934457e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798156738281,0.0,0.0,0.0001114752521971,291.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599365234375,0.0,0.0,0.0005287899984978,290.4407958984375,294.1499938964844,265.7785949707031,264.8630065917969,267.5558166503906,265.7901306152344,289.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279283789917,2.0823614832465864e-08,0.0011279075406491,-0.0535420812666416,0.0,0.0,0.0,-0.0151359532028436,60.0,-18.20392799377441,-0.0,-8.674029317035092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242553710937,0.0,0.0,0.0001051583312801,291.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8639221191406,0.0,0.0,0.0001107367934309,290.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87408447265625,0.0,0.0,8.178981806850061e-05,290.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685241699219,0.0,0.0,0.0001107368370867,291.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516967773437,0.0,0.0,0.000525287236087,290.4314270019531,294.1499938964844,265.77178955078125,264.8519592285156,267.5204467773437,265.78082275390625,289.2855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204566108062,1.994983556130592e-08,0.0011204367037862,-0.0512616336345672,0.0,0.0,0.0,-0.0147027876228094,60.0,-18.077720642089844,-0.0,-8.559493380744244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242553710937,0.0,0.0,0.0001051583312801,291.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8639221191406,0.0,0.0,0.0001107367934309,290.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87408447265625,0.0,0.0,8.178981806850061e-05,290.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685241699219,0.0,0.0,0.0001107368370867,291.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516967773437,0.0,0.0,0.000525287236087,290.4314270019531,294.1499938964844,265.77178955078125,264.8519592285156,267.5204467773437,265.78082275390625,289.2855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204566108062,1.994983556130592e-08,0.0011204367037862,-0.0512616336345672,0.0,0.0,0.0,-0.0147027876228094,60.0,-18.077720642089844,-0.0,-8.559493380744244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.910888671875,0.0,0.0,0.0001045284661813,291.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85137939453125,0.0,0.0,0.0001100735171348,290.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614196777344,0.0,0.0,8.129992056638002e-05,290.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572937011719,0.0,0.0,0.0001100735535146,291.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5434875488281,0.0,0.0,0.0005221409373916,290.422119140625,294.1499938964844,265.76763916015625,264.84332275390625,267.48590087890625,265.7742004394531,289.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137451510876,1.9164977160812672e-08,0.0011137259425595,-0.0492125861346721,0.0,0.0,0.0,-0.0143137015402317,60.0,-17.95807456970215,-0.0,-8.457261202465818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.910888671875,0.0,0.0,0.0001045284661813,291.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85137939453125,0.0,0.0,0.0001100735171348,290.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614196777344,0.0,0.0,8.129992056638002e-05,290.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572937011719,0.0,0.0,0.0001100735535146,291.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5434875488281,0.0,0.0,0.0005221409373916,290.422119140625,294.1499938964844,265.76763916015625,264.84332275390625,267.48590087890625,265.7742004394531,289.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137451510876,1.9164977160812672e-08,0.0011137259425595,-0.0492125861346721,0.0,0.0,0.0,-0.0143137015402317,60.0,-17.95807456970215,-0.0,-8.457261202465818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976135253906,0.0,0.0,0.0001040043061948,291.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388977050781,0.0,0.0,0.0001095215557143,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84881591796875,0.0,0.0,8.089224138529971e-05,290.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74615478515625,0.0,0.0,0.000109521592094,291.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5352478027344,0.0,0.0,0.0005195226985961,290.41278076171875,294.1499938964844,265.76593017578125,264.8369140625,267.4521484375,265.7698669433594,289.25982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108159776777,1.8511842725388306e-08,0.0011081412667408,-0.0475069656968116,0.0,0.0,0.0,-0.0139899160712957,60.0,-17.850759506225586,-0.0,-8.372654747290653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976135253906,0.0,0.0,0.0001040043061948,291.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388977050781,0.0,0.0,0.0001095215557143,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84881591796875,0.0,0.0,8.089224138529971e-05,290.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74615478515625,0.0,0.0,0.000109521592094,291.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5352478027344,0.0,0.0,0.0005195226985961,290.41278076171875,294.1499938964844,265.76593017578125,264.8369140625,267.4521484375,265.7698669433594,289.25982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108159776777,1.8511842725388306e-08,0.0011081412667408,-0.0475069656968116,0.0,0.0,0.0,-0.0139899160712957,60.0,-17.850759506225586,-0.0,-8.372654747290653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,0.0001035938475979,291.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265075683594,0.0,0.0,0.0001090893201762,290.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8362731933594,0.0,0.0,8.05730014690198e-05,290.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7350158691406,0.0,0.0,0.000109089356556,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52703857421875,0.0,0.0,0.0005174723337404,290.4034729003906,294.1499938964844,265.7664489746094,264.83258056640625,267.4192199707031,265.7678527832031,289.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037859367206,1.8000383406047152e-08,0.0011037680087611,-0.0461710393428802,0.0,0.0,0.0,-0.0137363644316792,60.0,-17.760940551757812,-0.0,-8.30669719675825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,0.0001035938475979,291.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265075683594,0.0,0.0,0.0001090893201762,290.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8362731933594,0.0,0.0,8.05730014690198e-05,290.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7350158691406,0.0,0.0,0.000109089356556,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52703857421875,0.0,0.0,0.0005174723337404,290.4034729003906,294.1499938964844,265.7664489746094,264.83258056640625,267.4192199707031,265.7678527832031,289.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037859367206,1.8000383406047152e-08,0.0011037680087611,-0.0461710393428802,0.0,0.0,0.0,-0.0137363644316792,60.0,-17.760940551757812,-0.0,-8.30669719675825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,0.0001034193628584,291.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203430175781,0.0,0.0,0.0001089055804186,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8300476074219,0.0,0.0,8.043729030760005e-05,290.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294921875,0.0,0.0,0.0001089056167984,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5229187011719,0.0,0.0,0.0005166007904335,290.3988342285156,294.1499938964844,265.7675170898437,264.8311462402344,267.4030456542969,265.7676086425781,289.2405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019266676157,1.7782964434331916e-08,0.0011019088560715,-0.0456030666828155,0.0,0.0,0.0,-0.0136285806074738,60.0,-17.721813201904297,-0.0,-8.27873734010609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87127685546875,0.0,0.0,0.0001032506042975,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141784667969,0.0,0.0,0.0001087278651539,290.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238220214844,0.0,0.0,8.030602475628257e-05,290.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72393798828125,0.0,0.0,0.0001087279015337,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.518798828125,0.0,0.0,0.0005157577688805,290.3941650390625,294.1499938964844,265.7690734863281,264.8302001953125,267.3870849609375,265.7679443359375,289.23406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001284001395,1.7572675758970036e-08,0.0011001108214259,-0.0450536832213401,0.0,0.0,0.0,-0.0135243320837616,60.0,-17.685163497924805,-0.0,-8.251740268860885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85821533203125,0.0,0.0,0.0001029279010253,291.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019104003906,0.0,0.0,0.0001083880415535,290.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114013671875,0.0,0.0,8.005504059838131e-05,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.712890625,0.0,0.0,0.0001083880779333,291.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.51055908203125,0.0,0.0,0.0005141458241268,290.38482666015625,294.1499938964844,265.7735595703125,264.82958984375,267.3557434082031,265.7699279785156,289.22119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096689957194,1.7170572519376037e-08,0.0010966728441417,-0.044003065675497,0.0,0.0,0.0,-0.0133249936625361,60.0,-17.614973068237305,-0.0,-8.20023942083026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85821533203125,0.0,0.0,0.0001029279010253,291.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019104003906,0.0,0.0,0.0001083880415535,290.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114013671875,0.0,0.0,8.005504059838131e-05,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.712890625,0.0,0.0,0.0001083880779333,291.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.51055908203125,0.0,0.0,0.0005141458241268,290.38482666015625,294.1499938964844,265.7735595703125,264.82958984375,267.3557434082031,265.7699279785156,289.22119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096689957194,1.7170572519376037e-08,0.0010966728441417,-0.044003065675497,0.0,0.0,0.0,-0.0133249936625361,60.0,-17.614973068237305,-0.0,-8.20023942083026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8452453613281,0.0,0.0,0.0001026266691042,291.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7896728515625,0.0,0.0,0.0001080708316294,290.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.799072265625,0.0,0.0,7.982074748724699e-05,290.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7018737792969,0.0,0.0,0.0001080708680092,291.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5022888183594,0.0,0.0,0.0005126410978846,290.37548828125,294.1499938964844,265.7797546386719,264.8305969238281,267.32525634765625,265.7738037109375,289.2082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934801539406,1.6795221213783407e-08,0.0010934633901342,-0.0430222116410732,0.0,0.0,0.0,-0.0131389163434505,60.0,-17.547882080078125,-0.0,-8.15230976058956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8452453613281,0.0,0.0,0.0001026266691042,291.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7896728515625,0.0,0.0,0.0001080708316294,290.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.799072265625,0.0,0.0,7.982074748724699e-05,290.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7018737792969,0.0,0.0,0.0001080708680092,291.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5022888183594,0.0,0.0,0.0005126410978846,290.37548828125,294.1499938964844,265.7797546386719,264.8305969238281,267.32525634765625,265.7738037109375,289.2082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934801539406,1.6795221213783407e-08,0.0010934633901342,-0.0430222116410732,0.0,0.0,0.0,-0.0131389163434505,60.0,-17.547882080078125,-0.0,-8.15230976058956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323059082031,0.0,0.0,0.0001023460790747,291.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774963378906,0.0,0.0,0.0001077753549907,290.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867431640625,0.0,0.0,7.960251241456717e-05,290.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908874511719,0.0,0.0,0.0001077753913705,291.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4939880371094,0.0,0.0,0.0005112395156174,290.3661499023437,294.1499938964844,265.7874755859375,264.8330993652344,267.2955322265625,265.7792053222656,289.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904903756454,1.6445591555225292e-08,0.001090473961085,-0.0421084724366664,0.0,0.0,0.0,-0.0129655916243791,60.0,-17.483158111572266,-0.0,-8.107791416023248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323059082031,0.0,0.0,0.0001023460790747,291.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774963378906,0.0,0.0,0.0001077753549907,290.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867431640625,0.0,0.0,7.960251241456717e-05,290.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908874511719,0.0,0.0,0.0001077753913705,291.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4939880371094,0.0,0.0,0.0005112395156174,290.3661499023437,294.1499938964844,265.7874755859375,264.8330993652344,267.2955322265625,265.7792053222656,289.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904903756454,1.6445591555225292e-08,0.001090473961085,-0.0421084724366664,0.0,0.0,0.0,-0.0129655916243791,60.0,-17.483158111572266,-0.0,-8.107791416023248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194274902344,0.0,0.0,0.0001020878044073,291.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.765380859375,0.0,0.0,0.0001075033796951,290.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745056152344,0.0,0.0,7.940163050079718e-05,290.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.679931640625,0.0,0.0,0.0001075034160749,291.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4856872558594,0.0,0.0,0.000509949401021,290.3567810058594,294.1499938964844,265.7965087890625,264.8369140625,267.26666259765625,265.78619384765625,289.1825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877383174374,1.6123770762987988e-08,0.001087722252123,-0.0412673130631446,0.0,0.0,0.0,-0.0128060523420572,60.0,-17.421356201171875,-0.0,-8.066920997862327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194274902344,0.0,0.0,0.0001020878044073,291.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.765380859375,0.0,0.0,0.0001075033796951,290.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745056152344,0.0,0.0,7.940163050079718e-05,290.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.679931640625,0.0,0.0,0.0001075034160749,291.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4856872558594,0.0,0.0,0.000509949401021,290.3567810058594,294.1499938964844,265.7965087890625,264.8369140625,267.26666259765625,265.78619384765625,289.1825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877383174374,1.6123770762987988e-08,0.001087722252123,-0.0412673130631446,0.0,0.0,0.0,-0.0128060523420572,60.0,-17.421356201171875,-0.0,-8.066920997862327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130187988281,0.0,0.0,0.0001019659539451,291.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75933837890625,0.0,0.0,0.0001073750681825,290.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684020996094,0.0,0.0,7.930685387691483e-05,290.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744689941406,0.0,0.0,0.0001073750972864,291.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815368652344,0.0,0.0,0.0005093407235108,290.35211181640625,294.1499938964844,265.80145263671875,264.8392639160156,267.2525329589844,265.7901306152344,289.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010864398209378,1.597193666214025e-08,0.0010864238720387,-0.0408704243600368,0.0,0.0,0.0,-0.0127307809889316,60.0,-17.391372680664062,-0.0,-8.047674526778793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066101074219,0.0,0.0,0.0001018503680825,291.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532958984375,0.0,0.0,0.0001072533486876,290.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622985839844,0.0,0.0,7.921695942059159e-05,290.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66900634765625,0.0,0.0,0.0001072533777914,291.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.47735595703125,0.0,0.0,0.0005087633617222,290.347412109375,294.1499938964844,265.8066711425781,264.8418884277344,267.2386169433594,265.79443359375,289.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852082632482,1.5827913202315358e-08,0.0010851925471797,-0.0404939353466033,0.0,0.0,0.0,-0.0126593830063939,60.0,-17.36223030090332,-0.0,-8.029439158008246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938537597656,0.0,0.0,0.0001016342139337,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7412414550781,0.0,0.0,0.0001070257276296,290.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501220703125,0.0,0.0,7.904884114395827e-05,290.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580810546875,0.0,0.0,0.0001070257640094,291.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4690246582031,0.0,0.0,0.0005076836096122,290.3380126953125,294.1499938964844,265.8178100585937,264.847900390625,267.2113037109375,265.8037109375,289.1568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829051025211,1.5558580201968653e-08,0.001082889502868,-0.0397898368537426,0.0,0.0,0.0,-0.0125258639454841,60.0,-17.3059024810791,-0.0,-7.9953935028243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938537597656,0.0,0.0,0.0001016342139337,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7412414550781,0.0,0.0,0.0001070257276296,290.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501220703125,0.0,0.0,7.904884114395827e-05,290.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580810546875,0.0,0.0,0.0001070257640094,291.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4690246582031,0.0,0.0,0.0005076836096122,290.3380126953125,294.1499938964844,265.8178100585937,264.847900390625,267.2113037109375,265.8037109375,289.1568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829051025211,1.5558580201968653e-08,0.001082889502868,-0.0397898368537426,0.0,0.0,0.0,-0.0125258639454841,60.0,-17.3059024810791,-0.0,-7.9953935028243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811279296875,0.0,0.0,0.0001014392037177,291.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7292175292969,0.0,0.0,0.0001068203710019,290.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73797607421875,0.0,0.0,7.889715925557539e-05,290.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471862792969,0.0,0.0,0.0001068204073817,291.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606628417969,0.0,0.0,0.0005067095044068,290.32861328125,294.1499938964844,265.8297119140625,264.8547668457031,267.184814453125,265.81402587890625,289.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808270890265,1.5315585244479735e-08,0.0010808118386194,-0.0391545370221138,0.0,0.0,0.0,-0.0124054001644253,60.0,-17.252840042114258,-0.0,-7.964738557575404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811279296875,0.0,0.0,0.0001014392037177,291.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7292175292969,0.0,0.0,0.0001068203710019,290.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73797607421875,0.0,0.0,7.889715925557539e-05,290.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471862792969,0.0,0.0,0.0001068204073817,291.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606628417969,0.0,0.0,0.0005067095044068,290.32861328125,294.1499938964844,265.8297119140625,264.8547668457031,267.184814453125,265.81402587890625,289.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808270890265,1.5315585244479735e-08,0.0010808118386194,-0.0391545370221138,0.0,0.0,0.0,-0.0124054001644253,60.0,-17.252840042114258,-0.0,-7.964738557575404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
