time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348060,291.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684631347656,0.0,0.0,0.0001012652865028,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7172241210937,0.0,0.0,0.0001066372278728,290.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72589111328125,0.0,0.0,7.87618919275701e-05,290.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63629150390625,0.0,0.0,0.0001066372569766,291.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4522705078125,0.0,0.0,0.0005058407550677,290.3191833496094,294.1499938964844,265.8421936035156,264.8623352050781,267.1591796875,265.8251953125,289.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789738735184,1.5098875039143422e-08,0.0010789587395265,-0.038587924093008,0.0,0.0,0.0,-0.0122979683801531,60.0,-17.202993392944336,-0.0,-7.937450163808536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348120,291.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684631347656,0.0,0.0,0.0001012652865028,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7172241210937,0.0,0.0,0.0001066372278728,290.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72589111328125,0.0,0.0,7.87618919275701e-05,290.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63629150390625,0.0,0.0,0.0001066372569766,291.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4522705078125,0.0,0.0,0.0005058407550677,290.3191833496094,294.1499938964844,265.8421936035156,264.8623352050781,267.1591796875,265.8251953125,289.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789738735184,1.5098875039143422e-08,0.0010789587395265,-0.038587924093008,0.0,0.0,0.0,-0.0122979683801531,60.0,-17.202993392944336,-0.0,-7.937450163808536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557983398437,0.0,0.0,0.0001011097483569,291.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70526123046875,0.0,0.0,0.0001064734387909,290.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138061523437,0.0,0.0,7.864092185627669e-05,290.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6254272460937,0.0,0.0,0.0001064734751707,291.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.44384765625,0.0,0.0,0.0005050637992098,290.30975341796875,294.1499938964844,265.8550720214844,264.8704833984375,267.1342468261719,265.8369445800781,289.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773164685815,1.4905069178894337e-08,0.0010773015674203,-0.0380811616778373,0.0,0.0,0.0,-0.0122018903493881,60.0,-17.15590476989746,-0.0,-7.913084942856585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557983398437,0.0,0.0,0.0001011097483569,291.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70526123046875,0.0,0.0,0.0001064734387909,290.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138061523437,0.0,0.0,7.864092185627669e-05,290.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6254272460937,0.0,0.0,0.0001064734751707,291.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.44384765625,0.0,0.0,0.0005050637992098,290.30975341796875,294.1499938964844,265.8550720214844,264.8704833984375,267.1342468261719,265.8369445800781,289.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773164685815,1.4905069178894337e-08,0.0010773015674203,-0.0380811616778373,0.0,0.0,0.0,-0.0122018903493881,60.0,-17.15590476989746,-0.0,-7.913084942856585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74951171875,0.0,0.0,0.0001010393752949,291.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993103027344,0.0,0.0,0.0001063993331626,290.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.707763671875,0.0,0.0,7.858618482714519e-05,290.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199951171875,0.0,0.0,0.0001063993622665,291.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43963623046875,0.0,0.0,0.0005047122831456,290.3050231933594,294.1499938964844,265.8616027832031,264.8747253417969,267.1221008300781,265.8430480957031,289.1120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765666374936,1.4817378435338924e-08,0.0010765518527477,-0.0378518626093864,0.0,0.0,0.0,-0.0121584190055727,60.0,-17.13371467590332,-0.0,-7.902072951537775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431945800781,0.0,0.0,0.0001009728875942,291.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0001063293166225,290.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7017517089844,0.0,0.0,7.853447459638119e-05,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.61456298828125,0.0,0.0,0.0001063293530023,291.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4354248046875,0.0,0.0,0.0005043801502324,290.30029296875,294.1499938964844,265.8681640625,264.8790588378906,267.110107421875,265.8492126464844,289.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075858133845,1.4734534481419814e-08,0.0010758433490991,-0.0376352295279502,0.0,0.0,0.0,-0.0121173495426774,60.0,-17.112152099609375,-0.0,-7.891676290228133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7306213378906,0.0,0.0,0.0001008520848699,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6814270019531,0.0,0.0,0.0001062021110556,290.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6897277832031,0.0,0.0,7.844052015570924e-05,290.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.60369873046875,0.0,0.0,0.0001062021401594,291.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.42694091796875,0.0,0.0,0.0005037767696194,290.2908020019531,294.1499938964844,265.8812866210937,264.88787841796875,267.0867004394531,265.8617553710937,289.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745709296315,1.4584011331919557e-08,0.0010745563777163,-0.0372416004538536,0.0,0.0,0.0,-0.0120427291840314,60.0,-17.071123123168945,-0.0,-7.87280356462361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7306213378906,0.0,0.0,0.0001008520848699,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6814270019531,0.0,0.0,0.0001062021110556,290.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6897277832031,0.0,0.0,7.844052015570924e-05,290.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.60369873046875,0.0,0.0,0.0001062021401594,291.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.42694091796875,0.0,0.0,0.0005037767696194,290.2908020019531,294.1499938964844,265.8812866210937,264.88787841796875,267.0867004394531,265.8617553710937,289.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745709296315,1.4584011331919557e-08,0.0010745563777163,-0.0372416004538536,0.0,0.0,0.0,-0.0120427291840314,60.0,-17.071123123168945,-0.0,-7.87280356462361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71807861328125,0.0,0.0,0.0001007457976811,291.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695556640625,0.0,0.0,0.0001060901777236,290.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.677734375,0.0,0.0,7.835784344933927e-05,290.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.59283447265625,0.0,0.0,0.0001060902068275,291.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41845703125,0.0,0.0,0.0005032457993365,290.2812805175781,294.1499938964844,265.89422607421875,264.8968200683594,267.06402587890625,265.8744201660156,289.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734383249655,1.4451563501438612e-08,0.0010734238894656,-0.0368952304124832,0.0,0.0,0.0,-0.0119770690798759,60.0,-17.032907485961914,-0.0,-7.856216655000028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71807861328125,0.0,0.0,0.0001007457976811,291.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695556640625,0.0,0.0,0.0001060901777236,290.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.677734375,0.0,0.0,7.835784344933927e-05,290.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.59283447265625,0.0,0.0,0.0001060902068275,291.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41845703125,0.0,0.0,0.0005032457993365,290.2812805175781,294.1499938964844,265.89422607421875,264.8968200683594,267.06402587890625,265.8744201660156,289.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734383249655,1.4451563501438612e-08,0.0010734238894656,-0.0368952304124832,0.0,0.0,0.0,-0.0119770690798759,60.0,-17.032907485961914,-0.0,-7.856216655000028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055969238281,0.0,0.0,0.0001006509482976,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576843261719,0.0,0.0,0.0001059903006535,290.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.665771484375,0.0,0.0,7.828407251508906e-05,290.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5820007324219,0.0,0.0,0.0001059903297573,291.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4099426269531,0.0,0.0,0.0005027719889767,290.2717590332031,294.1499938964844,265.9068298339844,264.9057312011719,267.0419921875,265.88702392578125,289.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724276071414,1.4333375375485956e-08,0.0010724132880568,-0.0365861393511295,0.0,0.0,0.0,-0.0119184786453843,60.0,-16.997013092041016,-0.0,-7.841429550126122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055969238281,0.0,0.0,0.0001006509482976,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576843261719,0.0,0.0,0.0001059903006535,290.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.665771484375,0.0,0.0,7.828407251508906e-05,290.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5820007324219,0.0,0.0,0.0001059903297573,291.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4099426269531,0.0,0.0,0.0005027719889767,290.2717590332031,294.1499938964844,265.9068298339844,264.9057312011719,267.0419921875,265.88702392578125,289.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724276071414,1.4333375375485956e-08,0.0010724132880568,-0.0365861393511295,0.0,0.0,0.0,-0.0119184786453843,60.0,-16.997013092041016,-0.0,-7.841429550126122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6930847167969,0.0,0.0,0.000100565564935,291.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6458435058594,0.0,0.0,0.0001059003843693,290.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65380859375,0.0,0.0,7.821766484994441e-05,290.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5711669921875,0.0,0.0,0.0001059004134731,291.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013977050781,0.0,0.0,0.0005023455014452,290.26220703125,294.1499938964844,265.9188842773437,264.9144592285156,267.02069091796875,265.8994140625,289.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071517704986,1.42269813707685e-08,0.0010715035023167,-0.0363078862428665,0.0,0.0,0.0,-0.0118657341226935,60.0,-16.963436126708984,-0.0,-7.8281303217409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6930847167969,0.0,0.0,0.000100565564935,291.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6458435058594,0.0,0.0,0.0001059003843693,290.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65380859375,0.0,0.0,7.821766484994441e-05,290.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5711669921875,0.0,0.0,0.0001059004134731,291.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013977050781,0.0,0.0,0.0005023455014452,290.26220703125,294.1499938964844,265.9188842773437,264.9144592285156,267.02069091796875,265.8994140625,289.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071517704986,1.42269813707685e-08,0.0010715035023167,-0.0363078862428665,0.0,0.0,0.0,-0.0118657341226935,60.0,-16.963436126708984,-0.0,-7.8281303217409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6868591308594,0.0,0.0,0.0001005255471682,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6399230957031,0.0,0.0,0.0001058582492987,290.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478576660156,0.0,0.0,7.818654557922855e-05,290.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.56573486328125,0.0,0.0,0.0001058582784025,291.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970947265625,0.0,0.0,0.0005021456163376,290.2574157714844,294.1499938964844,265.9246520996094,264.9187316894531,267.01025390625,265.90545654296875,289.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710913920775,1.4177121698821793e-08,0.0010710771894082,-0.0361774824559688,0.0,0.0,0.0,-0.0118410168215632,60.0,-16.947343826293945,-0.0,-7.821901704119227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806335449219,0.0,0.0,0.0001004867081064,291.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6340026855469,0.0,0.0,0.000105817351141,290.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6418762207031,0.0,0.0,7.815633580321446e-05,290.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5603332519531,0.0,0.0,0.0001058173802448,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927917480469,0.0,0.0,0.0005019516102038,290.25262451171875,294.1499938964844,265.93023681640625,264.9228515625,267.0,265.9113464355469,289.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070677419193,1.4128723968553912e-08,0.0010706633329391,-0.0360509008169174,0.0,0.0,0.0,-0.011817024089396,60.0,-16.931657791137695,-0.0,-7.815858538151589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.668212890625,0.0,0.0,0.000100411765743,291.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221923828125,0.0,0.0,0.0001057384288287,290.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6299743652344,0.0,0.0,7.809804083080962e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54949951171875,0.0,0.0,0.0001057384579326,291.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841857910156,0.0,0.0,0.0005015772767364,290.2430114746094,294.1499938964844,265.940673828125,264.9307861328125,266.9798889160156,265.9227294921875,289.0295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698789265006,1.4035338224971385e-08,0.0010698648402467,-0.035806655883789,0.0,0.0,0.0,-0.0117707289755344,60.0,-16.901376724243164,-0.0,-7.804203505656916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.668212890625,0.0,0.0,0.000100411765743,291.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221923828125,0.0,0.0,0.0001057384288287,290.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6299743652344,0.0,0.0,7.809804083080962e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54949951171875,0.0,0.0,0.0001057384579326,291.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841857910156,0.0,0.0,0.0005015772767364,290.2430114746094,294.1499938964844,265.940673828125,264.9307861328125,266.9798889160156,265.9227294921875,289.0295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698789265006,1.4035338224971385e-08,0.0010698648402467,-0.035806655883789,0.0,0.0,0.0,-0.0117707289755344,60.0,-16.901376724243164,-0.0,-7.804203505656916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557922363281,0.0,0.0,0.0001003384240902,291.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.61041259765625,0.0,0.0,0.0001056612018146,290.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180725097656,0.0,0.0,7.804100459907204e-05,290.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386657714844,0.0,0.0,0.0001056612309184,291.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.37554931640625,0.0,0.0,0.0005012109177187,290.2333679199219,294.1499938964844,265.95001220703125,264.93804931640625,266.9603881835937,265.933349609375,289.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690974304452,1.3943951771011598e-08,0.0010690834606066,-0.0355676300823688,0.0,0.0,0.0,-0.0117254247888922,60.0,-16.872394561767578,-0.0,-7.792806400175324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557922363281,0.0,0.0,0.0001003384240902,291.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.61041259765625,0.0,0.0,0.0001056612018146,290.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180725097656,0.0,0.0,7.804100459907204e-05,290.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386657714844,0.0,0.0,0.0001056612309184,291.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.37554931640625,0.0,0.0,0.0005012109177187,290.2333679199219,294.1499938964844,265.95001220703125,264.93804931640625,266.9603881835937,265.933349609375,289.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690974304452,1.3943951771011598e-08,0.0010690834606066,-0.0355676300823688,0.0,0.0,0.0,-0.0117254247888922,60.0,-16.872394561767578,-0.0,-7.792806400175324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434020996094,0.0,0.0,0.0001002646822598,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986022949219,0.0,0.0,0.000105583545519,290.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6061706542969,0.0,0.0,7.798364822519943e-05,290.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52783203125,0.0,0.0,0.0001055835746228,291.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36688232421875,0.0,0.0,0.0005008425796404,290.2237243652344,294.1499938964844,265.9595642089844,264.9462890625,266.94140625,265.943359375,289.00445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683116270229,1.3852062608066262e-08,0.0010682977735996,-0.0353272818028926,0.0,0.0,0.0,-0.0116798719391226,60.0,-16.843929290771484,-0.0,-7.781355293445813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434020996094,0.0,0.0,0.0001002646822598,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986022949219,0.0,0.0,0.000105583545519,290.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6061706542969,0.0,0.0,7.798364822519943e-05,290.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52783203125,0.0,0.0,0.0001055835746228,291.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36688232421875,0.0,0.0,0.0005008425796404,290.2237243652344,294.1499938964844,265.9595642089844,264.9462890625,266.94140625,265.943359375,289.00445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683116270229,1.3852062608066262e-08,0.0010682977735996,-0.0353272818028926,0.0,0.0,0.0,-0.0116798719391226,60.0,-16.843929290771484,-0.0,-7.781355293445813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.63104248046875,0.0,0.0,0.0001001900673145,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868530273437,0.0,0.0,0.0001055049724527,290.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59429931640625,0.0,0.0,7.79256151872687e-05,290.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169982910156,0.0,0.0,0.0001055050015565,291.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3581848144531,0.0,0.0,0.0005004698759876,290.2140197753906,294.1499938964844,265.9707336425781,264.9571228027344,266.92303466796875,265.9535827636719,288.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675165103748,1.3759087202913634e-08,0.0010675027733668,-0.0350840874016284,0.0,0.0,0.0,-0.0116337798535823,60.0,-16.81472396850586,-0.0,-7.769776999566602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.63104248046875,0.0,0.0,0.0001001900673145,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868530273437,0.0,0.0,0.0001055049724527,290.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59429931640625,0.0,0.0,7.79256151872687e-05,290.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169982910156,0.0,0.0,0.0001055050015565,291.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3581848144531,0.0,0.0,0.0005004698759876,290.2140197753906,294.1499938964844,265.9707336425781,264.9571228027344,266.92303466796875,265.9535827636719,288.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675165103748,1.3759087202913634e-08,0.0010675027733668,-0.0350840874016284,0.0,0.0,0.0,-0.0116337798535823,60.0,-16.81472396850586,-0.0,-7.769776999566602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6248779296875,0.0,0.0,0.0001001525015453,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809631347656,0.0,0.0,0.0001054654130712,290.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58837890625,0.0,0.0,7.789639494149014e-05,290.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5115661621094,0.0,0.0,0.000105465442175,291.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35382080078125,0.0,0.0,0.0005002822144888,290.20916748046875,294.1499938964844,265.97686767578125,264.96343994140625,266.9140930175781,265.958984375,288.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671162744984,1.3712280200195437e-08,0.0010671025374904,-0.0349616557359695,0.0,0.0,0.0,-0.0116105759516358,60.0,-16.7996883392334,-0.0,-7.763951970218842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.61871337890625,0.0,0.0,0.0001001148266368,291.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751037597656,0.0,0.0,0.0001054257372743,290.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824584960937,0.0,0.0,7.786708738422021e-05,290.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.50616455078125,0.0,0.0,0.0001054257663781,291.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3494567871094,0.0,0.0,0.0005000940291211,290.2043151855469,294.1499938964844,265.9833679199219,264.9703063964844,266.9052734375,265.9646301269531,288.9794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667147580534,1.3665329312573249e-08,0.0010667011374607,-0.0348388440907001,0.0,0.0,0.0,-0.0115873012691736,60.0,-16.78438949584961,-0.0,-7.758110598388157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063842773437,0.0,0.0,0.0001000391639536,291.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633544921875,0.0,0.0,0.0001053460655384,290.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57061767578125,0.0,0.0,7.78082394390367e-05,290.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4953308105469,0.0,0.0,0.0001053460873663,291.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3406982421875,0.0,0.0,0.0004997160867787,290.194580078125,294.1499938964844,265.9973449707031,264.9857177734375,266.8881225585937,265.9766845703125,288.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659085819497,1.3571051837857341e-08,0.0010658949613571,-0.0345922335982322,0.0,0.0,0.0,-0.0115405637770891,60.0,-16.753053665161133,-0.0,-7.746388064333588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063842773437,0.0,0.0,0.0001000391639536,291.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633544921875,0.0,0.0,0.0001053460655384,290.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57061767578125,0.0,0.0,7.78082394390367e-05,290.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4953308105469,0.0,0.0,0.0001053460873663,291.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3406982421875,0.0,0.0,0.0004997160867787,290.194580078125,294.1499938964844,265.9973449707031,264.9857177734375,266.8881225585937,265.9766845703125,288.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659085819497,1.3571051837857341e-08,0.0010658949613571,-0.0345922335982322,0.0,0.0,0.0,-0.0115405637770891,60.0,-16.753053665161133,-0.0,-7.746388064333588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5940856933594,0.0,0.0,9.99632611637935e-05,291.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516357421875,0.0,0.0,0.0001052661318681,290.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588073730469,0.0,0.0,7.774920959491283e-05,290.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844970703125,0.0,0.0,0.0001052661609719,291.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319091796875,0.0,0.0,0.0004993369220755,290.184814453125,294.1499938964844,266.0125732421875,265.0031433105469,266.87158203125,265.9898681640625,288.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650997282937,1.3476471494300313e-08,0.0010650863405317,-0.0343448221683502,0.0,0.0,0.0,-0.0114936763420701,60.0,-16.72076416015625,-0.0,-7.73463639802685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5940856933594,0.0,0.0,9.99632611637935e-05,291.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516357421875,0.0,0.0,0.0001052661318681,290.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588073730469,0.0,0.0,7.774920959491283e-05,290.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844970703125,0.0,0.0,0.0001052661609719,291.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319091796875,0.0,0.0,0.0004993369220755,290.184814453125,294.1499938964844,266.0125732421875,265.0031433105469,266.87158203125,265.9898681640625,288.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650997282937,1.3476471494300313e-08,0.0010650863405317,-0.0343448221683502,0.0,0.0,0.0,-0.0114936763420701,60.0,-16.72076416015625,-0.0,-7.73463639802685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5818176269531,0.0,0.0,9.98872783384286e-05,291.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399169921875,0.0,0.0,0.0001051861181622,290.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5469970703125,0.0,0.0,7.769010699121282e-05,290.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4736633300781,0.0,0.0,0.0001051861399901,291.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3230895996094,0.0,0.0,0.0004989573499187,290.175048828125,294.1499938964844,266.0289306640625,265.0223999023437,266.8556823730469,266.0041809082031,288.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642900597304,1.3381789898403442e-08,0.0010642766719684,-0.0340971425175666,0.0,0.0,0.0,-0.011446738615632,60.0,-16.687639236450195,-0.0,-7.722881889549171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5818176269531,0.0,0.0,9.98872783384286e-05,291.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399169921875,0.0,0.0,0.0001051861181622,290.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5469970703125,0.0,0.0,7.769010699121282e-05,290.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4736633300781,0.0,0.0,0.0001051861399901,291.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3230895996094,0.0,0.0,0.0004989573499187,290.175048828125,294.1499938964844,266.0289306640625,265.0223999023437,266.8556823730469,266.0041809082031,288.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642900597304,1.3381789898403442e-08,0.0010642766719684,-0.0340971425175666,0.0,0.0,0.0,-0.011446738615632,60.0,-16.687639236450195,-0.0,-7.722881889549171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.569580078125,0.0,0.0,9.981134644476695e-05,291.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5281982421875,0.0,0.0,0.000105106162664,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5351867675781,0.0,0.0,7.76310553192161e-05,290.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4628601074219,0.0,0.0,0.0001051061844918,291.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3142395019531,0.0,0.0,0.0004985781270079,290.1652526855469,294.1499938964844,266.0462951660156,265.0433349609375,266.84039306640625,266.0195617675781,288.9296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063481089659,1.3287181133136984e-08,0.001063467701897,-0.0338496454060077,0.0,0.0,0.0,-0.0113998372107744,60.0,-16.653793334960938,-0.0,-7.71114443409715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.569580078125,0.0,0.0,9.981134644476695e-05,291.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5281982421875,0.0,0.0,0.000105106162664,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5351867675781,0.0,0.0,7.76310553192161e-05,290.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4628601074219,0.0,0.0,0.0001051061844918,291.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3142395019531,0.0,0.0,0.0004985781270079,290.1652526855469,294.1499938964844,266.0462951660156,265.0433349609375,266.84039306640625,266.0195617675781,288.9296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063481089659,1.3287181133136984e-08,0.001063467701897,-0.0338496454060077,0.0,0.0,0.0,-0.0113998372107744,60.0,-16.653793334960938,-0.0,-7.71114443409715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634460449219,0.0,0.0,9.977343870559709e-05,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5223693847656,0.0,0.0,0.0001050662467605,290.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.529296875,0.0,0.0,7.760157313896343e-05,290.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4574279785156,0.0,0.0,0.0001050662685884,291.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.309814453125,0.0,0.0,0.0004983887774869,290.16033935546875,294.1499938964844,266.0552978515625,265.05438232421875,266.8330078125,266.0276184082031,288.9234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630771284922,1.3239947804777332e-08,0.0010630638571456,-0.033726081252098,0.0,0.0,0.0,-0.0113764218986034,60.0,-16.636632919311523,-0.0,-7.705288140869015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5573425292969,0.0,0.0,9.97355964500457e-05,291.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5165100097656,0.0,0.0,0.0001050263963406,290.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5234069824219,0.0,0.0,7.757213461445644e-05,290.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520263671875,0.0,0.0,0.0001050264181685,291.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3053894042969,0.0,0.0,0.0004981997190043,290.1554260253906,294.1499938964844,266.06451416015625,265.0657653808594,266.8257751464844,266.03594970703125,288.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626738658174,1.319279352429703e-08,0.0010626607108861,-0.0336027219891548,0.0,0.0,0.0,-0.0113530457019805,60.0,-16.619335174560547,-0.0,-7.69944392686739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5451354980469,0.0,0.0,9.966014476958662e-05,291.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5048522949219,0.0,0.0,0.0001049469356075,290.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5116577148437,0.0,0.0,7.751344674034044e-05,290.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4411926269531,0.0,0.0,0.0001049469574354,291.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2964782714844,0.0,0.0,0.0004978228243999,290.14556884765625,294.1499938964844,266.0835266113281,265.0895080566406,266.811767578125,266.0531921386719,288.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618699016049,1.3098771844965997e-08,0.0010618567466735,-0.0333567485213279,0.0,0.0,0.0,-0.0113064348697662,60.0,-16.58437156677246,-0.0,-7.687797420885546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5451354980469,0.0,0.0,9.966014476958662e-05,291.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5048522949219,0.0,0.0,0.0001049469356075,290.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5116577148437,0.0,0.0,7.751344674034044e-05,290.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4411926269531,0.0,0.0,0.0001049469574354,291.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2964782714844,0.0,0.0,0.0004978228243999,290.14556884765625,294.1499938964844,266.0835266113281,265.0895080566406,266.811767578125,266.0531921386719,288.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618699016049,1.3098771844965997e-08,0.0010618567466735,-0.0333567485213279,0.0,0.0,0.0,-0.0113064348697662,60.0,-16.58437156677246,-0.0,-7.687797420885546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5329284667969,0.0,0.0,9.958505688700824e-05,291.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931945800781,0.0,0.0,0.0001048678677761,290.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4998779296875,0.0,0.0,7.7455049904529e-05,290.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.43035888671875,0.0,0.0,0.00010486789688,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875671386719,0.0,0.0,0.0004974477342329,290.1357116699219,294.1499938964844,266.1031799316406,265.1143798828125,266.79840087890625,266.0712585449219,288.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061069779098,1.3005214682948464e-08,0.0010610567405819,-0.0331119820475578,0.0,0.0,0.0,-0.0112600550055503,60.0,-16.54900550842285,-0.0,-7.676216995378128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
