time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350400,291.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5329284667969,0.0,0.0,9.958505688700824e-05,291.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931945800781,0.0,0.0,0.0001048678677761,290.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4998779296875,0.0,0.0,7.7455049904529e-05,290.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.43035888671875,0.0,0.0,0.00010486789688,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875671386719,0.0,0.0,0.0004974477342329,290.1357116699219,294.1499938964844,266.1031799316406,265.1143798828125,266.79840087890625,266.0712585449219,288.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061069779098,1.3005214682948464e-08,0.0010610567405819,-0.0331119820475578,0.0,0.0,0.0,-0.0112600550055503,60.0,-16.54900550842285,-0.0,-7.676216995378128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350460,291.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.520751953125,0.0,0.0,9.95104492176324e-05,291.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815368652344,0.0,0.0,0.0001047892947099,290.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881591796875,0.0,0.0,7.739701686659828e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195556640625,0.0,0.0,0.0001047893238137,291.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2785949707031,0.0,0.0,0.0004970750305801,290.12579345703125,294.1499938964844,266.12335205078125,265.1402282714844,266.7856750488281,266.09002685546875,288.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602747788652,1.2912241942331093e-08,0.0010602618567645,-0.03286874294281,0.0,0.0,0.0,-0.0112139647826552,60.0,-16.51333236694336,-0.0,-7.664718282285321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.520751953125,0.0,0.0,9.95104492176324e-05,291.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815368652344,0.0,0.0,0.0001047892947099,290.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881591796875,0.0,0.0,7.739701686659828e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195556640625,0.0,0.0,0.0001047893238137,291.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2785949707031,0.0,0.0,0.0004970750305801,290.12579345703125,294.1499938964844,266.12335205078125,265.1402282714844,266.7856750488281,266.09002685546875,288.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602747788652,1.2912241942331093e-08,0.0010602618567645,-0.03286874294281,0.0,0.0,0.0,-0.0112139647826552,60.0,-16.51333236694336,-0.0,-7.664718282285321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50860595703125,0.0,0.0,9.94363654172048e-05,291.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4698791503906,0.0,0.0,0.0001047112891683,290.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4764404296875,0.0,0.0,7.733939855825156e-05,290.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4087219238281,0.0,0.0,0.0001047113109962,291.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696228027344,0.0,0.0,0.0004967050044797,290.11590576171875,294.1499938964844,266.1439514160156,265.16680908203125,266.7735900878906,266.109375,288.8681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594853665679,1.2819935335528498e-08,0.0010594725608825,-0.0326272398233413,0.0,0.0,0.0,-0.0111682042479515,60.0,-16.477455139160156,-0.0,-7.653309808119958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50860595703125,0.0,0.0,9.94363654172048e-05,291.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4698791503906,0.0,0.0,0.0001047112891683,290.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4764404296875,0.0,0.0,7.733939855825156e-05,290.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4087219238281,0.0,0.0,0.0001047113109962,291.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696228027344,0.0,0.0,0.0004967050044797,290.11590576171875,294.1499938964844,266.1439514160156,265.16680908203125,266.7735900878906,266.109375,288.8681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594853665679,1.2819935335528498e-08,0.0010594725608825,-0.0326272398233413,0.0,0.0,0.0,-0.0111682042479515,60.0,-16.477455139160156,-0.0,-7.653309808119958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5025329589844,0.0,0.0,9.93995417957194e-05,291.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4640808105469,0.0,0.0,0.0001046725155902,290.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4705810546875,0.0,0.0,7.731076038908213e-05,290.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032897949219,0.0,0.0,0.000104672537418,291.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26513671875,0.0,0.0,0.0004965210682712,290.1109313964844,294.1499938964844,266.15435791015625,265.18035888671875,266.76776123046875,266.1192626953125,288.8619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590930469334,1.2774054702902049e-08,0.001059080241248,-0.032507199794054,0.0,0.0,0.0,-0.0111454594880342,60.0,-16.459468841552734,-0.0,-7.647642519259534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4964599609375,0.0,0.0,9.93629000731744e-05,291.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.458251953125,0.0,0.0,0.000104633923911,290.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4647216796875,0.0,0.0,7.728225318714976e-05,290.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978881835937,0.0,0.0,0.0001046339457388,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606201171875,0.0,0.0,0.0004963380051776,290.10595703125,294.1499938964844,266.1648254394531,265.19403076171875,266.7621154785156,266.12921142578125,288.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587024735286,1.2728390785810006e-08,0.0010586897842586,-0.032387726008892,0.0,0.0,0.0,-0.011122821830213,60.0,-16.44146728515625,-0.0,-7.642003652108542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4843444824219,0.0,0.0,9.929012594511732e-05,291.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466552734375,0.0,0.0,0.0001045572935254,290.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530029296875,0.0,0.0,7.722566078882664e-05,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3870544433594,0.0,0.0,0.0001045573153533,291.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2516174316406,0.0,0.0,0.0004959744983352,290.09600830078125,294.1499938964844,266.1858825683594,265.2216186523437,266.7512512207031,266.1494140625,288.8436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010579271474853,1.2637719315478081e-08,0.0010579144582152,-0.0321504883468151,0.0,0.0,0.0,-0.0110778724774718,60.0,-16.405473709106445,-0.0,-7.630814025105792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4843444824219,0.0,0.0,9.929012594511732e-05,291.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466552734375,0.0,0.0,0.0001045572935254,290.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530029296875,0.0,0.0,7.722566078882664e-05,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3870544433594,0.0,0.0,0.0001045573153533,291.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2516174316406,0.0,0.0,0.0004959744983352,290.09600830078125,294.1499938964844,266.1858825683594,265.2216186523437,266.7512512207031,266.1494140625,288.8436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010579271474853,1.2637719315478081e-08,0.0010579144582152,-0.0321504883468151,0.0,0.0,0.0,-0.0110778724774718,60.0,-16.405473709106445,-0.0,-7.630814025105792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4722595214844,0.0,0.0,9.921810124069452e-05,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4350280761719,0.0,0.0,0.0001044814416673,290.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4413146972656,0.0,0.0,7.716963591519743e-05,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3762512207031,0.0,0.0,0.0001044814634951,291.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425537109375,0.0,0.0,0.0004956147167831,290.0860290527344,294.1499938964844,266.2070007324219,265.2494812011719,266.7409973144531,266.1698303222656,288.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010571596212685,1.2547967109810544e-08,0.0010571470484137,-0.0319156534969806,0.0,0.0,0.0,-0.0110333785414695,60.0,-16.369558334350586,-0.0,-7.619745900910857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4722595214844,0.0,0.0,9.921810124069452e-05,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4350280761719,0.0,0.0,0.0001044814416673,290.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4413146972656,0.0,0.0,7.716963591519743e-05,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3762512207031,0.0,0.0,0.0001044814634951,291.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425537109375,0.0,0.0,0.0004956147167831,290.0860290527344,294.1499938964844,266.2070007324219,265.2494812011719,266.7409973144531,266.1698303222656,288.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010571596212685,1.2547967109810544e-08,0.0010571470484137,-0.0319156534969806,0.0,0.0,0.0,-0.0110333785414695,60.0,-16.369558334350586,-0.0,-7.619745900910857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4601745605469,0.0,0.0,9.914694965118542e-05,291.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4234619140625,0.0,0.0,0.0001044065138557,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4296569824219,0.0,0.0,7.711429498158395e-05,290.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36541748046875,0.0,0.0,0.0001044065356836,291.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2334899902344,0.0,0.0,0.0004952593008056,290.0760192871094,294.1499938964844,266.2280578613281,265.2773742675781,266.7313232421875,266.1903991699219,288.8192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564014082774,1.2459310028134496e-08,0.001056388951838,-0.0316836759448051,0.0,0.0,0.0,-0.0109894275665283,60.0,-16.33383560180664,-0.0,-7.60882059580581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4601745605469,0.0,0.0,9.914694965118542e-05,291.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4234619140625,0.0,0.0,0.0001044065138557,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4296569824219,0.0,0.0,7.711429498158395e-05,290.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36541748046875,0.0,0.0,0.0001044065356836,291.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2334899902344,0.0,0.0,0.0004952593008056,290.0760192871094,294.1499938964844,266.2280578613281,265.2773742675781,266.7313232421875,266.1903991699219,288.8192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564014082774,1.2459310028134496e-08,0.001056388951838,-0.0316836759448051,0.0,0.0,0.0,-0.0109894275665283,60.0,-16.33383560180664,-0.0,-7.60882059580581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4480895996094,0.0,0.0,9.907669300446288e-05,291.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.411865234375,0.0,0.0,0.0001043325319187,290.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.41796875,0.0,0.0,7.705965253990144e-05,290.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3545837402344,0.0,0.0,0.0001043325537466,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2243957519531,0.0,0.0,0.0004949083668179,290.0660095214844,294.1499938964844,266.2489318847656,265.3051147460937,266.72222900390625,266.21099853515625,288.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556528577581,1.2371766722196751e-08,0.0010556404013186,-0.0314546078443527,0.0,0.0,0.0,-0.0109460288658738,60.0,-16.29837417602539,-0.0,-7.598040241418857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4480895996094,0.0,0.0,9.907669300446288e-05,291.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.411865234375,0.0,0.0,0.0001043325319187,290.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.41796875,0.0,0.0,7.705965253990144e-05,290.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3545837402344,0.0,0.0,0.0001043325537466,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2243957519531,0.0,0.0,0.0004949083668179,290.0660095214844,294.1499938964844,266.2489318847656,265.3051147460937,266.72222900390625,266.21099853515625,288.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556528577581,1.2371766722196751e-08,0.0010556404013186,-0.0314546078443527,0.0,0.0,0.0,-0.0109460288658738,60.0,-16.29837417602539,-0.0,-7.598040241418857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.44207763671875,0.0,0.0,9.90419866866432e-05,291.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.40606689453125,0.0,0.0,0.0001042959847836,290.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4121398925781,0.0,0.0,7.703265873715281e-05,290.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34918212890625,0.0,0.0,0.0001042960066115,291.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2198181152344,0.0,0.0,0.0004947350244037,290.0610046386719,294.1499938964844,266.2592468261719,265.31890869140625,266.7178955078125,266.2212829589844,288.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552830062806,1.2328527532190492e-08,0.0010552707826718,-0.0313414670526981,0.0,0.0,0.0,-0.0109245935454964,60.0,-16.28079605102539,-0.0,-7.592718276328014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4360656738281,0.0,0.0,9.900752775138244e-05,291.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4002990722656,0.0,0.0,0.000104259699583,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.40631103515625,0.0,0.0,7.700585410930216e-05,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34375,0.0,0.0,0.0001042597214109,291.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152709960937,0.0,0.0,0.0004945629043504,290.05596923828125,294.1499938964844,266.2695007324219,265.33258056640625,266.71368408203125,266.23150634765625,288.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549158323556,1.2285587658311673e-08,0.0010549036087468,-0.0312291085720062,0.0,0.0,0.0,-0.0109033063054084,60.0,-16.263317108154297,-0.0,-7.587435391087638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42401123046875,0.0,0.0,9.893959941109642e-05,291.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38873291015625,0.0,0.0,0.0001041881696437,290.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3946838378906,0.0,0.0,7.695302338106558e-05,290.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329467773437,0.0,0.0,0.0001041881914716,291.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20611572265625,0.0,0.0,0.0004942235536873,290.0459289550781,294.1499938964844,266.2896423339844,265.3595275878906,266.7057189941406,266.2518005371094,288.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541920782998,1.2200946919449508e-08,0.001054179854691,-0.0310076270252466,0.0,0.0,0.0,-0.0108613464981317,60.0,-16.228757858276367,-0.0,-7.577026650551488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42401123046875,0.0,0.0,9.893959941109642e-05,291.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38873291015625,0.0,0.0,0.0001041881696437,290.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3946838378906,0.0,0.0,7.695302338106558e-05,290.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329467773437,0.0,0.0,0.0001041881914716,291.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20611572265625,0.0,0.0,0.0004942235536873,290.0459289550781,294.1499938964844,266.2896423339844,265.3595275878906,266.7057189941406,266.2518005371094,288.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541920782998,1.2200946919449508e-08,0.001054179854691,-0.0310076270252466,0.0,0.0,0.0,-0.0108613464981317,60.0,-16.228757858276367,-0.0,-7.577026650551488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4119873046875,0.0,0.0,9.88729007076472e-05,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3771667480469,0.0,0.0,0.0001041179348248,290.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.383056640625,0.0,0.0,7.690115307923406e-05,290.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3221130371094,0.0,0.0,0.0001041179566527,291.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1969299316406,0.0,0.0,0.0004938904312439,290.0358581542969,294.1499938964844,266.30926513671875,265.38580322265625,266.6982116699219,266.2718200683594,288.7708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105348136276,1.2117842729253424e-08,0.0010534692555665,-0.0307901632040739,0.0,0.0,0.0,-0.010820148512721,60.0,-16.19474220275879,-0.0,-7.566814019810408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4119873046875,0.0,0.0,9.88729007076472e-05,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3771667480469,0.0,0.0,0.0001041179348248,290.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.383056640625,0.0,0.0,7.690115307923406e-05,290.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3221130371094,0.0,0.0,0.0001041179566527,291.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1969299316406,0.0,0.0,0.0004938904312439,290.0358581542969,294.1499938964844,266.30926513671875,265.38580322265625,266.6982116699219,266.2718200683594,288.7708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105348136276,1.2117842729253424e-08,0.0010534692555665,-0.0307901632040739,0.0,0.0,0.0,-0.010820148512721,60.0,-16.19474220275879,-0.0,-7.566814019810408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3999938964844,0.0,0.0,9.880792640615256e-05,291.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656311035156,0.0,0.0,0.0001040495117194,290.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714294433594,0.0,0.0,7.685061427764595e-05,290.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.311279296875,0.0,0.0,0.0001040495335473,291.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.187744140625,0.0,0.0,0.0004935658653266,290.0257568359375,294.1499938964844,266.3282470703125,265.41119384765625,266.6912841796875,266.2913513183594,288.75885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527890408411,1.203687993722724e-08,0.0010527769336476,-0.0305782966315746,0.0,0.0,0.0,-0.0107800113037228,60.0,-16.161518096923828,-0.0,-7.556871395308917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3999938964844,0.0,0.0,9.880792640615256e-05,291.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656311035156,0.0,0.0,0.0001040495117194,290.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714294433594,0.0,0.0,7.685061427764595e-05,290.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.311279296875,0.0,0.0,0.0001040495335473,291.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.187744140625,0.0,0.0,0.0004935658653266,290.0257568359375,294.1499938964844,266.3282470703125,265.41119384765625,266.6912841796875,266.2913513183594,288.75885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527890408411,1.203687993722724e-08,0.0010527769336476,-0.0305782966315746,0.0,0.0,0.0,-0.0107800113037228,60.0,-16.161518096923828,-0.0,-7.556871395308917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38800048828125,0.0,0.0,9.87444436759688e-05,291.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.35406494140625,0.0,0.0,0.0001039826529449,290.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598022460937,0.0,0.0,7.680123235331848e-05,290.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3004455566406,0.0,0.0,0.0001039826747728,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17852783203125,0.0,0.0,0.00049324874999,290.0156555175781,294.1499938964844,266.346435546875,265.435546875,266.68475341796875,266.3104248046875,288.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052112551406,1.1957775214455069e-08,0.0010521005606278,-0.0303712897002697,0.0,0.0,0.0,-0.0107407961040735,60.0,-16.128978729248047,-0.0,-7.547163249910227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38800048828125,0.0,0.0,9.87444436759688e-05,291.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.35406494140625,0.0,0.0,0.0001039826529449,290.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598022460937,0.0,0.0,7.680123235331848e-05,290.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3004455566406,0.0,0.0,0.0001039826747728,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17852783203125,0.0,0.0,0.00049324874999,290.0156555175781,294.1499938964844,266.346435546875,265.435546875,266.68475341796875,266.3104248046875,288.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052112551406,1.1957775214455069e-08,0.0010521005606278,-0.0303712897002697,0.0,0.0,0.0,-0.0107407961040735,60.0,-16.128978729248047,-0.0,-7.547163249910227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.38201904296875,0.0,0.0,9.871353540802374e-05,291.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482971191406,0.0,0.0,0.0001039501148625,290.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.35400390625,0.0,0.0,7.677719986531883e-05,290.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2950439453125,0.0,0.0,0.0001039501366904,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739196777344,0.0,0.0,0.0004930943832732,290.0105895996094,294.1499938964844,266.3551940917969,265.4472961425781,266.6816711425781,266.3197326660156,288.7408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517832124605,1.1919270903604229e-08,0.0010517713380977,-0.0302705261856317,0.0,0.0,0.0,-0.0107217077165842,60.0,-16.11309814453125,-0.0,-7.54244027234563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.37603759765625,0.0,0.0,9.868316556094214e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3425598144531,0.0,0.0,0.0001039181370288,290.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34820556640625,0.0,0.0,7.67535821069032e-05,290.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28961181640625,0.0,0.0,0.0001039181515807,291.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692810058594,0.0,0.0,0.0004929426359012,290.0055236816406,294.1499938964844,266.3637390136719,265.45867919921875,266.6787109375,266.32879638671875,288.7348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514595778658,1.1881428285676066e-08,0.001051447703503,-0.0301714967936277,0.0,0.0,0.0,-0.0107029480859637,60.0,-16.09748649597168,-0.0,-7.537799007195646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.36407470703125,0.0,0.0,9.86241502687335e-05,291.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310241699219,0.0,0.0,0.0001038559857988,290.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33660888671875,0.0,0.0,7.670767809031531e-05,290.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787780761719,0.0,0.0,0.0001038560076267,291.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600341796875,0.0,0.0,0.0004926478723064,289.995361328125,294.1499938964844,266.3800354003906,265.4803771972656,266.6730651855469,266.3464050292969,288.7228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508307022973,1.1807891553416994e-08,0.0010508189443498,-0.0299790538847446,0.0,0.0,0.0,-0.0106664923951029,60.0,-16.067035675048828,-0.0,-7.528785772592529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.36407470703125,0.0,0.0,9.86241502687335e-05,291.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310241699219,0.0,0.0,0.0001038559857988,290.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33660888671875,0.0,0.0,7.670767809031531e-05,290.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787780761719,0.0,0.0,0.0001038560076267,291.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600341796875,0.0,0.0,0.0004926478723064,289.995361328125,294.1499938964844,266.3800354003906,265.4803771972656,266.6730651855469,266.3464050292969,288.7228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508307022973,1.1807891553416994e-08,0.0010508189443498,-0.0299790538847446,0.0,0.0,0.0,-0.0106664923951029,60.0,-16.067035675048828,-0.0,-7.528785772592529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3521423339844,0.0,0.0,9.85677688731812e-05,291.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31951904296875,0.0,0.0,0.0001037966139847,290.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32501220703125,0.0,0.0,7.666382589377463e-05,290.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2679443359375,0.0,0.0,0.0001037966358126,291.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1507263183594,0.0,0.0,0.0004923662054352,289.9851989746094,294.1499938964844,266.39520263671875,265.50048828125,266.6678466796875,266.3631591796875,288.7109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502299992367,1.1737639304953973e-08,0.0010502182412892,-0.0297952014952898,0.0,0.0,0.0,-0.0106316655874252,60.0,-16.03777503967285,-0.0,-7.520179678977001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3521423339844,0.0,0.0,9.85677688731812e-05,291.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31951904296875,0.0,0.0,0.0001037966139847,290.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32501220703125,0.0,0.0,7.666382589377463e-05,290.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2679443359375,0.0,0.0,0.0001037966358126,291.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1507263183594,0.0,0.0,0.0004923662054352,289.9851989746094,294.1499938964844,266.39520263671875,265.50048828125,266.6678466796875,266.3631591796875,288.7109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502299992367,1.1737639304953973e-08,0.0010502182412892,-0.0297952014952898,0.0,0.0,0.0,-0.0106316655874252,60.0,-16.03777503967285,-0.0,-7.520179678977001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402099609375,0.0,0.0,9.851445793174209e-05,291.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080139160156,0.0,0.0,0.0001037404726957,290.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3134460449219,0.0,0.0,7.66223602113314e-05,290.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2571105957031,0.0,0.0,0.0001037404945236,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.14141845703125,0.0,0.0,0.0004920999053865,289.9750061035156,294.1499938964844,266.4091186523437,265.518798828125,266.6629638671875,266.3788757324219,288.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496618924662,1.1671211552766181e-08,0.001049650250934,-0.0296213570982217,0.0,0.0,0.0,-0.0105987340211868,60.0,-16.00986671447754,-0.0,-7.512046096280758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402099609375,0.0,0.0,9.851445793174209e-05,291.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080139160156,0.0,0.0,0.0001037404726957,290.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3134460449219,0.0,0.0,7.66223602113314e-05,290.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2571105957031,0.0,0.0,0.0001037404945236,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.14141845703125,0.0,0.0,0.0004920999053865,289.9750061035156,294.1499938964844,266.4091186523437,265.518798828125,266.6629638671875,266.3788757324219,288.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496618924662,1.1671211552766181e-08,0.001049650250934,-0.0296213570982217,0.0,0.0,0.0,-0.0105987340211868,60.0,-16.00986671447754,-0.0,-7.512046096280758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3282775878906,0.0,0.0,9.846456669038162e-05,291.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965087890625,0.0,0.0,0.0001036879330058,290.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3018493652344,0.0,0.0,7.658355752937496e-05,290.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.24627685546875,0.0,0.0,0.0001036879548337,291.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.132080078125,0.0,0.0,0.0004918507183901,289.9648132324219,294.1499938964844,266.42169189453125,265.53515625,266.6584167480469,266.3935546875,288.6871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491302236914,1.160904350427927e-08,0.0010491185821592,-0.0294586569070816,0.0,0.0,0.0,-0.0105679146945476,60.0,-15.983409881591797,-0.0,-7.504439025751709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3282775878906,0.0,0.0,9.846456669038162e-05,291.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965087890625,0.0,0.0,0.0001036879330058,290.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3018493652344,0.0,0.0,7.658355752937496e-05,290.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.24627685546875,0.0,0.0,0.0001036879548337,291.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.132080078125,0.0,0.0,0.0004918507183901,289.9648132324219,294.1499938964844,266.42169189453125,265.53515625,266.6584167480469,266.3935546875,288.6871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491302236914,1.160904350427927e-08,0.0010491185821592,-0.0294586569070816,0.0,0.0,0.0,-0.0105679146945476,60.0,-15.983409881591797,-0.0,-7.504439025751709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.32232666015625,0.0,0.0,9.844114538282156e-05,291.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2907409667969,0.0,0.0,0.0001036632747855,290.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29608154296875,0.0,0.0,7.656533853150904e-05,290.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408447265625,0.0,0.0,0.0001036632893374,291.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274108886719,0.0,0.0,0.0004917337209917,289.959716796875,294.1499938964844,266.4273986816406,265.5425109863281,266.6562805175781,266.400390625,288.6811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488806292414,1.1579861514121605e-08,0.0010488691041246,-0.0293822865933179,0.0,0.0,0.0,-0.0105534484609961,60.0,-15.970833778381348,-0.0,-7.500869259047249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163757324219,0.0,0.0,9.841871360549705e-05,291.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850036621094,0.0,0.0,0.0001036396497511,290.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.290283203125,0.0,0.0,7.654789078515023e-05,290.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23541259765625,0.0,0.0,0.000103639671579,291.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12274169921875,0.0,0.0,0.0004916216712445,289.95458984375,294.1499938964844,266.4327697753906,265.54931640625,266.6541748046875,266.4069519042969,288.6752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486416285857,1.155191053925364e-08,0.0010486301034688,-0.0293091349303722,0.0,0.0,0.0,-0.010539592243731,60.0,-15.958662033081056,-0.0,-7.497450837945507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3044738769531,0.0,0.0,9.837753896135835e-05,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27349853515625,0.0,0.0,0.0001035962850437,290.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787475585937,0.0,0.0,7.65158620197326e-05,290.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245788574219,0.0,0.0,0.0001035963068716,291.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11334228515625,0.0,0.0,0.0004914159653708,289.9443359375,294.1499938964844,266.4422302246094,265.5611572265625,266.65020751953125,266.41900634765625,288.6634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482028592377,1.1500599583769144e-08,0.0010481913341209,-0.0291748456656932,0.0,0.0,0.0,-0.0105141550302505,60.0,-15.935730934143066,-0.0,-7.491177456131481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3044738769531,0.0,0.0,9.837753896135835e-05,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27349853515625,0.0,0.0,0.0001035962850437,290.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787475585937,0.0,0.0,7.65158620197326e-05,290.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245788574219,0.0,0.0,0.0001035963068716,291.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11334228515625,0.0,0.0,0.0004914159653708,289.9443359375,294.1499938964844,266.4422302246094,265.5611572265625,266.65020751953125,266.41900634765625,288.6634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482028592377,1.1500599583769144e-08,0.0010481913341209,-0.0291748456656932,0.0,0.0,0.0,-0.0105141550302505,60.0,-15.935730934143066,-0.0,-7.491177456131481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
