time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352740,291.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2925720214844,0.0,0.0,9.834145021159202e-05,291.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26202392578125,0.0,0.0,0.000103558289993,290.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2671813964844,0.0,0.0,7.648779865121469e-05,290.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2137451171875,0.0,0.0,0.0001035583118209,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039428710937,0.0,0.0,0.0004912357544526,289.93408203125,294.1499938964844,266.45001220703125,265.5704650878906,266.6464538574219,266.42974853515625,288.651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478183394297,1.1455639103985504e-08,0.0010478069307282,-0.0290571749210357,0.0,0.0,0.0,-0.0104918656870722,60.0,-15.91462516784668,-0.0,-7.48568282915585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352800,291.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2925720214844,0.0,0.0,9.834145021159202e-05,291.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26202392578125,0.0,0.0,0.000103558289993,290.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2671813964844,0.0,0.0,7.648779865121469e-05,290.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2137451171875,0.0,0.0,0.0001035583118209,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039428710937,0.0,0.0,0.0004912357544526,289.93408203125,294.1499938964844,266.45001220703125,265.5704650878906,266.6464538574219,266.42974853515625,288.651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478183394297,1.1455639103985504e-08,0.0010478069307282,-0.0290571749210357,0.0,0.0,0.0,-0.0104918656870722,60.0,-15.91462516784668,-0.0,-7.48568282915585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807006835937,0.0,0.0,9.831116040004416e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25054931640625,0.0,0.0,0.0001035263921949,290.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2556457519531,0.0,0.0,7.646423910045996e-05,290.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.202880859375,0.0,0.0,0.0001035264067468,291.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0945129394531,0.0,0.0,0.0004910844145342,289.923828125,294.1499938964844,266.455810546875,265.5771484375,266.64288330078125,266.4388732910156,288.6398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474955197423,1.1417889744791413e-08,0.0010474841110408,-0.0289583783596754,0.0,0.0,0.0,-0.0104731516912579,60.0,-15.895818710327148,-0.0,-7.481071406800768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807006835937,0.0,0.0,9.831116040004416e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25054931640625,0.0,0.0,0.0001035263921949,290.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2556457519531,0.0,0.0,7.646423910045996e-05,290.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.202880859375,0.0,0.0,0.0001035264067468,291.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0945129394531,0.0,0.0,0.0004910844145342,289.923828125,294.1499938964844,266.455810546875,265.5771484375,266.64288330078125,266.4388732910156,288.6398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474955197423,1.1417889744791413e-08,0.0010474841110408,-0.0289583783596754,0.0,0.0,0.0,-0.0104731516912579,60.0,-15.895818710327148,-0.0,-7.481071406800768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2688293457031,0.0,0.0,9.828760084928943e-05,291.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23907470703125,0.0,0.0,0.0001035015811794,290.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2440795898437,0.0,0.0,7.644591823918745e-05,290.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1920166015625,0.0,0.0,0.0001035016030073,291.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0850524902344,0.0,0.0,0.0004909667186439,289.9135131835937,294.1499938964844,266.4595642089844,265.5813293457031,266.63946533203125,266.4461669921875,288.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472444118931,1.138853544802032e-08,0.0010472330031916,-0.028881549835205,0.0,0.0,0.0,-0.0104585997760295,60.0,-15.87955093383789,-0.0,-7.47748600815612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2688293457031,0.0,0.0,9.828760084928943e-05,291.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23907470703125,0.0,0.0,0.0001035015811794,290.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2440795898437,0.0,0.0,7.644591823918745e-05,290.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1920166015625,0.0,0.0,0.0001035016030073,291.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0850524902344,0.0,0.0,0.0004909667186439,289.9135131835937,294.1499938964844,266.4595642089844,265.5813293457031,266.63946533203125,266.4461669921875,288.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472444118931,1.138853544802032e-08,0.0010472330031916,-0.028881549835205,0.0,0.0,0.0,-0.0104585997760295,60.0,-15.87955093383789,-0.0,-7.47748600815612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2629089355469,0.0,0.0,9.827886970015244e-05,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333374023437,0.0,0.0,0.000103492384369,290.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2383117675781,0.0,0.0,7.64391224947758e-05,290.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18658447265625,0.0,0.0,0.0001034924061968,291.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.080322265625,0.0,0.0,0.0004909231211058,289.9083557128906,294.1499938964844,266.460693359375,265.58251953125,266.6378173828125,266.4490661621094,288.6221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047151396051,1.1377652597843736e-08,0.0010471399873495,-0.0288530681282281,0.0,0.0,0.0,-0.0104532046243548,60.0,-15.87246322631836,-0.0,-7.47615729324025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569580078125,0.0,0.0,9.827191388467328e-05,291.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22760009765625,0.0,0.0,0.0001034850574797,290.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325439453125,0.0,0.0,7.643370918231085e-05,290.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18115234375,0.0,0.0,0.0001034850793075,291.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755920410156,0.0,0.0,0.0004908883711323,289.9031982421875,294.1499938964844,266.4613342285156,265.5830993652344,266.6361694335937,266.4515686035156,288.6163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047077239491,1.1368982200110622e-08,0.0010470658307895,-0.0288303736597299,0.0,0.0,0.0,-0.0104489056393504,60.0,-15.865948677062988,-0.0,-7.475098584563966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2451171875,0.0,0.0,9.82645942713134e-05,291.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.21612548828125,0.0,0.0,0.0001034773595165,290.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22100830078125,0.0,0.0,7.642801938345656e-05,290.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702880859375,0.0,0.0,0.0001034773740684,291.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.06610107421875,0.0,0.0,0.0004908518167212,289.8928527832031,294.1499938964844,266.4611511230469,265.5825500488281,266.6329345703125,266.4551696777344,288.6045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469992412254,1.135986416045398e-08,0.0010469878325238,-0.0288065113127231,0.0,0.0,0.0,-0.0104443859308958,60.0,-15.85495662689209,-0.0,-7.47398516409703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2451171875,0.0,0.0,9.82645942713134e-05,291.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.21612548828125,0.0,0.0,0.0001034773595165,290.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22100830078125,0.0,0.0,7.642801938345656e-05,290.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702880859375,0.0,0.0,0.0001034773740684,291.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.06610107421875,0.0,0.0,0.0004908518167212,289.8928527832031,294.1499938964844,266.4611511230469,265.5825500488281,266.6329345703125,266.4551696777344,288.6045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469992412254,1.135986416045398e-08,0.0010469878325238,-0.0288065113127231,0.0,0.0,0.0,-0.0104443859308958,60.0,-15.85495662689209,-0.0,-7.47398516409703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2332763671875,0.0,0.0,9.82665369519964e-05,291.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.20465087890625,0.0,0.0,0.0001034794040606,290.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.20947265625,0.0,0.0,7.642953278264031e-05,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593933105469,0.0,0.0,0.0001034794186125,291.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565490722656,0.0,0.0,0.0004908615374006,289.88250732421875,294.1499938964844,266.45904541015625,265.5797424316406,266.6297302246094,266.4568786621094,288.5928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470198467373,1.1362279117577144e-08,0.0010470084380358,-0.0288128312677145,0.0,0.0,0.0,-0.0104455826804041,60.0,-15.846803665161133,-0.0,-7.47428003933237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2332763671875,0.0,0.0,9.82665369519964e-05,291.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.20465087890625,0.0,0.0,0.0001034794040606,290.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.20947265625,0.0,0.0,7.642953278264031e-05,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593933105469,0.0,0.0,0.0001034794186125,291.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565490722656,0.0,0.0,0.0004908615374006,289.88250732421875,294.1499938964844,266.45904541015625,265.5797424316406,266.6297302246094,266.4568786621094,288.5928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470198467373,1.1362279117577144e-08,0.0010470084380358,-0.0288128312677145,0.0,0.0,0.0,-0.0104455826804041,60.0,-15.846803665161133,-0.0,-7.47428003933237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2214050292969,0.0,0.0,9.827826579567044e-05,291.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.19317626953125,0.0,0.0,0.0001034917513607,290.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19793701171875,0.0,0.0,7.64386568334885e-05,290.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1485290527344,0.0,0.0,0.0001034917731885,291.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469970703125,0.0,0.0,0.0004909201525151,289.87213134765625,294.1499938964844,266.4551086425781,265.5747985839844,266.6265563964844,266.45672607421875,288.5811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471447603777,1.1376892317116472e-08,0.0010471333516761,-0.0288510769605636,0.0,0.0,0.0,-0.0104528274387121,60.0,-15.84149932861328,-0.0,-7.476064212141864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2214050292969,0.0,0.0,9.827826579567044e-05,291.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.19317626953125,0.0,0.0,0.0001034917513607,290.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19793701171875,0.0,0.0,7.64386568334885e-05,290.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1485290527344,0.0,0.0,0.0001034917731885,291.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469970703125,0.0,0.0,0.0004909201525151,289.87213134765625,294.1499938964844,266.4551086425781,265.5747985839844,266.6265563964844,266.45672607421875,288.5811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471447603777,1.1376892317116472e-08,0.0010471333516761,-0.0288510769605636,0.0,0.0,0.0,-0.0104528274387121,60.0,-15.84149932861328,-0.0,-7.476064212141864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095642089844,0.0,0.0,9.830056660575792e-05,291.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1816711425781,0.0,0.0,0.0001035152308759,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864013671875,0.0,0.0,7.64559954404831e-05,290.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376037597656,0.0,0.0,0.0001035152527038,291.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03741455078125,0.0,0.0,0.0004910315037705,289.8617248535156,294.1499938964844,266.44940185546875,265.5678100585937,266.623291015625,266.4546813964844,288.56951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473822476342,1.1404670097192593e-08,0.0010473708389326,-0.0289237778633832,0.0,0.0,0.0,-0.0104665970429778,60.0,-15.839204788208008,-0.0,-7.479456343162384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095642089844,0.0,0.0,9.830056660575792e-05,291.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1816711425781,0.0,0.0,0.0001035152308759,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864013671875,0.0,0.0,7.64559954404831e-05,290.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376037597656,0.0,0.0,0.0001035152527038,291.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03741455078125,0.0,0.0,0.0004910315037705,289.8617248535156,294.1499938964844,266.44940185546875,265.5678100585937,266.623291015625,266.4546813964844,288.56951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473822476342,1.1404670097192593e-08,0.0010473708389326,-0.0289237778633832,0.0,0.0,0.0,-0.0104665970429778,60.0,-15.839204788208008,-0.0,-7.479456343162384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2036437988281,0.0,0.0,9.831554780248553e-05,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759338378906,0.0,0.0,0.0001035310124279,290.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1806335449219,0.0,0.0,7.646765152458102e-05,290.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321716308594,0.0,0.0,0.0001035310342558,291.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326232910156,0.0,0.0,0.0004911063588224,289.85650634765625,294.1499938964844,266.4458923339844,265.5635681152344,266.6216735839844,266.4530029296875,288.5636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475418530404,1.1423338719396272e-08,0.0010475304443389,-0.0289726387709379,0.0,0.0,0.0,-0.0104758525267243,60.0,-15.839147567749023,-0.0,-7.481737185344174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977233886719,0.0,0.0,9.83334903139621e-05,290.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1701965332031,0.0,0.0,0.0001035499008139,290.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748352050781,0.0,0.0,7.648160681128502e-05,290.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.126708984375,0.0,0.0,0.0001035499226418,291.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.02783203125,0.0,0.0,0.0004911959986202,289.851318359375,294.1499938964844,266.44195556640625,265.5588684082031,266.6199951171875,266.4508056640625,288.557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477330069988,1.1445686176614345e-08,0.0010477215982973,-0.0290311258286237,0.0,0.0,0.0,-0.0104869306087493,60.0,-15.839862823486328,-0.0,-7.484467090534963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1858825683594,0.0,0.0,9.83774007181637e-05,290.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1587219238281,0.0,0.0,0.0001035961468005,290.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632995605469,0.0,0.0,7.6515760156326e-05,290.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.11578369140625,0.0,0.0,0.0001035961613524,291.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0181884765625,0.0,0.0,0.0004914153250865,289.8408508300781,294.1499938964844,266.4328308105469,265.5480651855469,266.6165771484375,266.4451904296875,288.5462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482008801773,1.1500397079089453e-08,0.0010481893550604,-0.0291743166744709,0.0,0.0,0.0,-0.0105140535160899,60.0,-15.843449592590332,-0.0,-7.491153297678468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1858825683594,0.0,0.0,9.83774007181637e-05,290.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1587219238281,0.0,0.0,0.0001035961468005,290.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632995605469,0.0,0.0,7.6515760156326e-05,290.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.11578369140625,0.0,0.0,0.0001035961613524,291.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0181884765625,0.0,0.0,0.0004914153250865,289.8408508300781,294.1499938964844,266.4328308105469,265.5480651855469,266.6165771484375,266.4451904296875,288.5462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482008801773,1.1500397079089453e-08,0.0010481893550604,-0.0291743166744709,0.0,0.0,0.0,-0.0105140535160899,60.0,-15.843449592590332,-0.0,-7.491153297678468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1740417480469,0.0,0.0,9.843219595495611e-05,290.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.147216796875,0.0,0.0,0.0001036538451444,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517639160156,0.0,0.0,7.655837544007227e-05,290.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048583984375,0.0,0.0,0.0001036538669723,291.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0085144042969,0.0,0.0,0.0004916890757158,289.83038330078125,294.1499938964844,266.4220886230469,265.5354919433594,266.6130676269531,266.4378662109375,288.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487845866009,1.1568665136962863e-08,0.001048773061484,-0.0293529834598302,0.0,0.0,0.0,-0.0105478959158062,60.0,-15.849912643432615,-0.0,-7.49950004319544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1740417480469,0.0,0.0,9.843219595495611e-05,290.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.147216796875,0.0,0.0,0.0001036538451444,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517639160156,0.0,0.0,7.655837544007227e-05,290.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048583984375,0.0,0.0,0.0001036538669723,291.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0085144042969,0.0,0.0,0.0004916890757158,289.83038330078125,294.1499938964844,266.4220886230469,265.5354919433594,266.6130676269531,266.4378662109375,288.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487845866009,1.1568665136962863e-08,0.001048773061484,-0.0293529834598302,0.0,0.0,0.0,-0.0105478959158062,60.0,-15.849912643432615,-0.0,-7.49950004319544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1622009277344,0.0,0.0,9.849905472947285e-05,290.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357116699219,0.0,0.0,0.0001037242545862,290.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.14019775390625,0.0,0.0,7.661037670914084e-05,290.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0939025878906,0.0,0.0,0.0001037242691381,291.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9988098144531,0.0,0.0,0.0004920230130665,289.81988525390625,294.1499938964844,266.4097900390625,265.521240234375,266.6093444824219,266.4285888671875,288.5230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494969319552,1.1651962950054441e-08,0.001049485290423,-0.0295709818601608,0.0,0.0,0.0,-0.0105891898274421,60.0,-15.85971450805664,-0.0,-7.509690647111712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1622009277344,0.0,0.0,9.849905472947285e-05,290.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357116699219,0.0,0.0,0.0001037242545862,290.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.14019775390625,0.0,0.0,7.661037670914084e-05,290.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0939025878906,0.0,0.0,0.0001037242691381,291.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9988098144531,0.0,0.0,0.0004920230130665,289.81988525390625,294.1499938964844,266.4097900390625,265.521240234375,266.6093444824219,266.4285888671875,288.5230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494969319552,1.1651962950054441e-08,0.001049485290423,-0.0295709818601608,0.0,0.0,0.0,-0.0105891898274421,60.0,-15.85971450805664,-0.0,-7.509690647111712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1503295898437,0.0,0.0,9.857506665866822e-05,290.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.12420654296875,0.0,0.0,0.0001038042973959,290.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286315917969,0.0,0.0,7.666950114071369e-05,290.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829467773437,0.0,0.0,0.0001038043119478,291.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891052246094,0.0,0.0,0.0004924027016386,289.8093566894531,294.1499938964844,266.3959655761719,265.50543212890625,266.6054992675781,266.4178771972656,288.5114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503067169338,1.1746665862233384e-08,0.0010502949589863,-0.0298188254237175,0.0,0.0,0.0,-0.0106361377984285,60.0,-15.871891021728516,-0.0,-7.521285283473844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1503295898437,0.0,0.0,9.857506665866822e-05,290.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.12420654296875,0.0,0.0,0.0001038042973959,290.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286315917969,0.0,0.0,7.666950114071369e-05,290.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829467773437,0.0,0.0,0.0001038043119478,291.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891052246094,0.0,0.0,0.0004924027016386,289.8093566894531,294.1499938964844,266.3959655761719,265.50543212890625,266.6054992675781,266.4178771972656,288.5114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503067169338,1.1746665862233384e-08,0.0010502949589863,-0.0298188254237175,0.0,0.0,0.0,-0.0106361377984285,60.0,-15.871891021728516,-0.0,-7.521285283473844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444091796875,0.0,0.0,9.861728176474573e-05,290.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.11846923828125,0.0,0.0,0.000103848746221,290.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228332519531,0.0,0.0,7.670233026146889e-05,290.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.07745361328125,0.0,0.0,0.0001038487607729,291.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842224121094,0.0,0.0,0.0004926135879941,289.8040771484375,294.1499938964844,266.38848876953125,265.4969482421875,266.6034851074219,266.4118957519531,288.50567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050756429322,1.1799257570999089e-08,0.0010507446713745,-0.0299564581364393,0.0,0.0,0.0,-0.0106622092425823,60.0,-15.879104614257812,-0.0,-7.527727774458981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13848876953125,0.0,0.0,9.866237815003842e-05,290.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127014160156,0.0,0.0,0.0001038962436723,290.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170349121094,0.0,0.0,7.673740765312687e-05,290.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.07196044921875,0.0,0.0,0.0001038962582242,291.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9793395996094,0.0,0.0,0.0004928388516418,289.7987976074219,294.1499938964844,266.38067626953125,265.4881286621094,266.6014099121094,266.4054870605469,288.4999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512369917705,1.1855450843256676e-08,0.0010512251174077,-0.0301035139709711,0.0,0.0,0.0,-0.0106900669634342,60.0,-15.887049674987791,-0.0,-7.534614354653969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266174316406,0.0,0.0,9.876392869045958e-05,290.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011657714844,0.0,0.0,0.0001040031784214,290.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10546875,0.0,0.0,7.681639544898644e-05,290.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609741210937,0.0,0.0,0.0001040031929733,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96954345703125,0.0,0.0,0.0004933461314067,289.7882385253906,294.1499938964844,266.3639831542969,265.46942138671875,266.5971069335937,266.3916015625,288.48834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523189557716,1.1981975411856638e-08,0.0010523069649934,-0.0304346177726984,0.0,0.0,0.0,-0.0107527896761894,60.0,-15.90500545501709,-0.0,-7.550132608002968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266174316406,0.0,0.0,9.876392869045958e-05,290.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011657714844,0.0,0.0,0.0001040031784214,290.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10546875,0.0,0.0,7.681639544898644e-05,290.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609741210937,0.0,0.0,0.0001040031929733,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96954345703125,0.0,0.0,0.0004933461314067,289.7882385253906,294.1499938964844,266.3639831542969,265.46942138671875,266.5971069335937,266.3916015625,288.48834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523189557716,1.1981975411856638e-08,0.0010523069649934,-0.0304346177726984,0.0,0.0,0.0,-0.0107527896761894,60.0,-15.90500545501709,-0.0,-7.550132608002968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11474609375,0.0,0.0,9.890348155749962e-05,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0896301269531,0.0,0.0,0.0001041501309373,290.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0938720703125,0.0,0.0,7.692493090871722e-05,290.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0499572753906,0.0,0.0,0.0001041501527652,291.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.959716796875,0.0,0.0,0.0004940432263538,289.7776184082031,294.1499938964844,266.3459167480469,265.44940185546875,266.5925598144531,266.3760681152344,288.476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538056958466,1.2155846107475554e-08,0.0010537934722378,-0.0308896079659461,0.0,0.0,0.0,-0.0108389845117926,60.0,-15.928523063659668,-0.0,-7.571483706669825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11474609375,0.0,0.0,9.890348155749962e-05,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0896301269531,0.0,0.0,0.0001041501309373,290.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0938720703125,0.0,0.0,7.692493090871722e-05,290.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0499572753906,0.0,0.0,0.0001041501527652,291.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.959716796875,0.0,0.0,0.0004940432263538,289.7776184082031,294.1499938964844,266.3459167480469,265.44940185546875,266.5925598144531,266.3760681152344,288.476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538056958466,1.2155846107475554e-08,0.0010537934722378,-0.0308896079659461,0.0,0.0,0.0,-0.0108389845117926,60.0,-15.928523063659668,-0.0,-7.571483706669825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10284423828125,0.0,0.0,9.909964865073562e-05,290.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780639648437,0.0,0.0,0.0001043567026499,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0822448730469,0.0,0.0,7.707750773988664e-05,290.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389099121094,0.0,0.0,0.0001043567172018,291.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9498596191406,0.0,0.0,0.0004950230941176,289.7669677734375,294.1499938964844,266.3265991210937,265.4281921386719,266.5877380371094,266.3590393066406,288.4652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558954672887,1.2400252380473376e-08,0.0010558831272646,-0.0315291471779346,0.0,0.0,0.0,-0.0109601458534598,60.0,-15.96010398864746,-0.0,-7.601547480362569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10284423828125,0.0,0.0,9.909964865073562e-05,290.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780639648437,0.0,0.0,0.0001043567026499,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0822448730469,0.0,0.0,7.707750773988664e-05,290.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389099121094,0.0,0.0,0.0001043567172018,291.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9498596191406,0.0,0.0,0.0004950230941176,289.7669677734375,294.1499938964844,266.3265991210937,265.4281921386719,266.5877380371094,266.3590393066406,288.4652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558954672887,1.2400252380473376e-08,0.0010558831272646,-0.0315291471779346,0.0,0.0,0.0,-0.0109601458534598,60.0,-15.96010398864746,-0.0,-7.601547480362569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909118652344,0.0,0.0,9.935473644873127e-05,290.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06646728515625,0.0,0.0,0.0001046253237291,290.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0705871582031,0.0,0.0,7.72759085521102e-05,290.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02783203125,0.0,0.0,0.000104625338281,291.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93994140625,0.0,0.0,0.0004962973180226,289.7562866210937,294.1499938964844,266.3059997558594,265.4058837890625,266.5826110839844,266.34033203125,288.4537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586131829768,1.2718076369822029e-08,0.0010586004937067,-0.03236074000597,0.0,0.0,0.0,-0.0111177032813429,60.0,-16.00241470336914,-0.0,-7.64073035952606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909118652344,0.0,0.0,9.935473644873127e-05,290.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06646728515625,0.0,0.0,0.0001046253237291,290.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0705871582031,0.0,0.0,7.72759085521102e-05,290.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02783203125,0.0,0.0,0.000104625338281,291.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93994140625,0.0,0.0,0.0004962973180226,289.7562866210937,294.1499938964844,266.3059997558594,265.4058837890625,266.5826110839844,266.34033203125,288.4537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586131829768,1.2718076369822029e-08,0.0010586004937067,-0.03236074000597,0.0,0.0,0.0,-0.0111177032813429,60.0,-16.00241470336914,-0.0,-7.64073035952606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849609375,0.0,0.0,9.950117237167432e-05,290.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0606689453125,0.0,0.0,0.0001047795303747,290.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06475830078125,0.0,0.0,7.738980639260262e-05,290.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02227783203125,0.0,0.0,0.0001047795449267,291.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349670410156,0.0,0.0,0.0004970288136973,289.7509155273437,294.1499938964844,266.2952575683594,265.3943176269531,266.5799255371094,266.3304443359375,288.4479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601733811199,1.2900532198045768e-08,0.0010601605754345,-0.0328381098806858,0.0,0.0,0.0,-0.0112081533297896,60.0,-16.026979446411133,-0.0,-7.663270196189843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0789794921875,0.0,0.0,9.966007201001048e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0548400878906,0.0,0.0,0.000104946862848,290.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0589294433594,0.0,0.0,7.751339580863714e-05,290.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166931152344,0.0,0.0,0.0001049468773999,291.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.92999267578125,0.0,0.0,0.0004978225333616,289.7455444335937,294.1499938964844,266.28424072265625,265.3825378417969,266.5771789550781,266.32012939453125,288.4422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618664091452,1.3098514273224282e-08,0.0010618533706292,-0.0333560779690742,0.0,0.0,0.0,-0.011306301690638,60.0,-16.054031372070312,-0.0,-7.687765446462438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0669860839844,0.0,0.0,0.0001000053453026,290.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0431823730469,0.0,0.0,0.0001053104497259,290.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472106933594,0.0,0.0,7.778193685226142e-05,290.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00555419921875,0.0,0.0,0.0001053104642778,291.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.91998291015625,0.0,0.0,0.0004995472845621,289.7347412109375,294.1499938964844,266.2613220214844,265.3582458496094,266.5714111328125,266.29852294921875,288.4306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065545133315,1.3528707043519717e-08,0.0010655316291376,-0.0344814658164978,0.0,0.0,0.0,-0.0115195652469992,60.0,-16.113468170166016,-0.0,-7.74112578483255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
