time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355080,291.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0669860839844,0.0,0.0,0.0001000053453026,290.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0431823730469,0.0,0.0,0.0001053104497259,290.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472106933594,0.0,0.0,7.778193685226142e-05,290.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00555419921875,0.0,0.0,0.0001053104642778,291.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.91998291015625,0.0,0.0,0.0004995472845621,289.7347412109375,294.1499938964844,266.2613220214844,265.3582458496094,266.5714111328125,266.29852294921875,288.4306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065545133315,1.3528707043519717e-08,0.0010655316291376,-0.0344814658164978,0.0,0.0,0.0,-0.0115195652469992,60.0,-16.113468170166016,-0.0,-7.74112578483255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355140,291.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0549621582031,0.0,0.0,0.0001003736251732,290.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0314636230469,0.0,0.0,0.0001056982655427,290.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354309082031,0.0,0.0,7.80683767516166e-05,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99432373046875,0.0,0.0,0.0001056982800946,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.909912109375,0.0,0.0,0.0005013869376853,289.7239074707031,294.1499938964844,266.2373352050781,265.3331298828125,266.56524658203125,266.275390625,288.419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694690281525,1.3987575542273593e-08,0.0010694550583139,-0.0356817319989204,0.0,0.0,0.0,-0.0117470445111393,60.0,-16.179548263549805,-0.0,-7.798246315360302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0549621582031,0.0,0.0,0.0001003736251732,290.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0314636230469,0.0,0.0,0.0001056982655427,290.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354309082031,0.0,0.0,7.80683767516166e-05,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99432373046875,0.0,0.0,0.0001056982800946,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.909912109375,0.0,0.0,0.0005013869376853,289.7239074707031,294.1499938964844,266.2373352050781,265.3331298828125,266.56524658203125,266.275390625,288.419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694690281525,1.3987575542273593e-08,0.0010694550583139,-0.0356817319989204,0.0,0.0,0.0,-0.0117470445111393,60.0,-16.179548263549805,-0.0,-7.798246315360302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0429077148437,0.0,0.0,0.0001007519749691,290.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01971435546875,0.0,0.0,0.0001060966897057,290.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.02362060546875,0.0,0.0,7.836265285732225e-05,290.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9830627441406,0.0,0.0,0.0001060967042576,291.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8997802734375,0.0,0.0,0.0005032768240198,289.7129821777344,294.1499938964844,266.2123107910156,265.3072814941406,266.5587463378906,266.25103759765625,288.4076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735002579167,1.4458985120313628e-08,0.0010734858224168,-0.0369146429002285,0.0,0.0,0.0,-0.011980740353465,60.0,-16.248991012573242,-0.0,-7.8571460448984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0429077148437,0.0,0.0,0.0001007519749691,290.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01971435546875,0.0,0.0,0.0001060966897057,290.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.02362060546875,0.0,0.0,7.836265285732225e-05,290.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9830627441406,0.0,0.0,0.0001060967042576,291.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8997802734375,0.0,0.0,0.0005032768240198,289.7129821777344,294.1499938964844,266.2123107910156,265.3072814941406,266.5587463378906,266.25103759765625,288.4076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735002579167,1.4458985120313628e-08,0.0010734858224168,-0.0369146429002285,0.0,0.0,0.0,-0.011980740353465,60.0,-16.248991012573242,-0.0,-7.8571460448984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307922363281,0.0,0.0,0.000101126905065,290.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079345703125,0.0,0.0,0.0001064915049937,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01177978515625,0.0,0.0,7.865425868658349e-05,290.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9717712402344,0.0,0.0,0.0001064915122697,291.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895874023437,0.0,0.0,0.0005051496555097,289.7020263671875,294.1499938964844,266.18634033203125,265.28076171875,266.5518493652344,266.2254943847656,288.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774950496852,1.4926133218295945e-08,0.001077480148524,-0.0381362438201904,0.0,0.0,0.0,-0.0122123248875141,60.0,-16.319908142089844,-0.0,-7.915731004004557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307922363281,0.0,0.0,0.000101126905065,290.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079345703125,0.0,0.0,0.0001064915049937,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01177978515625,0.0,0.0,7.865425868658349e-05,290.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9717712402344,0.0,0.0,0.0001064915122697,291.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895874023437,0.0,0.0,0.0005051496555097,289.7020263671875,294.1499938964844,266.18634033203125,265.28076171875,266.5518493652344,266.2254943847656,288.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774950496852,1.4926133218295945e-08,0.001077480148524,-0.0381362438201904,0.0,0.0,0.0,-0.0122123248875141,60.0,-16.319908142089844,-0.0,-7.915731004004557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247497558594,0.0,0.0,0.0001013098371913,290.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00201416015625,0.0,0.0,0.0001066841359715,290.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.005859375,0.0,0.0,7.879654003772885e-05,290.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9660949707031,0.0,0.0,0.0001066841505235,291.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88446044921875,0.0,0.0,0.0005060634575784,289.696533203125,294.1499938964844,266.1730041503906,265.2673034667969,266.5482482910156,266.2123107910156,288.3904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794441914185,1.5154062893429913e-08,0.0010794290574267,-0.0387322269380092,0.0,0.0,0.0,-0.0123253194615244,60.0,-16.355304718017578,-0.0,-7.944395008507854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0186462402344,0.0,0.0,0.0001014876834233,290.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99609375,0.0,0.0,0.0001068714263965,290.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999084472656,0.0,0.0,7.89348705438897e-05,290.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9604187011719,0.0,0.0,0.0001068714409484,291.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8793334960937,0.0,0.0,0.0005069518811069,289.6910095214844,294.1499938964844,266.159423828125,265.2536926269531,266.5445556640625,266.1988830566406,288.3846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813392000272,1.537566163278825e-08,0.0010813238332048,-0.0393116138875484,0.0,0.0,0.0,-0.0124351754784584,60.0,-16.390317916870117,-0.0,-7.972312232595868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0064697265625,0.0,0.0,0.0001018259426928,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842224121094,0.0,0.0,0.0001072276281774,290.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.98797607421875,0.0,0.0,7.919796189526096e-05,290.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9490051269531,0.0,0.0,0.0001072276427294,291.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690185546875,0.0,0.0,0.0005086415330879,289.679931640625,294.1499938964844,266.13165283203125,265.22613525390625,266.536865234375,266.1713562011719,288.37310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849433019757,1.5797127161931712e-08,0.0010849275859072,-0.0404134579002857,0.0,0.0,0.0,-0.0126441121101379,60.0,-16.45867156982422,-0.0,-8.025543962730809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0064697265625,0.0,0.0,0.0001018259426928,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842224121094,0.0,0.0,0.0001072276281774,290.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.98797607421875,0.0,0.0,7.919796189526096e-05,290.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9490051269531,0.0,0.0,0.0001072276427294,291.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690185546875,0.0,0.0,0.0005086415330879,289.679931640625,294.1499938964844,266.13165283203125,265.22613525390625,266.536865234375,266.1713562011719,288.37310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849433019757,1.5797127161931712e-08,0.0010849275859072,-0.0404134579002857,0.0,0.0,0.0,-0.0126441121101379,60.0,-16.45867156982422,-0.0,-8.025543962730809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9942626953125,0.0,0.0,0.0001021344287437,290.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9722900390625,0.0,0.0,0.000107552477857,290.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9760131835937,0.0,0.0,7.943789387354627e-05,290.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375915527344,0.0,0.0,0.000107552492409,291.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.858642578125,0.0,0.0,0.0005101825227029,289.6688232421875,294.1499938964844,266.10308837890625,265.1982116699219,266.5287170410156,266.1429138183594,288.361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010882302885875,1.6181495254841142e-08,0.0010882141068577,-0.0414181984961032,0.0,0.0,0.0,-0.0128346597775816,60.0,-16.52334976196289,-0.0,-8.074244561839805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9942626953125,0.0,0.0,0.0001021344287437,290.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9722900390625,0.0,0.0,0.000107552477857,290.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9760131835937,0.0,0.0,7.943789387354627e-05,290.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375915527344,0.0,0.0,0.000107552492409,291.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.858642578125,0.0,0.0,0.0005101825227029,289.6688232421875,294.1499938964844,266.10308837890625,265.1982116699219,266.5287170410156,266.1429138183594,288.361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010882302885875,1.6181495254841142e-08,0.0010882141068577,-0.0414181984961032,0.0,0.0,0.0,-0.0128346597775816,60.0,-16.52334976196289,-0.0,-8.074244561839805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9820251464844,0.0,0.0,0.0001024098601192,290.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603576660156,0.0,0.0,0.0001078425193554,290.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9639892578125,0.0,0.0,7.965211261762306e-05,290.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92608642578125,0.0,0.0,0.0001078425266314,291.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8482360839844,0.0,0.0,0.0005115583189763,289.6576538085937,294.1499938964844,266.0737609863281,265.16998291015625,266.5201416015625,266.1137084960937,288.3500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911650024354,1.652467496171539e-08,0.0010911484714597,-0.042315162718296,0.0,0.0,0.0,-0.013004788197577,60.0,-16.58375358581543,-0.0,-8.117850569533402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9820251464844,0.0,0.0,0.0001024098601192,290.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603576660156,0.0,0.0,0.0001078425193554,290.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9639892578125,0.0,0.0,7.965211261762306e-05,290.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92608642578125,0.0,0.0,0.0001078425266314,291.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8482360839844,0.0,0.0,0.0005115583189763,289.6576538085937,294.1499938964844,266.0737609863281,265.16998291015625,266.5201416015625,266.1137084960937,288.3500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911650024354,1.652467496171539e-08,0.0010911484714597,-0.042315162718296,0.0,0.0,0.0,-0.013004788197577,60.0,-16.58375358581543,-0.0,-8.117850569533402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9697570800781,0.0,0.0,0.0001026484023896,290.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483642578125,0.0,0.0,0.0001080937145161,290.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95196533203125,0.0,0.0,7.983764953678474e-05,290.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9145812988281,0.0,0.0,0.000108093729068,291.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0005127498880028,289.6464538574219,294.1499938964844,266.0437316894531,265.1415405273437,266.5111694335937,266.0838623046875,288.3384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010937066981568,1.6821900317154362e-08,0.0010936899343505,-0.0430919341742992,0.0,0.0,0.0,-0.013152134604752,60.0,-16.639333724975586,-0.0,-8.15571183920838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9697570800781,0.0,0.0,0.0001026484023896,290.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483642578125,0.0,0.0,0.0001080937145161,290.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95196533203125,0.0,0.0,7.983764953678474e-05,290.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9145812988281,0.0,0.0,0.000108093729068,291.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0005127498880028,289.6464538574219,294.1499938964844,266.0437316894531,265.1415405273437,266.5111694335937,266.0838623046875,288.3384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010937066981568,1.6821900317154362e-08,0.0010936899343505,-0.0430919341742992,0.0,0.0,0.0,-0.013152134604752,60.0,-16.639333724975586,-0.0,-8.15571183920838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635925292969,0.0,0.0,0.0001027539401547,290.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9423828125,0.0,0.0,0.0001082048547687,290.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9459533691406,0.0,0.0,7.991973689058796e-05,290.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9088134765625,0.0,0.0,0.0001082048693206,291.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8325500488281,0.0,0.0,0.0005132770747877,289.6408386230469,294.1499938964844,266.0284729003906,265.1272888183594,266.50653076171875,266.06866455078125,288.3326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948312701657,1.695340046126148e-08,0.001094814389944,-0.0434355773031711,0.0,0.0,0.0,-0.0132173253223299,60.0,-16.664871215820312,-0.0,-8.172491305913354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9574584960937,0.0,0.0,0.0001028507977025,290.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9363708496094,0.0,0.0,0.0001083068491425,290.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9399108886719,0.0,0.0,7.999507215572521e-05,290.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9030456542969,0.0,0.0,0.0001083068636944,291.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8272705078125,0.0,0.0,0.0005137608968652,289.6351928710937,294.1499938964844,266.0130615234375,265.1130065917969,266.50177001953125,266.0533447265625,288.3268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958632919937,1.7074084368573494e-08,0.0010958462953567,-0.0437509380280971,0.0,0.0,0.0,-0.0132771525532007,60.0,-16.689289093017578,-0.0,-8.187905109480199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94512939453125,0.0,0.0,0.0001030144267133,290.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9243469238281,0.0,0.0,0.0001084791583707,290.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278564453125,0.0,0.0,8.012233593035489e-05,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8914794921875,0.0,0.0,0.0001084791729226,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8167419433594,0.0,0.0,0.0005145782488398,289.6239318847656,294.1499938964844,265.9818115234375,265.0844421386719,266.49188232421875,266.02227783203125,288.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010976068442687,1.7277962172101983e-08,0.0010975894983857,-0.0442836694419384,0.0,0.0,0.0,-0.0133782234042882,60.0,-16.733707427978516,-0.0,-8.213977764626179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94512939453125,0.0,0.0,0.0001030144267133,290.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9243469238281,0.0,0.0,0.0001084791583707,290.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278564453125,0.0,0.0,8.012233593035489e-05,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8914794921875,0.0,0.0,0.0001084791729226,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8167419433594,0.0,0.0,0.0005145782488398,289.6239318847656,294.1499938964844,265.9818115234375,265.0844421386719,266.49188232421875,266.02227783203125,288.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010976068442687,1.7277962172101983e-08,0.0010975894983857,-0.0442836694419384,0.0,0.0,0.0,-0.0133782234042882,60.0,-16.733707427978516,-0.0,-8.213977764626179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9328308105469,0.0,0.0,0.0001031414285534,290.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91229248046875,0.0,0.0,0.0001086128904717,290.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.915771484375,0.0,0.0,8.022111433092505e-05,290.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8798828125,0.0,0.0,0.0001086129050236,291.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8061828613281,0.0,0.0,0.0005152126541361,289.61260986328125,294.1499938964844,265.95001220703125,265.0559387207031,266.4815979003906,265.9906921386719,288.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989600559696,1.7436200039355754e-08,0.0010989425936713,-0.0446971133351326,0.0,0.0,0.0,-0.0134566687047481,60.0,-16.772621154785156,-0.0,-8.234242443450057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9328308105469,0.0,0.0,0.0001031414285534,290.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91229248046875,0.0,0.0,0.0001086128904717,290.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.915771484375,0.0,0.0,8.022111433092505e-05,290.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8798828125,0.0,0.0,0.0001086129050236,291.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8061828613281,0.0,0.0,0.0005152126541361,289.61260986328125,294.1499938964844,265.95001220703125,265.0559387207031,266.4815979003906,265.9906921386719,288.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989600559696,1.7436200039355754e-08,0.0010989425936713,-0.0446971133351326,0.0,0.0,0.0,-0.0134566687047481,60.0,-16.772621154785156,-0.0,-8.234242443450057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205017089844,0.0,0.0,0.0001032350410241,290.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9002685546875,0.0,0.0,0.0001087114724214,290.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9036865234375,0.0,0.0,8.029392483877018e-05,290.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8682861328125,0.0,0.0,0.0001087114869733,291.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955627441406,0.0,0.0,0.0005156802944839,289.6012878417969,294.1499938964844,265.917236328125,265.0271911621094,266.4708557128906,265.9585266113281,288.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099957502447,1.7552839182144453e-08,0.0010999400401487,-0.0450018569827079,0.0,0.0,0.0,-0.0135144917294383,60.0,-16.806373596191406,-0.0,-8.249195815324128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205017089844,0.0,0.0,0.0001032350410241,290.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9002685546875,0.0,0.0,0.0001087114724214,290.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9036865234375,0.0,0.0,8.029392483877018e-05,290.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8682861328125,0.0,0.0,0.0001087114869733,291.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955627441406,0.0,0.0,0.0005156802944839,289.6012878417969,294.1499938964844,265.917236328125,265.0271911621094,266.4708557128906,265.9585266113281,288.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099957502447,1.7552839182144453e-08,0.0010999400401487,-0.0450018569827079,0.0,0.0,0.0,-0.0135144917294383,60.0,-16.806373596191406,-0.0,-8.249195815324128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,290.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081726074219,0.0,0.0,0.0001033016087603,290.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88818359375,0.0,0.0,0.000108781568997,290.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8915710449219,0.0,0.0,8.034570055315271e-05,290.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8566589355469,0.0,0.0,0.0001087815835489,291.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7849426269531,0.0,0.0,0.000516012776643,289.5899353027344,294.1499938964844,265.8830261230469,264.997802734375,266.4596862792969,265.9254150390625,288.2803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011006668210029,1.7635780835689733e-08,0.0011006492422893,-0.0452185496687889,0.0,0.0,0.0,-0.0135556096211075,60.0,-16.836124420166016,-0.0,-8.259836903334873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,290.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081726074219,0.0,0.0,0.0001033016087603,290.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88818359375,0.0,0.0,0.000108781568997,290.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8915710449219,0.0,0.0,8.034570055315271e-05,290.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8566589355469,0.0,0.0,0.0001087815835489,291.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7849426269531,0.0,0.0,0.000516012776643,289.5899353027344,294.1499938964844,265.8830261230469,264.997802734375,266.4596862792969,265.9254150390625,288.2803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011006668210029,1.7635780835689733e-08,0.0011006492422893,-0.0452185496687889,0.0,0.0,0.0,-0.0135556096211075,60.0,-16.836124420166016,-0.0,-8.259836903334873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,290.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9019775390625,0.0,0.0,0.0001033268636092,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8821716308594,0.0,0.0,0.0001088081698981,290.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.885498046875,0.0,0.0,8.036533836275339e-05,290.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.850830078125,0.0,0.0,0.000108808177174,291.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.77960205078125,0.0,0.0,0.0005161389708518,289.5842590332031,294.1499938964844,265.8653564453125,264.9828186035156,266.45391845703125,265.9084777832031,288.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100935973227,1.7667247220742865e-08,0.0011009182780981,-0.0453007593750953,0.0,0.0,0.0,-0.0135712092742323,60.0,-16.84986686706543,-0.0,-8.263876338787669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,290.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89581298828125,0.0,0.0,0.0001033463558997,290.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8761291503906,0.0,0.0,0.0001088286880985,290.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.87945556640625,0.0,0.0,8.038050145842135e-05,290.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.84503173828125,0.0,0.0,0.0001088287026504,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7742919921875,0.0,0.0,0.0005162362940609,289.5785522460937,294.1499938964844,265.8473205566406,264.9676818847656,266.4480285644531,265.89117431640625,288.2686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011436581611,1.7691528242380627e-08,0.0011011259630322,-0.0453641936182975,0.0,0.0,0.0,-0.0135832466185092,60.0,-16.8629093170166,-0.0,-8.266993489769447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,290.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88348388671875,0.0,0.0,0.0001033726584864,290.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86407470703125,0.0,0.0,0.0001088563876692,290.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8673400878906,0.0,0.0,8.040095417527482e-05,290.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8333740234375,0.0,0.0,0.0001088564022211,291.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7636108398437,0.0,0.0,0.0005163677269592,289.5671691894531,294.1499938964844,265.8101501464844,264.9367370605469,266.4359130859375,265.8556823730469,288.2569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014238698408,1.7724298473353883e-08,0.0011014061747118,-0.0454498082399368,0.0,0.0,0.0,-0.0135994926095008,60.0,-16.887489318847656,-0.0,-8.271202034393357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,290.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88348388671875,0.0,0.0,0.0001033726584864,290.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86407470703125,0.0,0.0,0.0001088563876692,290.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8673400878906,0.0,0.0,8.040095417527482e-05,290.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8333740234375,0.0,0.0,0.0001088564022211,291.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7636108398437,0.0,0.0,0.0005163677269592,289.5671691894531,294.1499938964844,265.8101501464844,264.9367370605469,266.4359130859375,265.8556823730469,288.2569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014238698408,1.7724298473353883e-08,0.0011014061747118,-0.0454498082399368,0.0,0.0,0.0,-0.0135994926095008,60.0,-16.887489318847656,-0.0,-8.271202034393357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,290.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87115478515625,0.0,0.0,0.0001033837615977,290.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8519897460937,0.0,0.0,0.000108868087409,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.855224609375,0.0,0.0,8.040959801292047e-05,290.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8217468261719,0.0,0.0,0.000108868094685,291.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7529296875,0.0,0.0,0.0005164231988601,289.5557556152344,294.1499938964844,265.7714538574219,264.9049072265625,266.4232482910156,265.8186340332031,288.2452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101542264223,1.7738134516775972e-08,0.0011015245690941,-0.0454859547317028,0.0,0.0,0.0,-0.0136063518002629,60.0,-16.910316467285156,-0.0,-8.27297910177549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,290.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87115478515625,0.0,0.0,0.0001033837615977,290.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8519897460937,0.0,0.0,0.000108868087409,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.855224609375,0.0,0.0,8.040959801292047e-05,290.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8217468261719,0.0,0.0,0.000108868094685,291.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7529296875,0.0,0.0,0.0005164231988601,289.5557556152344,294.1499938964844,265.7714538574219,264.9049072265625,266.4232482910156,265.8186340332031,288.2452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101542264223,1.7738134516775972e-08,0.0011015245690941,-0.0454859547317028,0.0,0.0,0.0,-0.0136063518002629,60.0,-16.910316467285156,-0.0,-8.27297910177549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,290.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8588256835937,0.0,0.0,0.0001033839507726,290.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8399353027344,0.0,0.0,0.0001088682838599,290.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431396484375,0.0,0.0,8.040974353207275e-05,290.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8100891113281,0.0,0.0,0.0001088682911358,291.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7422180175781,0.0,0.0,0.0005164241301827,289.5443420410156,294.1499938964844,265.7312316894531,264.8721008300781,266.4101257324219,265.7803649902344,288.2335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015442432835,1.7738360114094576e-08,0.0011015265481546,-0.0454865433275699,0.0,0.0,0.0,-0.0136064635589718,60.0,-16.932222366333008,-0.0,-8.273007523484922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,290.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8588256835937,0.0,0.0,0.0001033839507726,290.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8399353027344,0.0,0.0,0.0001088682838599,290.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431396484375,0.0,0.0,8.040974353207275e-05,290.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8100891113281,0.0,0.0,0.0001088682911358,291.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7422180175781,0.0,0.0,0.0005164241301827,289.5443420410156,294.1499938964844,265.7312316894531,264.8721008300781,266.4101257324219,265.7803649902344,288.2335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015442432835,1.7738360114094576e-08,0.0011015265481546,-0.0454865433275699,0.0,0.0,0.0,-0.0136064635589718,60.0,-16.932222366333008,-0.0,-8.273007523484922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,290.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84649658203125,0.0,0.0,0.0001033746375469,290.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.827880859375,0.0,0.0,0.000108858475869,290.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8310241699219,0.0,0.0,8.040249667828903e-05,290.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7984313964844,0.0,0.0,0.0001088584904209,291.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314758300781,0.0,0.0,0.0005163776222616,289.5329284667969,294.1499938964844,265.689453125,264.83819580078125,266.3963928222656,265.7404479980469,288.22174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014450574293,1.7726756951219613e-08,0.0011014273623004,-0.045456226915121,0.0,0.0,0.0,-0.0136007107794284,60.0,-16.953474044799805,-0.0,-8.271517515368032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,290.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84649658203125,0.0,0.0,0.0001033746375469,290.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.827880859375,0.0,0.0,0.000108858475869,290.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8310241699219,0.0,0.0,8.040249667828903e-05,290.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7984313964844,0.0,0.0,0.0001088584904209,291.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314758300781,0.0,0.0,0.0005163776222616,289.5329284667969,294.1499938964844,265.689453125,264.83819580078125,266.3963928222656,265.7404479980469,288.22174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014450574293,1.7726756951219613e-08,0.0011014273623004,-0.045456226915121,0.0,0.0,0.0,-0.0136007107794284,60.0,-16.953474044799805,-0.0,-8.271517515368032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,290.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8403625488281,0.0,0.0,0.0001033673834172,290.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82183837890625,0.0,0.0,0.0001088508361135,290.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.824951171875,0.0,0.0,8.039685781113803e-05,290.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926025390625,0.0,0.0,0.0001088508433895,291.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261047363281,0.0,0.0,0.0005163413588888,289.5272216796875,294.1499938964844,265.66796875,264.8208312988281,266.38934326171875,265.7199401855469,288.2158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011013677576556,1.7717709965836548e-08,0.0011013499461114,-0.0454325936734676,0.0,0.0,0.0,-0.0135962264612317,60.0,-16.964017868041992,-0.0,-8.270355777995064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,290.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8341979980469,0.0,0.0,0.0001033585213008,290.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8157958984375,0.0,0.0,0.0001088415010599,290.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.81890869140625,0.0,0.0,8.038996020331979e-05,290.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867736816406,0.0,0.0,0.0001088415156118,291.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7207336425781,0.0,0.0,0.0005162970628589,289.521484375,294.1499938964844,265.6460876464844,264.8031921386719,266.3821105957031,265.69903564453125,288.2099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012732284143,1.7706664579009157e-08,0.0011012555332854,-0.0454037375748157,0.0,0.0,0.0,-0.0135907512158155,60.0,-16.97456932067871,-0.0,-8.268936824151751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
