time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357420,290.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8218688964844,0.0,0.0,0.0001033374137477,290.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8037414550781,0.0,0.0,0.0001088192802853,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.80682373046875,0.0,0.0,8.037354564294219e-05,290.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7751159667969,0.0,0.0,0.0001088192875613,291.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099609375,0.0,0.0,0.000516191648785,289.51007080078125,294.1499938964844,265.60113525390625,264.7669372558594,266.3672790527344,265.6561584472656,288.1981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010483140125,1.7680363839644997e-08,0.0011010306188836,-0.0453350245952606,0.0,0.0,0.0,-0.0135777126997709,60.0,-16.99582290649414,-0.0,-8.26556032507142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357480,290.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8218688964844,0.0,0.0,0.0001033374137477,290.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8037414550781,0.0,0.0,0.0001088192802853,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.80682373046875,0.0,0.0,8.037354564294219e-05,290.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7751159667969,0.0,0.0,0.0001088192875613,291.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099609375,0.0,0.0,0.000516191648785,289.51007080078125,294.1499938964844,265.60113525390625,264.7669372558594,266.3672790527344,265.6561584472656,288.1981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010483140125,1.7680363839644997e-08,0.0011010306188836,-0.0453350245952606,0.0,0.0,0.0,-0.0135777126997709,60.0,-16.99582290649414,-0.0,-8.26556032507142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,290.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095703125,0.0,0.0,0.0001033128137351,290.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.79168701171875,0.0,0.0,0.0001087933706003,290.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7947082519531,0.0,0.0,8.035440987441689e-05,290.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.763427734375,0.0,0.0,0.0001087933778762,291.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991882324219,0.0,0.0,0.0005160687724128,289.49859619140625,294.1499938964844,265.5545654296875,264.7293701171875,266.3518371582031,265.6117248535156,288.1863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007861467078,1.7649703920596952e-08,0.0011007685679942,-0.045254923403263,0.0,0.0,0.0,-0.0135625125840306,60.0,-17.01754379272461,-0.0,-8.261623918315308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,290.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095703125,0.0,0.0,0.0001033128137351,290.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.79168701171875,0.0,0.0,0.0001087933706003,290.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7947082519531,0.0,0.0,8.035440987441689e-05,290.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.763427734375,0.0,0.0,0.0001087933778762,291.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991882324219,0.0,0.0,0.0005160687724128,289.49859619140625,294.1499938964844,265.5545654296875,264.7293701171875,266.3518371582031,265.6117248535156,288.1863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007861467078,1.7649703920596952e-08,0.0011007685679942,-0.045254923403263,0.0,0.0,0.0,-0.0135625125840306,60.0,-17.01754379272461,-0.0,-8.261623918315308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,290.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7972717285156,0.0,0.0,0.0001032863365253,290.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796325683594,0.0,0.0,0.0001087654891307,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826232910156,0.0,0.0,8.033381891436875e-05,290.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.75177001953125,0.0,0.0,0.0001087655036826,291.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884155273437,0.0,0.0,0.0005159365246072,289.4871520996094,294.1499938964844,265.50634765625,264.6903991699219,266.33575439453125,265.5656433105469,288.1744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100504072383,1.7616709868661928e-08,0.0011004864936694,-0.0451687276363372,0.0,0.0,0.0,-0.0135461576282978,60.0,-17.040014266967773,-0.0,-8.257389794152915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,290.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7972717285156,0.0,0.0,0.0001032863365253,290.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796325683594,0.0,0.0,0.0001087654891307,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826232910156,0.0,0.0,8.033381891436875e-05,290.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.75177001953125,0.0,0.0,0.0001087655036826,291.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884155273437,0.0,0.0,0.0005159365246072,289.4871520996094,294.1499938964844,265.50634765625,264.6903991699219,266.33575439453125,265.5656433105469,288.1744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100504072383,1.7616709868661928e-08,0.0011004864936694,-0.0451687276363372,0.0,0.0,0.0,-0.0135461576282978,60.0,-17.040014266967773,-0.0,-8.257389794152915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,290.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850036621094,0.0,0.0,0.0001032594664138,290.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7676086425781,0.0,0.0,0.0001087371929315,290.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705383300781,0.0,0.0,8.031292236410081e-05,290.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401123046875,0.0,0.0,0.0001087372074835,291.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776123046875,0.0,0.0,0.0005158022977411,289.4756774902344,294.1499938964844,265.4564819335937,264.64996337890625,266.3190612792969,265.5179748535156,288.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002176906913,1.7583225542239234e-08,0.0011002001119777,-0.0450812466442585,0.0,0.0,0.0,-0.0135295577347278,60.0,-17.063491821289062,-0.0,-8.253093852772508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,290.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850036621094,0.0,0.0,0.0001032594664138,290.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7676086425781,0.0,0.0,0.0001087371929315,290.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705383300781,0.0,0.0,8.031292236410081e-05,290.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401123046875,0.0,0.0,0.0001087372074835,291.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776123046875,0.0,0.0,0.0005158022977411,289.4756774902344,294.1499938964844,265.4564819335937,264.64996337890625,266.3190612792969,265.5179748535156,288.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002176906913,1.7583225542239234e-08,0.0011002001119777,-0.0450812466442585,0.0,0.0,0.0,-0.0135295577347278,60.0,-17.063491821289062,-0.0,-8.253093852772508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,290.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.77886962890625,0.0,0.0,0.0001032463624142,290.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7615661621094,0.0,0.0,0.0001087233977159,290.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7644958496094,0.0,0.0,8.030272874748334e-05,290.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342834472656,0.0,0.0,0.0001087234049919,291.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6722106933594,0.0,0.0,0.0005157368723303,289.4699401855469,294.1499938964844,265.430908203125,264.6291809082031,266.3104553222656,265.49346923828125,288.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000781087204,1.7566895493814627e-08,0.0011000605300068,-0.0450385808944702,0.0,0.0,0.0,-0.0135214617475867,60.0,-17.07571792602539,-0.0,-8.250998462244753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,290.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.772705078125,0.0,0.0,0.0001032337822834,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.75555419921875,0.0,0.0,0.0001087101481971,290.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7584533691406,0.0,0.0,8.029294258449227e-05,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284545898437,0.0,0.0,0.000108710155473,291.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.66680908203125,0.0,0.0,0.0005156740080565,289.4642028808594,294.1499938964844,265.4049072265625,264.60797119140625,266.3016357421875,265.4685363769531,288.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999439982697,1.755121736835008e-08,0.0010999264195561,-0.0449976213276386,0.0,0.0,0.0,-0.0135136898607015,60.0,-17.088329315185547,-0.0,-8.248987626302552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,290.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.76043701171875,0.0,0.0,0.000103210521047,290.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7435302734375,0.0,0.0,0.0001086856500478,290.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7463684082031,0.0,0.0,8.02748545538634e-05,290.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167663574219,0.0,0.0,0.0001086856645997,291.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6559753417969,0.0,0.0,0.0005155578255653,289.4527282714844,294.1499938964844,265.3516540527344,264.5643615722656,266.2835998535156,265.4175720214844,288.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996961500495,1.7522230777444747e-08,0.0010996785713359,-0.0449218899011611,0.0,0.0,0.0,-0.0134993195533752,60.0,-17.11454200744629,-0.0,-8.245270066709055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,290.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.76043701171875,0.0,0.0,0.000103210521047,290.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7435302734375,0.0,0.0,0.0001086856500478,290.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7463684082031,0.0,0.0,8.02748545538634e-05,290.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167663574219,0.0,0.0,0.0001086856645997,291.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6559753417969,0.0,0.0,0.0005155578255653,289.4527282714844,294.1499938964844,265.3516540527344,264.5643615722656,266.2835998535156,265.4175720214844,288.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996961500495,1.7522230777444747e-08,0.0010996785713359,-0.0449218899011611,0.0,0.0,0.0,-0.0134993195533752,60.0,-17.11454200744629,-0.0,-8.245270066709055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7481689453125,0.0,0.0,0.0001031916544889,290.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314758300781,0.0,0.0,0.0001086657866835,290.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7343139648437,0.0,0.0,8.02601789473556e-05,290.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7051086425781,0.0,0.0,0.0001086657939595,291.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451416015625,0.0,0.0,0.0005154635873623,289.4412536621094,294.1499938964844,265.2966613769531,264.51904296875,266.2648620605469,265.3648986816406,288.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994951007887,1.7498717141961606e-08,0.0010994775220751,-0.0448604524135589,0.0,0.0,0.0,-0.0134876631200313,60.0,-17.142620086669922,-0.0,-8.242255233881225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7481689453125,0.0,0.0,0.0001031916544889,290.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314758300781,0.0,0.0,0.0001086657866835,290.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7343139648437,0.0,0.0,8.02601789473556e-05,290.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7051086425781,0.0,0.0,0.0001086657939595,291.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451416015625,0.0,0.0,0.0005154635873623,289.4412536621094,294.1499938964844,265.2966613769531,264.51904296875,266.2648620605469,265.3648986816406,288.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994951007887,1.7498717141961606e-08,0.0010994775220751,-0.0448604524135589,0.0,0.0,0.0,-0.0134876631200313,60.0,-17.142620086669922,-0.0,-8.242255233881225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,290.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7359313964844,0.0,0.0,0.0001031788779073,290.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7194519042969,0.0,0.0,0.0001086523334379,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72222900390625,0.0,0.0,8.025023998925462e-05,290.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.69342041015625,0.0,0.0,0.0001086523407138,291.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0005153997917659,289.4297790527344,294.1499938964844,265.2398986816406,264.4718933105469,266.2453918457031,265.3104553222656,288.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993588948622,1.74827974319669e-08,0.0010993414325639,-0.0448188595473766,0.0,0.0,0.0,-0.013479771092534,60.0,-17.172836303710938,-0.0,-8.240214555144122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,290.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7359313964844,0.0,0.0,0.0001031788779073,290.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7194519042969,0.0,0.0,0.0001086523334379,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72222900390625,0.0,0.0,8.025023998925462e-05,290.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.69342041015625,0.0,0.0,0.0001086523407138,291.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0005153997917659,289.4297790527344,294.1499938964844,265.2398986816406,264.4718933105469,266.2453918457031,265.3104553222656,288.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993588948622,1.74827974319669e-08,0.0010993414325639,-0.0448188595473766,0.0,0.0,0.0,-0.013479771092534,60.0,-17.172836303710938,-0.0,-8.240214555144122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,290.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236633300781,0.0,0.0,0.0001031748834066,290.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7074279785156,0.0,0.0,0.0001086481206584,290.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7101745605469,0.0,0.0,8.024713315535337e-05,290.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817626953125,0.0,0.0,0.0001086481279344,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6234130859375,0.0,0.0,0.0005153797683306,289.41827392578125,294.1499938964844,265.181396484375,264.42291259765625,266.2250671386719,265.2540588378906,288.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993161704391,1.7477807645605026e-08,0.0010992987081408,-0.0448058247566223,0.0,0.0,0.0,-0.0134772974997758,60.0,-17.205774307250977,-0.0,-8.239575066681938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,290.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236633300781,0.0,0.0,0.0001031748834066,290.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7074279785156,0.0,0.0,0.0001086481206584,290.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7101745605469,0.0,0.0,8.024713315535337e-05,290.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817626953125,0.0,0.0,0.0001086481279344,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6234130859375,0.0,0.0,0.0005153797683306,289.41827392578125,294.1499938964844,265.181396484375,264.42291259765625,266.2250671386719,265.2540588378906,288.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993161704391,1.7477807645605026e-08,0.0010992987081408,-0.0448058247566223,0.0,0.0,0.0,-0.0134772974997758,60.0,-17.205774307250977,-0.0,-8.239575066681938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,290.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.717529296875,0.0,0.0,0.0001031756037264,290.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.701416015625,0.0,0.0,0.000108648884634,290.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7041320800781,0.0,0.0,8.024769340408966e-05,290.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6759338378906,0.0,0.0,0.0001086488919099,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6179504394531,0.0,0.0,0.0005153834354132,289.4125061035156,294.1499938964844,265.1514892578125,264.3976745605469,266.2146911621094,265.225341796875,288.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993238538503,1.747871003487944e-08,0.001099306391552,-0.0448081828653812,0.0,0.0,0.0,-0.0134777445346117,60.0,-17.2230281829834,-0.0,-8.239690885147868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,290.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.71142578125,0.0,0.0,0.0001031803840305,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954040527344,0.0,0.0,0.0001086539195966,290.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6980895996094,0.0,0.0,8.025141141843051e-05,290.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700744628906,0.0,0.0,0.0001086539268726,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6125183105469,0.0,0.0,0.0005154073005542,289.4067687988281,294.1499938964844,265.12109375,264.3719787597656,266.2040405273437,265.196044921875,288.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993748437613,1.748466438300511e-08,0.0010993572650477,-0.0448237396776676,0.0,0.0,0.0,-0.0134806958958506,60.0,-17.24125099182129,-0.0,-8.240454008046073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991577148437,0.0,0.0,0.0001031983483699,290.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6833801269531,0.0,0.0,0.0001086728298105,290.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68603515625,0.0,0.0,8.026538125704974e-05,290.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65838623046875,0.0,0.0,0.0001086728443624,291.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60162353515625,0.0,0.0,0.0005154969985596,289.3952331542969,294.1499938964844,265.0589904785156,264.3190002441406,266.18231201171875,265.1363830566406,288.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099566114135,1.7507041150111036e-08,0.0010995485354214,-0.0448822006583213,0.0,0.0,0.0,-0.0134917888790369,60.0,-17.279714584350586,-0.0,-8.243322469070338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991577148437,0.0,0.0,0.0001031983483699,290.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6833801269531,0.0,0.0,0.0001086728298105,290.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68603515625,0.0,0.0,8.026538125704974e-05,290.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65838623046875,0.0,0.0,0.0001086728443624,291.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60162353515625,0.0,0.0,0.0005154969985596,289.3952331542969,294.1499938964844,265.0589904785156,264.3190002441406,266.18231201171875,265.1363830566406,288.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099566114135,1.7507041150111036e-08,0.0010995485354214,-0.0448822006583213,0.0,0.0,0.0,-0.0134917888790369,60.0,-17.279714584350586,-0.0,-8.243322469070338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,290.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869201660156,0.0,0.0,0.0001032334912451,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6713256835937,0.0,0.0,0.0001087098353309,290.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6739807128906,0.0,0.0,8.029271702980623e-05,290.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6466979980469,0.0,0.0,0.0001087098498828,291.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906982421875,0.0,0.0,0.0005156725528649,289.3836975097656,294.1499938964844,264.9950256347656,264.2639465332031,266.1596374511719,265.0744934082031,288.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109994050581,1.7550824793488573e-08,0.0010999229270964,-0.0449965968728065,0.0,0.0,0.0,-0.0135134942829608,60.0,-17.322599411010742,-0.0,-8.248937177768313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,290.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869201660156,0.0,0.0,0.0001032334912451,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6713256835937,0.0,0.0,0.0001087098353309,290.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6739807128906,0.0,0.0,8.029271702980623e-05,290.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6466979980469,0.0,0.0,0.0001087098498828,291.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906982421875,0.0,0.0,0.0005156725528649,289.3836975097656,294.1499938964844,264.9950256347656,264.2639465332031,266.1596374511719,265.0744934082031,288.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109994050581,1.7550824793488573e-08,0.0010999229270964,-0.0449965968728065,0.0,0.0,0.0,-0.0135134942829608,60.0,-17.322599411010742,-0.0,-8.248937177768313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,290.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6746826171875,0.0,0.0,0.0001032861546264,290.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593017578125,0.0,0.0,0.0001087652926798,290.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6618957519531,0.0,0.0,8.033367339521646e-05,290.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.635009765625,0.0,0.0,0.0001087652999558,291.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.57977294921875,0.0,0.0,0.0005159355932846,289.3721618652344,294.1499938964844,264.9292297363281,264.20672607421875,266.1361999511719,265.0108337402344,288.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005015112459,1.7616439862422343e-08,0.001100483816117,-0.0451680198311805,0.0,0.0,0.0,-0.0135460216552019,60.0,-17.36929702758789,-0.0,-8.257354977558863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,290.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6746826171875,0.0,0.0,0.0001032861546264,290.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593017578125,0.0,0.0,0.0001087652926798,290.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6618957519531,0.0,0.0,8.033367339521646e-05,290.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.635009765625,0.0,0.0,0.0001087652999558,291.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.57977294921875,0.0,0.0,0.0005159355932846,289.3721618652344,294.1499938964844,264.9292297363281,264.20672607421875,266.1361999511719,265.0108337402344,288.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005015112459,1.7616439862422343e-08,0.001100483816117,-0.0451680198311805,0.0,0.0,0.0,-0.0135460216552019,60.0,-17.36929702758789,-0.0,-8.257354977558863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,290.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66241455078125,0.0,0.0,0.0001033610096783,290.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6472473144531,0.0,0.0,0.0001088441204046,290.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498107910156,0.0,0.0,8.039189560804516e-05,290.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.623291015625,0.0,0.0,0.0001088441276806,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5688171386719,0.0,0.0,0.0005163095192983,289.360595703125,294.1499938964844,264.8615417480469,264.1472473144531,266.11187744140625,264.9451904296875,288.0426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012989562004,1.7709707478275053e-08,0.0011012812610715,-0.0454116873443126,0.0,0.0,0.0,-0.0135922571644186,60.0,-17.420839309692383,-0.0,-8.26932762265642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,290.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66241455078125,0.0,0.0,0.0001033610096783,290.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6472473144531,0.0,0.0,0.0001088441204046,290.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498107910156,0.0,0.0,8.039189560804516e-05,290.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.623291015625,0.0,0.0,0.0001088441276806,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5688171386719,0.0,0.0,0.0005163095192983,289.360595703125,294.1499938964844,264.8615417480469,264.1472473144531,266.11187744140625,264.9451904296875,288.0426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012989562004,1.7709707478275053e-08,0.0011012812610715,-0.0454116873443126,0.0,0.0,0.0,-0.0135922571644186,60.0,-17.420839309692383,-0.0,-8.26932762265642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,290.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6562805175781,0.0,0.0,0.0001034068045555,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6412353515625,0.0,0.0,0.0001088923527277,290.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6437683105469,0.0,0.0,8.04275186965242e-05,290.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.617431640625,0.0,0.0,0.0001088923600036,291.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633239746094,0.0,0.0,0.0005165383336134,289.3548278808594,294.1499938964844,264.8269958496094,264.1166381835937,266.0993957519531,264.91168212890625,288.0365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017868528142,1.7766772941740783e-08,0.0011017691576853,-0.0455607697367668,0.0,0.0,0.0,-0.0136205470189452,60.0,-17.448450088500977,-0.0,-8.27665758151852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,290.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.650146484375,0.0,0.0,0.0001034607485053,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351928710937,0.0,0.0,0.0001089491561288,290.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6377258300781,0.0,0.0,8.046947186812758e-05,290.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.611572265625,0.0,0.0,0.0001089491634047,291.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5578308105469,0.0,0.0,0.0005168077768757,289.3490295410156,294.1499938964844,264.7919921875,264.08544921875,266.0867004394531,264.87762451171875,288.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023615952581,1.783398495547317e-08,0.0011023436672985,-0.0457363575696945,0.0,0.0,0.0,-0.0136538660153746,60.0,-17.477685928344727,-0.0,-8.28529493901442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,290.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63787841796875,0.0,0.0,0.0001035911627695,290.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6231384277344,0.0,0.0,0.0001090864825528,290.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6256408691406,0.0,0.0,8.057090599322692e-05,290.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5998229980469,0.0,0.0,0.0001090864898287,291.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5468139648437,0.0,0.0,0.000517459178809,289.3374328613281,294.1499938964844,264.7204895019531,264.0212707519531,266.0606384277344,264.8080444335937,288.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037508957087,1.7996477197357308e-08,0.0011037329677492,-0.0461608357727527,0.0,0.0,0.0,-0.0137344198301434,60.0,-17.54053497314453,-0.0,-8.306194843044069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,290.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63787841796875,0.0,0.0,0.0001035911627695,290.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6231384277344,0.0,0.0,0.0001090864825528,290.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6256408691406,0.0,0.0,8.057090599322692e-05,290.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5998229980469,0.0,0.0,0.0001090864898287,291.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5468139648437,0.0,0.0,0.000517459178809,289.3374328613281,294.1499938964844,264.7204895019531,264.0212707519531,266.0606384277344,264.8080444335937,288.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037508957087,1.7996477197357308e-08,0.0011037329677492,-0.0461608357727527,0.0,0.0,0.0,-0.0137344198301434,60.0,-17.54053497314453,-0.0,-8.306194843044069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,290.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6256103515625,0.0,0.0,0.0001037568144965,290.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6110534667969,0.0,0.0,0.0001092609236366,290.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.613525390625,0.0,0.0,8.069974137470126e-05,290.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58807373046875,0.0,0.0,0.0001092609309125,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357971191406,0.0,0.0,0.0005182866589166,289.3258056640625,294.1499938964844,264.64703369140625,263.95465087890625,266.0336608886719,264.7362670898437,288.0061950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055157519876,1.820287742759774e-08,0.0011054975911974,-0.0466999821364879,0.0,0.0,0.0,-0.0138367395848035,60.0,-17.610620498657227,-0.0,-8.332779799502532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,290.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6256103515625,0.0,0.0,0.0001037568144965,290.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6110534667969,0.0,0.0,0.0001092609236366,290.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.613525390625,0.0,0.0,8.069974137470126e-05,290.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58807373046875,0.0,0.0,0.0001092609309125,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357971191406,0.0,0.0,0.0005182866589166,289.3258056640625,294.1499938964844,264.64703369140625,263.95465087890625,266.0336608886719,264.7362670898437,288.0061950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055157519876,1.820287742759774e-08,0.0011054975911974,-0.0466999821364879,0.0,0.0,0.0,-0.0138367395848035,60.0,-17.610620498657227,-0.0,-8.332779799502532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,290.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6133117675781,0.0,0.0,0.000103962382127,290.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5989685058594,0.0,0.0,0.0001094773979275,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.60137939453125,0.0,0.0,8.085963781923056e-05,290.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762634277344,0.0,0.0,0.0001094774124794,291.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52471923828125,0.0,0.0,0.0005193135584704,289.31414794921875,294.1499938964844,264.5716552734375,263.8854675292969,266.005615234375,264.6621398925781,287.9939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011077059898525,1.8459024531125585e-08,0.0011076875962316,-0.0473690219223499,0.0,0.0,0.0,-0.0139637216925621,60.0,-17.68910789489746,-0.0,-8.36583140539915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,290.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6133117675781,0.0,0.0,0.000103962382127,290.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5989685058594,0.0,0.0,0.0001094773979275,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.60137939453125,0.0,0.0,8.085963781923056e-05,290.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762634277344,0.0,0.0,0.0001094774124794,291.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52471923828125,0.0,0.0,0.0005193135584704,289.31414794921875,294.1499938964844,264.5716552734375,263.8854675292969,266.005615234375,264.6621398925781,287.9939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011077059898525,1.8459024531125585e-08,0.0011076875962316,-0.0473690219223499,0.0,0.0,0.0,-0.0139637216925621,60.0,-17.68910789489746,-0.0,-8.36583140539915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,290.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009826660156,0.0,0.0,0.0001042124131345,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5868225097656,0.0,0.0,0.0001097406930057,290.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892028808594,0.0,0.0,8.105410233838484e-05,290.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564453125,0.0,0.0,0.0001097407002816,291.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5136108398437,0.0,0.0,0.0005205625202506,289.3024597167969,294.1499938964844,264.4942626953125,263.813720703125,265.9765319824219,264.5858154296875,287.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103698052465,1.8770567322690123e-08,0.0011103510623797,-0.0481826625764369,0.0,0.0,0.0,-0.0141181638464331,60.0,-17.77608871459961,-0.0,-8.406119178516749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,290.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009826660156,0.0,0.0,0.0001042124131345,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5868225097656,0.0,0.0,0.0001097406930057,290.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892028808594,0.0,0.0,8.105410233838484e-05,290.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564453125,0.0,0.0,0.0001097407002816,291.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5136108398437,0.0,0.0,0.0005205625202506,289.3024597167969,294.1499938964844,264.4942626953125,263.813720703125,265.9765319824219,264.5858154296875,287.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103698052465,1.8770567322690123e-08,0.0011103510623797,-0.0481826625764369,0.0,0.0,0.0,-0.0141181638464331,60.0,-17.77608871459961,-0.0,-8.406119178516749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,290.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59478759765625,0.0,0.0,0.0001043553857016,290.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58074951171875,0.0,0.0,0.0001098912471206,290.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5831298828125,0.0,0.0,8.11653007986024e-05,290.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5585327148437,0.0,0.0,0.0001098912543966,291.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5080261230469,0.0,0.0,0.0005212766700424,289.2966003417969,294.1499938964844,264.454833984375,263.77685546875,265.9616394042969,264.546875,287.9756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118930997326,1.8948709268329367e-08,0.0011118741240352,-0.048647865653038,0.0,0.0,0.0,-0.0142064755782485,60.0,-17.82292366027832,-0.0,-8.429199738202443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
