time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359760,290.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.588623046875,0.0,0.0,0.0001045137105393,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746459960937,0.0,0.0,0.0001100579756894,290.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770263671875,0.0,0.0,8.128844638122246e-05,290.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526123046875,0.0,0.0,0.0001100579829653,291.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5024719238281,0.0,0.0,0.0005220675375312,289.2907409667969,294.1499938964844,264.4148864746094,263.73931884765625,265.94647216796875,264.50732421875,287.96954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135798413306,1.9145991458913162e-08,0.0011135607492178,-0.0491630136966705,0.0,0.0,0.0,-0.014304275624454,60.0,-17.87257957458496,-0.0,-8.454796329715465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359820,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57623291015625,0.0,0.0,0.0001048757694661,290.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624694824219,0.0,0.0,0.0001104392358683,290.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5647888183594,0.0,0.0,8.157004049280658e-05,290.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54071044921875,0.0,0.0,0.0001104392431443,291.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4912414550781,0.0,0.0,0.0005238761077634,289.2789611816406,294.1499938964844,264.3334655761719,263.66217041015625,265.915283203125,264.4263610839844,287.957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174373794347,1.9597123923631443e-08,0.0011174178216606,-0.0503408797085285,0.0,0.0,0.0,-0.0145279178395867,60.0,-17.980915069580078,-0.0,-8.51347508046274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57623291015625,0.0,0.0,0.0001048757694661,290.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624694824219,0.0,0.0,0.0001104392358683,290.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5647888183594,0.0,0.0,8.157004049280658e-05,290.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54071044921875,0.0,0.0,0.0001104392431443,291.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4912414550781,0.0,0.0,0.0005238761077634,289.2789611816406,294.1499938964844,264.3334655761719,263.66217041015625,265.915283203125,264.4263610839844,287.957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174373794347,1.9597123923631443e-08,0.0011174178216606,-0.0503408797085285,0.0,0.0,0.0,-0.0145279178395867,60.0,-17.980915069580078,-0.0,-8.51347508046274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56378173828125,0.0,0.0,0.0001053045780281,290.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502014160156,0.0,0.0,0.0001108907963498,290.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.552490234375,0.0,0.0,8.190356311388314e-05,290.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5287475585937,0.0,0.0,0.0001108908036258,291.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47998046875,0.0,0.0,0.0005260180914774,289.2671203613281,294.1499938964844,264.25,263.582275390625,265.8829345703125,264.343017578125,287.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220059823244,2.0131439626425163e-08,0.0011219859588891,-0.0517356656491756,0.0,0.0,0.0,-0.0147927980870008,60.0,-18.101770401000977,-0.0,-8.583236166259668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56378173828125,0.0,0.0,0.0001053045780281,290.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502014160156,0.0,0.0,0.0001108907963498,290.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.552490234375,0.0,0.0,8.190356311388314e-05,290.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5287475585937,0.0,0.0,0.0001108908036258,291.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47998046875,0.0,0.0,0.0005260180914774,289.2671203613281,294.1499938964844,264.25,263.582275390625,265.8829345703125,264.343017578125,287.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220059823244,2.0131439626425163e-08,0.0011219859588891,-0.0517356656491756,0.0,0.0,0.0,-0.0147927980870008,60.0,-18.101770401000977,-0.0,-8.583236166259668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513000488281,0.0,0.0,0.0001058279449352,290.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.53790283203125,0.0,0.0,0.0001114419283112,290.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5401611328125,0.0,0.0,8.231062383856624e-05,290.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5167541503906,0.0,0.0,0.0001114419355872,291.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686584472656,0.0,0.0,0.0005286324303597,289.2552490234375,294.1499938964844,264.1632385253906,263.4986877441406,265.84942626953125,264.2568054199219,287.9326477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011275820434093,2.07835810783763e-08,0.001127561321482,-0.0534376241266727,0.0,0.0,0.0,-0.0151160871610045,60.0,-18.238489151000977,-0.0,-8.668765616448584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513000488281,0.0,0.0,0.0001058279449352,290.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.53790283203125,0.0,0.0,0.0001114419283112,290.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5401611328125,0.0,0.0,8.231062383856624e-05,290.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5167541503906,0.0,0.0,0.0001114419355872,291.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686584472656,0.0,0.0,0.0005286324303597,289.2552490234375,294.1499938964844,264.1632385253906,263.4986877441406,265.84942626953125,264.2568054199219,287.9326477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011275820434093,2.07835810783763e-08,0.001127561321482,-0.0534376241266727,0.0,0.0,0.0,-0.0151160871610045,60.0,-18.238489151000977,-0.0,-8.668765616448584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5387268066406,0.0,0.0,0.0001064783427864,290.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5255432128906,0.0,0.0,0.0001121268214774,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5277709960937,0.0,0.0,8.281649206764996e-05,290.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5046691894531,0.0,0.0,0.0001121268287533,291.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.457275390625,0.0,0.0,0.0005318812909536,289.2432861328125,294.1499938964844,264.0721435546875,263.4107666015625,265.8146057128906,264.1666259765625,287.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345115490257,2.1594013688286395e-08,0.0011344898957759,-0.0555520467460155,0.0,0.0,0.0,-0.0155178466811776,60.0,-18.398073196411133,-0.0,-8.77564474421888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5387268066406,0.0,0.0,0.0001064783427864,290.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5255432128906,0.0,0.0,0.0001121268214774,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5277709960937,0.0,0.0,8.281649206764996e-05,290.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5046691894531,0.0,0.0,0.0001121268287533,291.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.457275390625,0.0,0.0,0.0005318812909536,289.2432861328125,294.1499938964844,264.0721435546875,263.4107666015625,265.8146057128906,264.1666259765625,287.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345115490257,2.1594013688286395e-08,0.0011344898957759,-0.0555520467460155,0.0,0.0,0.0,-0.0155178466811776,60.0,-18.398073196411133,-0.0,-8.77564474421888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.53240966796875,0.0,0.0,0.0001068503697752,290.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5193176269531,0.0,0.0,0.0001125185808632,290.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52154541015625,0.0,0.0,8.310584235005081e-05,290.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986267089844,0.0,0.0,0.0001125185881392,291.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515380859375,0.0,0.0,0.0005337396287359,289.2372741699219,294.1499938964844,264.02508544921875,263.36529541015625,265.79669189453125,264.119873046875,287.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138475141488,2.205758242723732e-08,0.0011384530225768,-0.0567611791193485,0.0,0.0,0.0,-0.0157476533204317,60.0,-18.48711204528809,-0.0,-8.837074005896285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5260925292969,0.0,0.0,0.0001072554514394,290.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5130920410156,0.0,0.0,0.0001129451557062,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5152893066406,0.0,0.0,8.342090586666018e-05,290.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4925231933594,0.0,0.0,0.0001129451629822,291.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457702636719,0.0,0.0,0.0005357631016522,289.2312316894531,294.1499938964844,263.9770202636719,263.31884765625,265.7784423828125,264.072021484375,287.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427910067141,2.2562350210364457e-08,0.0011427684221416,-0.0580774880945682,0.0,0.0,0.0,-0.0159978847950696,60.0,-18.58244132995605,-0.0,-8.9042060835709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51336669921875,0.0,0.0,0.0001081669397535,290.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5005187988281,0.0,0.0,0.0001139050000347,290.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.502685546875,0.0,0.0,8.412984607275575e-05,290.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4802551269531,0.0,0.0,0.0001139050073106,291.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4342041015625,0.0,0.0,0.0005403161630965,289.2190856933594,294.1499938964844,263.878173828125,263.2231750488281,265.74072265625,263.9726867675781,287.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525023728609,2.369814922076329e-08,0.0011524786241352,-0.0610382817685604,0.0,0.0,0.0,-0.0165609400719404,60.0,-18.79430389404297,-0.0,-9.056189753664513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51336669921875,0.0,0.0,0.0001081669397535,290.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5005187988281,0.0,0.0,0.0001139050000347,290.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.502685546875,0.0,0.0,8.412984607275575e-05,290.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4802551269531,0.0,0.0,0.0001139050073106,291.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4342041015625,0.0,0.0,0.0005403161630965,289.2190856933594,294.1499938964844,263.878173828125,263.2231750488281,265.74072265625,263.9726867675781,287.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525023728609,2.369814922076329e-08,0.0011524786241352,-0.0610382817685604,0.0,0.0,0.0,-0.0165609400719404,60.0,-18.79430389404297,-0.0,-9.056189753664513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50048828125,0.0,0.0,0.000109212778625,290.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.48785400390625,0.0,0.0,0.000115006318083,290.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.489990234375,0.0,0.0,8.4943269030191e-05,290.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4678955078125,0.0,0.0,0.0001150063253589,291.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4224853515625,0.0,0.0,0.0005455403588712,289.2068176269531,294.1499938964844,263.7758483886719,263.1240539550781,265.7013854980469,263.8690185546875,287.88287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636451818048,2.500137341598929e-08,0.0011636201525107,-0.0644335746765136,0.0,0.0,0.0,-0.0172069929540157,60.0,-19.033445358276367,-0.0,-9.23215921488918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50048828125,0.0,0.0,0.000109212778625,290.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.48785400390625,0.0,0.0,0.000115006318083,290.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.489990234375,0.0,0.0,8.4943269030191e-05,290.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4678955078125,0.0,0.0,0.0001150063253589,291.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4224853515625,0.0,0.0,0.0005455403588712,289.2068176269531,294.1499938964844,263.7758483886719,263.1240539550781,265.7013854980469,263.8690185546875,287.88287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636451818048,2.500137341598929e-08,0.0011636201525107,-0.0644335746765136,0.0,0.0,0.0,-0.0172069929540157,60.0,-19.033445358276367,-0.0,-9.23215921488918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4875183105469,0.0,0.0,0.0001103925460483,290.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750671386719,0.0,0.0,0.0001162486732937,290.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771728515625,0.0,0.0,8.586086914874613e-05,290.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45538330078125,0.0,0.0,0.0001162486805696,291.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4106140136719,0.0,0.0,0.0005514335352927,289.19439697265625,294.1499938964844,263.6703491210937,263.02178955078125,265.6602783203125,263.7613830566406,287.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762150097638,2.6471520087056888e-08,0.0011761885834857,-0.0682611316442489,0.0,0.0,0.0,-0.0179357938468456,60.0,-19.299898147583008,-0.0,-9.432696401745488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4875183105469,0.0,0.0,0.0001103925460483,290.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750671386719,0.0,0.0,0.0001162486732937,290.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771728515625,0.0,0.0,8.586086914874613e-05,290.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45538330078125,0.0,0.0,0.0001162486805696,291.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4106140136719,0.0,0.0,0.0005514335352927,289.19439697265625,294.1499938964844,263.6703491210937,263.02178955078125,265.6602783203125,263.7613830566406,287.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762150097638,2.6471520087056888e-08,0.0011761885834857,-0.0682611316442489,0.0,0.0,0.0,-0.0179357938468456,60.0,-19.299898147583008,-0.0,-9.432696401745488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4743957519531,0.0,0.0,0.0001117020074161,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4621276855469,0.0,0.0,0.0001176275982288,290.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642028808594,0.0,0.0,8.68793431436643e-05,290.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427185058594,0.0,0.0,0.0001176276055048,291.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3986511230469,0.0,0.0,0.0005579745629802,289.1818542480469,294.1499938964844,263.5619812011719,262.9166564941406,265.617431640625,263.6503295898437,287.8576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901665711775,2.810330634872572e-08,0.0011901385150849,-0.0725060850381851,0.0,0.0,0.0,-0.0187447257339954,60.0,-19.592554092407227,-0.0,-9.657801314233438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4743957519531,0.0,0.0,0.0001117020074161,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4621276855469,0.0,0.0,0.0001176275982288,290.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642028808594,0.0,0.0,8.68793431436643e-05,290.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427185058594,0.0,0.0,0.0001176276055048,291.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3986511230469,0.0,0.0,0.0005579745629802,289.1818542480469,294.1499938964844,263.5619812011719,262.9166564941406,265.617431640625,263.6503295898437,287.8576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901665711775,2.810330634872572e-08,0.0011901385150849,-0.0725060850381851,0.0,0.0,0.0,-0.0187447257339954,60.0,-19.592554092407227,-0.0,-9.657801314233438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4677734375,0.0,0.0,0.0001124032496591,290.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4555969238281,0.0,0.0,0.000118366042443,290.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4576416015625,0.0,0.0,8.74247562023811e-05,290.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43634033203125,0.0,0.0,0.000118366049719,291.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.392578125,0.0,0.0,0.0005614774418063,289.1755065917969,294.1499938964844,263.5068359375,262.86309814453125,265.5952453613281,263.5935363769531,287.8513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976381065323,2.8977179766798145e-08,0.0011976091191172,-0.0747778266668319,0.0,0.0,0.0,-0.0191779322922229,60.0,-19.74967765808105,-0.0,-9.779441256796417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46112060546875,0.0,0.0,0.0001131312601501,290.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.44903564453125,0.0,0.0,0.0001191326737171,290.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510803222656,0.0,0.0,8.799098577583209e-05,290.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.429931640625,0.0,0.0,0.000119132680993,291.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.386474609375,0.0,0.0,0.0005651140236295,289.16912841796875,294.1499938964844,263.4510498046875,262.8089294433594,265.57257080078125,263.5361022949219,287.8450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053947430104,2.988441494267136e-08,0.0012053648242726,-0.0771351009607315,0.0,0.0,0.0,-0.0196276791393756,60.0,-19.91252326965332,-0.0,-9.906529641057205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476623535156,0.0,0.0,0.0001146626818808,290.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4357604980469,0.0,0.0,0.0001207453242386,290.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4377746582031,0.0,0.0,8.918208186514676e-05,290.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169311523437,0.0,0.0,0.0001207453315146,291.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3741455078125,0.0,0.0,0.0005727637326344,289.15625,294.1499938964844,263.3378295898437,262.6989440917969,265.52569580078125,263.4193115234375,287.8322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012217113981023,3.17928794402178e-08,0.0012216796167194,-0.0820897296071052,0.0,0.0,0.0,-0.0205737650394439,60.0,-20.25599479675293,-0.0,-1.0176545828244345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476623535156,0.0,0.0,0.0001146626818808,290.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4357604980469,0.0,0.0,0.0001207453242386,290.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4377746582031,0.0,0.0,8.918208186514676e-05,290.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169311523437,0.0,0.0,0.0001207453315146,291.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3741455078125,0.0,0.0,0.0005727637326344,289.15625,294.1499938964844,263.3378295898437,262.6989440917969,265.52569580078125,263.4193115234375,287.8322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012217113981023,3.17928794402178e-08,0.0012216796167194,-0.0820897296071052,0.0,0.0,0.0,-0.0205737650394439,60.0,-20.25599479675293,-0.0,-1.0176545828244345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4340209960937,0.0,0.0,0.0001162710032076,290.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4223022460937,0.0,0.0,0.0001224389707203,290.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242858886719,0.0,0.0,9.043300087796524e-05,290.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037780761719,0.0,0.0,0.0001224389707203,291.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.36163330078125,0.0,0.0,0.000580797670409,289.1431884765625,294.1499938964844,263.2226257324219,262.58697509765625,265.47674560546875,263.30047607421875,287.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012388476170599,3.3797235232668754e-08,0.0012388137402012,-0.087286964058876,0.0,0.0,0.0,-0.0215673856437206,60.0,-20.61915779113769,-0.0,-1.0464030708590145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4340209960937,0.0,0.0,0.0001162710032076,290.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4223022460937,0.0,0.0,0.0001224389707203,290.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242858886719,0.0,0.0,9.043300087796524e-05,290.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037780761719,0.0,0.0,0.0001224389707203,291.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.36163330078125,0.0,0.0,0.000580797670409,289.1431884765625,294.1499938964844,263.2226257324219,262.58697509765625,265.47674560546875,263.30047607421875,287.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012388476170599,3.3797235232668754e-08,0.0012388137402012,-0.087286964058876,0.0,0.0,0.0,-0.0215673856437206,60.0,-20.61915779113769,-0.0,-1.0464030708590145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4201965332031,0.0,0.0,0.0001179189785034,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4086608886719,0.0,0.0,0.0001241743593709,290.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4106140136719,0.0,0.0,9.171476267511024e-05,290.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3904113769531,0.0,0.0,0.0001241743739228,291.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.34893798828125,0.0,0.0,0.0005890296306461,289.1299133300781,294.1499938964844,263.105712890625,262.4732971191406,265.42559814453125,263.179931640625,287.80645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564064236357,3.5851059010383324e-08,0.0012563705677166,-0.0926053375005722,0.0,0.0,0.0,-0.022585529834032,60.0,-20.99731636047364,-0.0,-1.076275637501567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4201965332031,0.0,0.0,0.0001179189785034,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4086608886719,0.0,0.0,0.0001241743593709,290.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4106140136719,0.0,0.0,9.171476267511024e-05,290.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3904113769531,0.0,0.0,0.0001241743739228,291.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.34893798828125,0.0,0.0,0.0005890296306461,289.1299133300781,294.1499938964844,263.105712890625,262.4732971191406,265.42559814453125,263.179931640625,287.80645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564064236357,3.5851059010383324e-08,0.0012563705677166,-0.0926053375005722,0.0,0.0,0.0,-0.022585529834032,60.0,-20.99731636047364,-0.0,-1.076275637501567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4061889648437,0.0,0.0,0.0001195615041069,290.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39483642578125,0.0,0.0,0.0001259040291188,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3967590332031,0.0,0.0,9.29922825889662e-05,290.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768615722656,0.0,0.0,0.0001259040291188,291.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360290527344,0.0,0.0,0.0005972344079054,289.116455078125,294.1499938964844,262.9873962402344,262.35821533203125,265.372314453125,263.05816650390625,287.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739073717966,3.789815750110392e-08,0.0012738694204017,-0.0978986918926239,0.0,0.0,0.0,-0.0236003380268812,60.0,-21.382572174072266,-0.0,-1.106467877320938e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4061889648437,0.0,0.0,0.0001195615041069,290.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39483642578125,0.0,0.0,0.0001259040291188,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3967590332031,0.0,0.0,9.29922825889662e-05,290.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768615722656,0.0,0.0,0.0001259040291188,291.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360290527344,0.0,0.0,0.0005972344079054,289.116455078125,294.1499938964844,262.9873962402344,262.35821533203125,265.372314453125,263.05816650390625,287.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739073717966,3.789815750110392e-08,0.0012738694204017,-0.0978986918926239,0.0,0.0,0.0,-0.0236003380268812,60.0,-21.382572174072266,-0.0,-1.106467877320938e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.39910888671875,0.0,0.0,0.0001203625070047,290.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3878479003906,0.0,0.0,0.0001267475163331,290.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3897399902344,0.0,0.0,9.361528645968065e-05,290.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3700256347656,0.0,0.0,0.000126747530885,291.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3295288085937,0.0,0.0,0.000601235544309,289.1096496582031,294.1499938964844,262.92779541015625,262.3002624511719,265.3447570800781,262.9969177246094,287.786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824420118704,3.8896473597560544e-08,0.0012824031291529,-0.100477248430252,0.0,0.0,0.0,-0.0240952316671609,60.0,-21.57494354248047,-0.0,-1.1213429473855285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3919982910156,0.0,0.0,0.0001211433263961,290.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807983398437,0.0,0.0,0.0001275697577511,290.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3826904296875,0.0,0.0,9.42225888138637e-05,290.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3631286621094,0.0,0.0,0.0001275697577511,291.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3229675292969,0.0,0.0,0.0006051359232515,289.1028137207031,294.1499938964844,262.8679504394531,262.2420349121094,265.3167419433594,262.935546875,287.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012907615164294,3.986964003388493e-08,0.0012907217023894,-0.102988988161087,0.0,0.0,0.0,-0.0245776586234569,60.0,-21.7658805847168,-0.0,-1.1359387741549659e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.37762451171875,0.0,0.0,0.000122609490063,290.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666076660156,0.0,0.0,0.000129113686853,290.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36846923828125,0.0,0.0,9.536293509881943e-05,290.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492126464844,0.0,0.0,0.000129113701405,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3096923828125,0.0,0.0,0.0006124596693553,289.0889892578125,294.1499938964844,262.7476806640625,262.125,265.25909423828125,262.8124694824219,287.7670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013063836377114,4.16970244998538e-08,0.0013063419610261,-0.1077003180980682,0.0,0.0,0.0,-0.0254835449159145,60.0,-22.136943817138672,-0.0,-1.1636008423465682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.37762451171875,0.0,0.0,0.000122609490063,290.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666076660156,0.0,0.0,0.000129113686853,290.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36846923828125,0.0,0.0,9.536293509881943e-05,290.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492126464844,0.0,0.0,0.000129113701405,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3096923828125,0.0,0.0,0.0006124596693553,289.0889892578125,294.1499938964844,262.7476806640625,262.125,265.25909423828125,262.8124694824219,287.7670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013063836377114,4.16970244998538e-08,0.0013063419610261,-0.1077003180980682,0.0,0.0,0.0,-0.0254835449159145,60.0,-22.136943817138672,-0.0,-1.1636008423465682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3630676269531,0.0,0.0,0.0001239120319951,290.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3522644042969,0.0,0.0,0.0001304853358305,290.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3540954589844,0.0,0.0,9.63760248851031e-05,290.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.33514404296875,0.0,0.0,0.0001304853503825,291.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2962646484375,0.0,0.0,0.0006189661798998,289.07501220703125,294.1499938964844,262.6268920898437,262.0074462890625,265.1992492675781,262.68927001953125,287.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013202625559642,4.3320525833223655e-08,0.0013202192494645,-0.1118801906704902,0.0,0.0,0.0,-0.0262883603572845,60.0,-22.485206604003903,-0.0,-1.188455058809268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3630676269531,0.0,0.0,0.0001239120319951,290.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3522644042969,0.0,0.0,0.0001304853358305,290.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3540954589844,0.0,0.0,9.63760248851031e-05,290.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.33514404296875,0.0,0.0,0.0001304853503825,291.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2962646484375,0.0,0.0,0.0006189661798998,289.07501220703125,294.1499938964844,262.6268920898437,262.0074462890625,265.1992492675781,262.68927001953125,287.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013202625559642,4.3320525833223655e-08,0.0013202192494645,-0.1118801906704902,0.0,0.0,0.0,-0.0262883603572845,60.0,-22.485206604003903,-0.0,-1.188455058809268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3484191894531,0.0,0.0,0.0001250339555554,290.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3377685546875,0.0,0.0,0.0001316667767241,290.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3395690917969,0.0,0.0,9.724863048177212e-05,290.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3209533691406,0.0,0.0,0.0001316667767241,291.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2826843261719,0.0,0.0,0.0006245704134926,289.0608825683594,294.1499938964844,262.505859375,261.8896484375,265.1374206542969,262.566162109375,287.7401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013322168961167,4.4718920122477364e-08,0.0013321720762178,-0.1154759749770164,0.0,0.0,0.0,-0.0269815810024738,60.0,-22.805063247680664,-0.0,-1.2100731794362218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3484191894531,0.0,0.0,0.0001250339555554,290.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3377685546875,0.0,0.0,0.0001316667767241,290.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3395690917969,0.0,0.0,9.724863048177212e-05,290.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3209533691406,0.0,0.0,0.0001316667767241,291.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2826843261719,0.0,0.0,0.0006245704134926,289.0608825683594,294.1499938964844,262.505859375,261.8896484375,265.1374206542969,262.566162109375,287.7401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013322168961167,4.4718920122477364e-08,0.0013321720762178,-0.1154759749770164,0.0,0.0,0.0,-0.0269815810024738,60.0,-22.805063247680664,-0.0,-1.2100731794362218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.33660888671875,0.0,0.0,0.0001258219708688,290.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260803222656,0.0,0.0,0.00013249659969,290.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.327880859375,0.0,0.0,9.78615353233181e-05,290.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3094787597656,0.0,0.0,0.0001324966142419,291.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2717590332031,0.0,0.0,0.0006285067647695,289.0494689941406,294.1499938964844,262.4090576171875,261.7954406738281,265.0866394042969,262.4678955078125,287.72918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406132347881,4.5701149531396374e-08,0.001340567599982,-0.1179990768432617,0.0,0.0,0.0,-0.0274684987962245,60.0,-23.04050064086914,-0.0,-1.2253740067080798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3336181640625,0.0,0.0,0.000126010418171,290.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3231506347656,0.0,0.0,0.0001326950296061,290.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3249206542969,0.0,0.0,9.80081022134982e-05,290.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3066101074219,0.0,0.0,0.000132695044158,291.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2690124511719,0.0,0.0,0.0006294480408541,289.046630859375,294.1499938964844,262.3848876953125,261.7718811035156,265.0737609863281,262.4433898925781,287.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013426209334284,4.5936030090842905e-08,0.0013425749493762,-0.1186021044850349,0.0,0.0,0.0,-0.027584932744503,60.0,-23.097076416015625,-0.0,-1.229046944217771e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
