time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362100,290.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3262023925781,0.0,0.0,0.0001264695456484,290.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3158264160156,0.0,0.0,0.0001331785169895,290.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31756591796875,0.0,0.0,9.836519893724471e-05,290.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2994079589844,0.0,0.0,0.0001331785315414,291.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2621154785156,0.0,0.0,0.0006317414809018,289.0394592285156,294.1499938964844,262.32452392578125,261.713134765625,265.04119873046875,262.3821716308594,287.7195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013475129380822,4.650831542107881e-08,0.0013474664883688,-0.1200708597898483,0.0,0.0,0.0,-0.0278686303645372,60.0,-23.23472785949707,-0.0,-1.2380193936678552e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362160,290.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3187255859375,0.0,0.0,0.0001269149797735,290.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3084411621094,0.0,0.0,0.000133647583425,289.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3101806640625,0.0,0.0,9.871165093500168e-05,290.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.29217529296875,0.0,0.0,0.0001336475979769,291.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.25518798828125,0.0,0.0,0.0006339665269479,289.0322570800781,294.1499938964844,262.2642517089844,261.65447998046875,265.0081481933594,262.32110595703125,287.712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522591907531,4.706354772565646e-08,0.001352212158963,-0.1214951276779174,0.0,0.0,0.0,-0.028143873438239,60.0,-23.369264602661133,-0.0,-1.2467555166040256e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30377197265625,0.0,0.0,0.0001277619739994,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.29364013671875,0.0,0.0,0.0001345395139651,289.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2953491210937,0.0,0.0,9.937042341334744e-05,290.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27764892578125,0.0,0.0,0.0001345395139651,291.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.24127197265625,0.0,0.0,0.000638197408989,289.0177917480469,294.1499938964844,262.1442565917969,261.53765869140625,264.9408874511719,262.1994934082031,287.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013612838229164,4.811931475501297e-08,0.0013612357433885,-0.1242013871669769,0.0,0.0,0.0,-0.0286672413349151,60.0,-23.63089942932129,-0.0,-1.2634517077003693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30377197265625,0.0,0.0,0.0001277619739994,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.29364013671875,0.0,0.0,0.0001345395139651,289.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2953491210937,0.0,0.0,9.937042341334744e-05,290.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27764892578125,0.0,0.0,0.0001345395139651,291.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.24127197265625,0.0,0.0,0.000638197408989,289.0177917480469,294.1499938964844,262.1442565917969,261.53765869140625,264.9408874511719,262.1994934082031,287.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013612838229164,4.811931475501297e-08,0.0013612357433885,-0.1242013871669769,0.0,0.0,0.0,-0.0286672413349151,60.0,-23.63089942932129,-0.0,-1.2634517077003693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2886962890625,0.0,0.0,0.0001285617472603,290.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2787475585937,0.0,0.0,0.0001353817206108,289.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2804260253906,0.0,0.0,9.999247413361444e-05,290.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26300048828125,0.0,0.0,0.0001353817206108,291.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2272644042969,0.0,0.0,0.0006421924917958,289.00323486328125,294.1499938964844,262.02520751953125,261.4217834472656,264.8719482421875,262.0788269042969,287.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013698053080588,4.911624529313485e-08,0.001369756180793,-0.1267544329166412,0.0,0.0,0.0,-0.0291614420711994,60.0,-23.88224220275879,-0.0,-1.2793191217497224e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2886962890625,0.0,0.0,0.0001285617472603,290.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2787475585937,0.0,0.0,0.0001353817206108,289.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2804260253906,0.0,0.0,9.999247413361444e-05,290.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26300048828125,0.0,0.0,0.0001353817206108,291.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2272644042969,0.0,0.0,0.0006421924917958,289.00323486328125,294.1499938964844,262.02520751953125,261.4217834472656,264.8719482421875,262.0788269042969,287.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013698053080588,4.911624529313485e-08,0.001369756180793,-0.1267544329166412,0.0,0.0,0.0,-0.0291614420711994,60.0,-23.88224220275879,-0.0,-1.2793191217497224e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2735290527344,0.0,0.0,0.0001293324312428,290.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.26373291015625,0.0,0.0,0.0001361932809231,289.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.265380859375,0.0,0.0,0.0001005918966257,290.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.248291015625,0.0,0.0,0.000136193295475,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.213134765625,0.0,0.0,0.0006460422300733,288.98858642578125,294.1499938964844,261.9073486328125,261.3070983886719,264.80126953125,261.9594116210937,287.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013780166627839,5.00769168354509e-08,0.0013779666041955,-0.1292123794555664,0.0,0.0,0.0,-0.0296376682817935,60.0,-24.126693725585938,-0.0,-1.2947029404131174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2735290527344,0.0,0.0,0.0001293324312428,290.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.26373291015625,0.0,0.0,0.0001361932809231,289.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.265380859375,0.0,0.0,0.0001005918966257,290.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.248291015625,0.0,0.0,0.000136193295475,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.213134765625,0.0,0.0,0.0006460422300733,288.98858642578125,294.1499938964844,261.9073486328125,261.3070983886719,264.80126953125,261.9594116210937,287.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013780166627839,5.00769168354509e-08,0.0013779666041955,-0.1292123794555664,0.0,0.0,0.0,-0.0296376682817935,60.0,-24.126693725585938,-0.0,-1.2947029404131174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2582702636719,0.0,0.0,0.0001300438307225,290.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2486572265625,0.0,0.0,0.0001369424135191,289.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2502746582031,0.0,0.0,0.0001011452040984,290.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.23345947265625,0.0,0.0,0.000136942428071,291.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1989440917969,0.0,0.0,0.0006495958077721,288.9738464355469,294.1499938964844,261.791015625,261.19390869140625,264.72900390625,261.8415222167969,287.65582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013855965808033,5.096369903867527e-08,0.0013855455908924,-0.131479263305664,0.0,0.0,0.0,-0.0300772655755281,60.0,-24.36228370666504,-0.0,-1.3089848494018952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2582702636719,0.0,0.0,0.0001300438307225,290.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2486572265625,0.0,0.0,0.0001369424135191,289.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2502746582031,0.0,0.0,0.0001011452040984,290.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.23345947265625,0.0,0.0,0.000136942428071,291.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1989440917969,0.0,0.0,0.0006495958077721,288.9738464355469,294.1499938964844,261.791015625,261.19390869140625,264.72900390625,261.8415222167969,287.65582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013855965808033,5.096369903867527e-08,0.0013855455908924,-0.131479263305664,0.0,0.0,0.0,-0.0300772655755281,60.0,-24.36228370666504,-0.0,-1.3089848494018952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2506103515625,0.0,0.0,0.0001303719473071,290.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2410888671875,0.0,0.0,0.0001372879487462,289.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2427062988281,0.0,0.0,0.0001014004083117,290.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2260437011719,0.0,0.0,0.0001372879487462,291.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1918029785156,0.0,0.0,0.0006512348190881,288.9664306640625,294.1499938964844,261.7335205078125,261.1379699707031,264.6923828125,261.783203125,287.6485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013890926493331,5.137271941180188e-08,0.0013890413101762,-0.1325241923332214,0.0,0.0,0.0,-0.0302800275385379,60.0,-24.475631713867188,-0.0,-1.3155985811863502e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2429504394531,0.0,0.0,0.0001306759513681,290.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2335205078125,0.0,0.0,0.0001376080763293,289.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.235107421875,0.0,0.0,0.0001016368551063,290.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.21856689453125,0.0,0.0,0.0001376080908812,291.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18463134765625,0.0,0.0,0.0006527533987537,288.9590148925781,294.1499938964844,261.676513671875,261.0824890136719,264.6553649902344,261.72540283203125,287.64117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001392331905663,5.175168027449217e-08,0.0013922802172601,-0.133491963148117,0.0,0.0,0.0,-0.0304678864777088,60.0,-24.58474922180176,-0.0,-1.321741081028449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2275695800781,0.0,0.0,0.000131216525915,290.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182922363281,0.0,0.0,0.0001381773327011,289.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2198486328125,0.0,0.0,0.000102057303593,290.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.20361328125,0.0,0.0,0.0001381773327011,291.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1702575683594,0.0,0.0,0.0006554536521434,288.9441223144531,294.1499938964844,261.5640869140625,260.97314453125,264.5804443359375,261.6114501953125,287.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001398091786541,5.2425541241518665e-08,0.0013980392832309,-0.1352119296789169,0.0,0.0,0.0,-0.0308019332587718,60.0,-24.78999710083008,-0.0,-1.3326989289907942e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2275695800781,0.0,0.0,0.000131216525915,290.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182922363281,0.0,0.0,0.0001381773327011,289.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2198486328125,0.0,0.0,0.000102057303593,290.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.20361328125,0.0,0.0,0.0001381773327011,291.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1702575683594,0.0,0.0,0.0006554536521434,288.9441223144531,294.1499938964844,261.5640869140625,260.97314453125,264.5804443359375,261.6114501953125,287.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001398091786541,5.2425541241518665e-08,0.0013980392832309,-0.1352119296789169,0.0,0.0,0.0,-0.0308019332587718,60.0,-24.78999710083008,-0.0,-1.3326989289907942e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.212158203125,0.0,0.0,0.0001316660927841,290.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2030334472656,0.0,0.0,0.0001386507356073,289.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2045593261719,0.0,0.0,0.000102406964288,290.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1885986328125,0.0,0.0,0.0001386507501592,291.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.15582275390625,0.0,0.0,0.0006576993037015,288.9291687011719,294.1499938964844,261.4540710449219,260.8661804199219,264.5043334960937,261.4998779296875,287.6114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014028818113729,5.2985946297212656e-08,0.0014028288424015,-0.1366414427757263,0.0,0.0,0.0,-0.031079739332199,60.0,-24.97673988342285,-0.0,-1.3418460298453288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.212158203125,0.0,0.0,0.0001316660927841,290.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2030334472656,0.0,0.0,0.0001386507356073,289.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2045593261719,0.0,0.0,0.000102406964288,290.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1885986328125,0.0,0.0,0.0001386507501592,291.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.15582275390625,0.0,0.0,0.0006576993037015,288.9291687011719,294.1499938964844,261.4540710449219,260.8661804199219,264.5043334960937,261.4998779296875,287.6114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014028818113729,5.2985946297212656e-08,0.0014028288424015,-0.1366414427757263,0.0,0.0,0.0,-0.031079739332199,60.0,-24.97673988342285,-0.0,-1.3418460298453288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1966857910156,0.0,0.0,0.000132030196255,290.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1877136230469,0.0,0.0,0.0001390341494698,289.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1892395019531,0.0,0.0,0.0001026901518343,290.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1735534667969,0.0,0.0,0.0001390341494698,291.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1413269042969,0.0,0.0,0.0006595180602744,288.9141845703125,294.1499938964844,261.3467102050781,260.7618408203125,264.42724609375,261.3910217285156,287.5962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014067613519728,5.3439816127820456e-08,0.00140670791734,-0.1377986222505569,0.0,0.0,0.0,-0.031304731965065,60.0,-25.144773483276367,-0.0,-1.3492771699930017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1966857910156,0.0,0.0,0.000132030196255,290.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1877136230469,0.0,0.0,0.0001390341494698,289.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1892395019531,0.0,0.0,0.0001026901518343,290.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1735534667969,0.0,0.0,0.0001390341494698,291.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1413269042969,0.0,0.0,0.0006595180602744,288.9141845703125,294.1499938964844,261.3467102050781,260.7618408203125,264.42724609375,261.3910217285156,287.5962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014067613519728,5.3439816127820456e-08,0.00140670791734,-0.1377986222505569,0.0,0.0,0.0,-0.031304731965065,60.0,-25.144773483276367,-0.0,-1.3492771699930017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1811828613281,0.0,0.0,0.0001323165488429,290.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17236328125,0.0,0.0,0.0001393356942571,289.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1738586425781,0.0,0.0,0.0001029128761729,290.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.158447265625,0.0,0.0,0.000139335708809,291.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1268005371094,0.0,0.0,0.0006609485135413,288.8991394042969,294.1499938964844,261.2423400878906,260.66046142578125,264.3492431640625,261.2851257324219,287.5809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014098124811425,5.3796778587411616e-08,0.0014097586972638,-0.1387083530426025,0.0,0.0,0.0,-0.0314816869795322,60.0,-25.29482650756836,-0.0,-1.3551361632835326e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1811828613281,0.0,0.0,0.0001323165488429,290.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17236328125,0.0,0.0,0.0001393356942571,289.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1738586425781,0.0,0.0,0.0001029128761729,290.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.158447265625,0.0,0.0,0.000139335708809,291.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1268005371094,0.0,0.0,0.0006609485135413,288.8991394042969,294.1499938964844,261.2423400878906,260.66046142578125,264.3492431640625,261.2851257324219,287.5809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014098124811425,5.3796778587411616e-08,0.0014097586972638,-0.1387083530426025,0.0,0.0,0.0,-0.0314816869795322,60.0,-25.29482650756836,-0.0,-1.3551361632835326e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1734313964844,0.0,0.0,0.0001324346521869,290.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1647033691406,0.0,0.0,0.0001394600694766,289.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1661682128906,0.0,0.0,0.0001030047351378,290.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1509094238281,0.0,0.0,0.0001394600840285,291.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1195373535156,0.0,0.0,0.0006615384481847,288.8916015625,294.1499938964844,261.1913452148437,260.6109313964844,264.3099670410156,261.2333068847656,287.5732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014110709307715,5.39440065949748e-08,0.0014110170304775,-0.1390834599733352,0.0,0.0,0.0,-0.0315546691417694,60.0,-25.36376190185547,-0.0,-1.3575562718415313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1656494140625,0.0,0.0,0.0001325337070738,290.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1570129394531,0.0,0.0,0.0001395643776049,289.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1584777832031,0.0,0.0,0.000103081772977,290.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1433410644531,0.0,0.0,0.0001395643921568,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1122436523437,0.0,0.0,0.0006620332715101,288.8840637207031,294.1499938964844,261.1412353515625,260.5622863769531,264.2705078125,261.182373046875,287.5655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014121264684945,5.406748115888149e-08,0.0014120723353698,-0.1393980085849762,0.0,0.0,0.0,-0.0316158793866634,60.0,-25.428298950195312,-0.0,-1.3595875714145222e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.150146484375,0.0,0.0,0.0001326819619862,290.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1416320800781,0.0,0.0,0.0001397205051034,289.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14306640625,0.0,0.0,0.0001031970823532,290.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1282043457031,0.0,0.0,0.0001397205051034,291.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.09765625,0.0,0.0,0.0006627738475799,288.8689880371094,294.1499938964844,261.043701171875,260.4676208496094,264.19122314453125,261.0830993652344,287.5498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014137061079964,5.425227911359799e-08,0.0014136518584564,-0.1398687213659286,0.0,0.0,0.0,-0.0317074880003929,60.0,-25.5456600189209,-0.0,-1.3626306838432356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.150146484375,0.0,0.0,0.0001326819619862,290.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1416320800781,0.0,0.0,0.0001397205051034,289.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14306640625,0.0,0.0,0.0001031970823532,290.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1282043457031,0.0,0.0,0.0001397205051034,291.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.09765625,0.0,0.0,0.0006627738475799,288.8689880371094,294.1499938964844,261.043701171875,260.4676208496094,264.19122314453125,261.0830993652344,287.5498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014137061079964,5.425227911359799e-08,0.0014136518584564,-0.1398687213659286,0.0,0.0,0.0,-0.0317074880003929,60.0,-25.5456600189209,-0.0,-1.3626306838432356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.13458251953125,0.0,0.0,0.0001327637291979,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1262512207031,0.0,0.0,0.0001398065942339,289.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1276550292969,0.0,0.0,0.0001032606742228,290.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.113037109375,0.0,0.0,0.0001398066087858,291.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830078125,0.0,0.0,0.0006631822325289,288.8538818359375,294.1499938964844,260.95001220703125,260.37677001953125,264.1114807128906,260.9877014160156,287.5341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014145772438496,5.435418515276069e-08,0.0014145228778943,-0.1401282548904419,0.0,0.0,0.0,-0.0317580066621303,60.0,-25.64590644836425,-0.0,-1.3643101226534784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.13458251953125,0.0,0.0,0.0001327637291979,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1262512207031,0.0,0.0,0.0001398065942339,289.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1276550292969,0.0,0.0,0.0001032606742228,290.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.113037109375,0.0,0.0,0.0001398066087858,291.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830078125,0.0,0.0,0.0006631822325289,288.8538818359375,294.1499938964844,260.95001220703125,260.37677001953125,264.1114807128906,260.9877014160156,287.5341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014145772438496,5.435418515276069e-08,0.0014145228778943,-0.1401282548904419,0.0,0.0,0.0,-0.0317580066621303,60.0,-25.64590644836425,-0.0,-1.3643101226534784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1190490722656,0.0,0.0,0.0001327949867118,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11083984375,0.0,0.0,0.0001398395252181,289.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1122436523437,0.0,0.0,0.0001032849904731,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0978698730469,0.0,0.0,0.0001398395252181,291.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0683898925781,0.0,0.0,0.0006633384036831,288.8387756347656,294.1499938964844,260.8588562011719,260.2884826660156,264.0313720703125,260.8956298828125,287.5181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00141491019167,5.4393137105535074e-08,0.0014148558257147,-0.1402274370193481,0.0,0.0,0.0,-0.0317773148417472,60.0,-25.730863571166992,-0.0,-1.3649524532866053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1190490722656,0.0,0.0,0.0001327949867118,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11083984375,0.0,0.0,0.0001398395252181,289.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1122436523437,0.0,0.0,0.0001032849904731,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0978698730469,0.0,0.0,0.0001398395252181,291.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0683898925781,0.0,0.0,0.0006633384036831,288.8387756347656,294.1499938964844,260.8588562011719,260.2884826660156,264.0313720703125,260.8956298828125,287.5181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00141491019167,5.4393137105535074e-08,0.0014148558257147,-0.1402274370193481,0.0,0.0,0.0,-0.0317773148417472,60.0,-25.730863571166992,-0.0,-1.3649524532866053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.103515625,0.0,0.0,0.0001327945792581,290.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.095458984375,0.0,0.0,0.0001398390886606,289.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0968017578125,0.0,0.0,0.000103284677607,290.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.08270263671875,0.0,0.0,0.0001398391032125,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0537414550781,0.0,0.0,0.000663336366415,288.8236694335937,294.1499938964844,260.768798828125,260.2012939453125,263.95098876953125,260.8051147460937,287.5020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014149057678878,5.43926113039106e-08,0.0014148514019325,-0.1402260959148407,0.0,0.0,0.0,-0.0317770540714263,60.0,-25.806293487548828,-0.0,-1.364943784665229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.103515625,0.0,0.0,0.0001327945792581,290.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.095458984375,0.0,0.0,0.0001398390886606,289.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0968017578125,0.0,0.0,0.000103284677607,290.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.08270263671875,0.0,0.0,0.0001398391032125,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0537414550781,0.0,0.0,0.000663336366415,288.8236694335937,294.1499938964844,260.768798828125,260.2012939453125,263.95098876953125,260.8051147460937,287.5020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014149057678878,5.43926113039106e-08,0.0014148514019325,-0.1402260959148407,0.0,0.0,0.0,-0.0317770540714263,60.0,-25.806293487548828,-0.0,-1.364943784665229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09576416015625,0.0,0.0,0.0001327831414528,290.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0877685546875,0.0,0.0,0.0001398270396748,289.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.089111328125,0.0,0.0,0.0001032757718348,290.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0751342773437,0.0,0.0,0.0001398270542267,291.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0464172363281,0.0,0.0,0.000663279206492,288.81610107421875,294.1499938964844,260.7241516113281,260.1581115722656,263.91070556640625,260.7602844238281,287.49395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014147838810458,5.437833650034919e-08,0.0014147295150905,-0.1401897519826889,0.0,0.0,0.0,-0.0317699797451496,60.0,-25.84126281738281,-0.0,-1.3647083108025981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0879821777344,0.0,0.0,0.0001327651843894,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.000139808122185,289.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0813903808594,0.0,0.0,0.0001032618019962,290.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0675354003906,0.0,0.0,0.0001398081367369,291.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390930175781,0.0,0.0,0.0006631895084865,288.8085632324219,294.1499938964844,260.6797790527344,260.1152038574219,263.8703918457031,260.7156982421875,287.4858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014145924942567,5.435593308789066e-08,0.0014145381283015,-0.1401327103376388,0.0,0.0,0.0,-0.0317588746547699,60.0,-25.874610900878903,-0.0,-1.36433897068855e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0724792480469,0.0,0.0,0.0001327084610238,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.064697265625,0.0,0.0,0.0001397484011249,289.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0660095214844,0.0,0.0,0.0001032176878652,290.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0523681640625,0.0,0.0,0.0001397484011249,291.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0244140625,0.0,0.0,0.0006629061535932,288.79345703125,294.1499938964844,260.5918884277344,260.0302429199219,263.78961181640625,260.6274108886719,287.4693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014139880659058,5.42852056639731e-08,0.0014139336999505,-0.1399525701999664,0.0,0.0,0.0,-0.0317238122224807,60.0,-25.93610572814941,-0.0,-1.363173254276262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0724792480469,0.0,0.0,0.0001327084610238,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.064697265625,0.0,0.0,0.0001397484011249,289.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0660095214844,0.0,0.0,0.0001032176878652,290.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0523681640625,0.0,0.0,0.0001397484011249,291.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0244140625,0.0,0.0,0.0006629061535932,288.79345703125,294.1499938964844,260.5918884277344,260.0302429199219,263.78961181640625,260.6274108886719,287.4693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014139880659058,5.42852056639731e-08,0.0014139336999505,-0.1399525701999664,0.0,0.0,0.0,-0.0317238122224807,60.0,-25.93610572814941,-0.0,-1.363173254276262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0569763183594,0.0,0.0,0.0001326264173258,290.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04931640625,0.0,0.0,0.0001396620064042,289.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.05059814453125,0.0,0.0,0.0001031538849929,290.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0372314453125,0.0,0.0,0.0001396620209561,291.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0097351074219,0.0,0.0,0.0006624963716603,288.7783203125,294.1499938964844,260.505126953125,259.9464416503906,263.708740234375,260.54022216796875,287.4528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014131139032542,5.418291948444676e-08,0.0014130596537142,-0.1396920680999755,0.0,0.0,0.0,-0.0316731072962284,60.0,-25.991172790527344,-0.0,-1.3614881311241336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0569763183594,0.0,0.0,0.0001326264173258,290.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04931640625,0.0,0.0,0.0001396620064042,289.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.05059814453125,0.0,0.0,0.0001031538849929,290.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0372314453125,0.0,0.0,0.0001396620209561,291.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0097351074219,0.0,0.0,0.0006624963716603,288.7783203125,294.1499938964844,260.505126953125,259.9464416503906,263.708740234375,260.54022216796875,287.4528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014131139032542,5.418291948444676e-08,0.0014130596537142,-0.1396920680999755,0.0,0.0,0.0,-0.0316731072962284,60.0,-25.991172790527344,-0.0,-1.3614881311241336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414733886719,0.0,0.0,0.0001325214107055,290.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0339660644531,0.0,0.0,0.0001395514264004,289.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.03521728515625,0.0,0.0,0.0001030722123687,290.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0220947265625,0.0,0.0,0.0001395514409523,291.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9950866699219,0.0,0.0,0.0006619718624278,288.76324462890625,294.1499938964844,260.41949462890625,259.86376953125,263.6278076171875,260.4541931152344,287.4361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014119949191808,5.405199132724192e-08,0.0014119409024715,-0.139358565211296,0.0,0.0,0.0,-0.0316082052886486,60.0,-26.04033470153809,-0.0,-1.359332770789479e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414733886719,0.0,0.0,0.0001325214107055,290.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0339660644531,0.0,0.0,0.0001395514264004,289.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.03521728515625,0.0,0.0,0.0001030722123687,290.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0220947265625,0.0,0.0,0.0001395514409523,291.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9950866699219,0.0,0.0,0.0006619718624278,288.76324462890625,294.1499938964844,260.41949462890625,259.86376953125,263.6278076171875,260.4541931152344,287.4361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014119949191808,5.405199132724192e-08,0.0014119409024715,-0.139358565211296,0.0,0.0,0.0,-0.0316082052886486,60.0,-26.04033470153809,-0.0,-1.359332770789479e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260009765625,0.0,0.0,0.0001323945616604,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.01861572265625,0.0,0.0,0.0001394178543705,289.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0198669433594,0.0,0.0,0.0001029735503834,290.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0069580078125,0.0,0.0,0.0001394178543705,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804077148437,0.0,0.0,0.0006613382138311,288.7481384277344,294.1499938964844,260.3349914550781,259.78228759765625,263.5468139648437,260.369384765625,287.4193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014106433372944,5.389384227783014e-08,0.0014105894370004,-0.1389556527137756,0.0,0.0,0.0,-0.0315298102796077,60.0,-26.08342742919922,-0.0,-1.3567313317253138e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
