time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364440,290.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260009765625,0.0,0.0,0.0001323945616604,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.01861572265625,0.0,0.0,0.0001394178543705,289.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0198669433594,0.0,0.0,0.0001029735503834,290.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0069580078125,0.0,0.0,0.0001394178543705,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804077148437,0.0,0.0,0.0006613382138311,288.7481384277344,294.1499938964844,260.3349914550781,259.78228759765625,263.5468139648437,260.369384765625,287.4193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014106433372944,5.389384227783014e-08,0.0014105894370004,-0.1389556527137756,0.0,0.0,0.0,-0.0315298102796077,60.0,-26.08342742919922,-0.0,-1.3567313317253138e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364500,290.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.01824951171875,0.0,0.0,0.0001323243486694,290.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0109558105469,0.0,0.0,0.0001393439160892,289.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0121765136719,0.0,0.0,0.0001029189370456,290.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9993896484375,0.0,0.0,0.0001393439160892,291.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9730834960937,0.0,0.0,0.0006609874544665,288.7406005859375,294.1499938964844,260.2931823730469,259.7419738769531,263.50634765625,260.3273620605469,287.4109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001409895136021,5.380629630735712e-08,0.0014098413521423,-0.1387325972318649,0.0,0.0,0.0,-0.0314864106476306,60.0,-26.103179931640625,-0.0,-1.3552924826853996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0105285644531,0.0,0.0,0.0001322492898907,290.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0032958984375,0.0,0.0,0.0001392648700857,289.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0045166015625,0.0,0.0,0.0001028605547617,290.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9918212890625,0.0,0.0,0.0001392648700857,291.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9657592773437,0.0,0.0,0.0006606125389225,288.7330322265625,294.1499938964844,260.2516784667969,259.7019348144531,263.4658508300781,260.2856750488281,287.4024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014090953627601,5.3712717829057523e-08,0.0014090415788814,-0.1384941339492797,0.0,0.0,0.0,-0.0314400233328342,60.0,-26.121484756469727,-0.0,-1.353755152422309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9950866699219,0.0,0.0,0.0001320867741014,290.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98797607421875,0.0,0.0,0.0001390937250107,289.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9891662597656,0.0,0.0,0.000102734156826,290.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9767150878906,0.0,0.0,0.0001390937395626,291.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511108398437,0.0,0.0,0.0006598007166758,288.71795654296875,294.1499938964844,260.1695556640625,259.6227722167969,263.38494873046875,260.2031555175781,287.3853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014073635684326,5.351009946252817e-08,0.0014073100173845,-0.1379777640104293,0.0,0.0,0.0,-0.0313395783305168,60.0,-26.154579162597656,-0.0,-1.350429812418952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9950866699219,0.0,0.0,0.0001320867741014,290.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98797607421875,0.0,0.0,0.0001390937250107,289.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9891662597656,0.0,0.0,0.000102734156826,290.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9767150878906,0.0,0.0,0.0001390937395626,291.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511108398437,0.0,0.0,0.0006598007166758,288.71795654296875,294.1499938964844,260.1695556640625,259.6227722167969,263.38494873046875,260.2031555175781,287.3853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014073635684326,5.351009946252817e-08,0.0014073100173845,-0.1379777640104293,0.0,0.0,0.0,-0.0313395783305168,60.0,-26.154579162597656,-0.0,-1.350429812418952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.97967529296875,0.0,0.0,0.0001319085276918,290.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9726867675781,0.0,0.0,0.0001389060344081,289.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.973876953125,0.0,0.0,0.0001025955207296,290.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.96160888671875,0.0,0.0,0.0001389060344081,291.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364624023437,0.0,0.0,0.0006589103722944,288.7029113769531,294.1499938964844,260.088623046875,259.5448303222656,263.3041381835937,260.1219177246094,287.36822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014054643688723,5.328788077463289e-08,0.0014054110506549,-0.1374113112688064,0.0,0.0,0.0,-0.0312294233590364,60.0,-26.18270301818848,-0.0,-1.3467872861383512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.97967529296875,0.0,0.0,0.0001319085276918,290.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9726867675781,0.0,0.0,0.0001389060344081,289.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.973876953125,0.0,0.0,0.0001025955207296,290.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.96160888671875,0.0,0.0,0.0001389060344081,291.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364624023437,0.0,0.0,0.0006589103722944,288.7029113769531,294.1499938964844,260.088623046875,259.5448303222656,263.3041381835937,260.1219177246094,287.36822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014054643688723,5.328788077463289e-08,0.0014054110506549,-0.1374113112688064,0.0,0.0,0.0,-0.0312294233590364,60.0,-26.18270301818848,-0.0,-1.3467872861383512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642944335937,0.0,0.0,0.0001317177229793,290.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9573974609375,0.0,0.0,0.0001387051015626,289.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95855712890625,0.0,0.0,0.0001024471130222,290.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.946533203125,0.0,0.0,0.0001387051015626,291.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9218139648437,0.0,0.0,0.000657957221847,288.6878662109375,294.1499938964844,260.0089111328125,259.4680480957031,263.22344970703125,260.0417785644531,287.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014034312916919,5.305000172484142e-08,0.0014033782063052,-0.1368047893047332,0.0,0.0,0.0,-0.0311115030199289,60.0,-26.20706558227539,-0.0,-1.342893654054933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642944335937,0.0,0.0,0.0001317177229793,290.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9573974609375,0.0,0.0,0.0001387051015626,289.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95855712890625,0.0,0.0,0.0001024471130222,290.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.946533203125,0.0,0.0,0.0001387051015626,291.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9218139648437,0.0,0.0,0.000657957221847,288.6878662109375,294.1499938964844,260.0089111328125,259.4680480957031,263.22344970703125,260.0417785644531,287.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014034312916919,5.305000172484142e-08,0.0014033782063052,-0.1368047893047332,0.0,0.0,0.0,-0.0311115030199289,60.0,-26.20706558227539,-0.0,-1.342893654054933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94891357421875,0.0,0.0,0.0001315157860517,290.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.942138671875,0.0,0.0,0.0001384924689773,289.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432983398437,0.0,0.0,0.0001022900614771,290.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93145751953125,0.0,0.0,0.0001384924689773,291.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9071655273437,0.0,0.0,0.000656948541291,288.6728210449219,294.1499938964844,259.9304504394531,259.3925170898437,263.1429138183594,259.9629821777344,287.3335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014012795872986,5.27982599862753e-08,0.0014012268511578,-0.1361627727746963,0.0,0.0,0.0,-0.0309867076575756,60.0,-26.227191925048828,-0.0,-1.3387790431806934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94891357421875,0.0,0.0,0.0001315157860517,290.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.942138671875,0.0,0.0,0.0001384924689773,289.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432983398437,0.0,0.0,0.0001022900614771,290.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93145751953125,0.0,0.0,0.0001384924689773,291.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9071655273437,0.0,0.0,0.000656948541291,288.6728210449219,294.1499938964844,259.9304504394531,259.3925170898437,263.1429138183594,259.9629821777344,287.3335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014012795872986,5.27982599862753e-08,0.0014012268511578,-0.1361627727746963,0.0,0.0,0.0,-0.0309867076575756,60.0,-26.227191925048828,-0.0,-1.3387790431806934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9412536621094,0.0,0.0,0.0001314109395025,290.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9345397949219,0.0,0.0,0.0001383820490445,289.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9356689453125,0.0,0.0,0.0001022085052682,290.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239501953125,0.0,0.0,0.0001383820490445,291.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8998413085937,0.0,0.0,0.0006564247887581,288.6653137207031,294.1499938964844,259.8916931152344,259.3551940917969,263.1027526855469,259.924072265625,287.3248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001400162349455,5.266753788646383e-08,0.0014001097297295,-0.1358293294906616,0.0,0.0,0.0,-0.030921908095479,60.0,-26.23579978942871,-0.0,-1.3366449991281118e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9335632324219,0.0,0.0,0.0001313045504502,290.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9269104003906,0.0,0.0,0.0001382700138492,289.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.92803955078125,0.0,0.0,0.0001021257630782,290.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9164123535156,0.0,0.0,0.0001382700284011,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8925476074219,0.0,0.0,0.000655893352814,288.6578063964844,294.1499938964844,259.8532409667969,259.3182067871094,263.0625915527344,259.88543701171875,287.31610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013990288134664,5.2534915084834224e-08,0.0013989763101562,-0.1354909986257553,0.0,0.0,0.0,-0.0308561641722917,60.0,-26.243745803833008,-0.0,-1.3344816807148166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9182434082031,0.0,0.0,0.0001310860825469,290.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9117126464844,0.0,0.0,0.0001380399626214,289.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9128112792969,0.0,0.0,0.000101955840364,290.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9013977050781,0.0,0.0,0.0001380399626214,291.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8779296875,0.0,0.0,0.0006548020755872,288.6427917480469,294.1499938964844,259.7773132324219,259.2451171875,262.9825134277344,259.8091735839844,287.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013967009726911,5.2262553396076334e-08,0.0013966487022116,-0.1347960233688354,0.0,0.0,0.0,-0.0307211484760046,60.0,-26.25723648071289,-0.0,-1.3300443413299945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9182434082031,0.0,0.0,0.0001310860825469,290.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9117126464844,0.0,0.0,0.0001380399626214,289.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9128112792969,0.0,0.0,0.000101955840364,290.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9013977050781,0.0,0.0,0.0001380399626214,291.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8779296875,0.0,0.0,0.0006548020755872,288.6427917480469,294.1499938964844,259.7773132324219,259.2451171875,262.9825134277344,259.8091735839844,287.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013967009726911,5.2262553396076334e-08,0.0013966487022116,-0.1347960233688354,0.0,0.0,0.0,-0.0307211484760046,60.0,-26.25723648071289,-0.0,-1.3300443413299945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9029541015625,0.0,0.0,0.0001308628561673,290.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8965148925781,0.0,0.0,0.0001378048909828,289.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8976135253906,0.0,0.0,0.0001017822214635,290.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8863830566406,0.0,0.0,0.0001378048909828,291.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8633117675781,0.0,0.0,0.000653686991427,288.6277770996094,294.1499938964844,259.7026672363281,259.1732788085937,262.9026794433594,259.7341003417969,287.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943223748356,5.1984258675474855e-08,0.0013942703371867,-0.1340857297182083,0.0,0.0,0.0,-0.0305831935256719,60.0,-26.268218994140625,-0.0,-1.325518041994656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9029541015625,0.0,0.0,0.0001308628561673,290.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8965148925781,0.0,0.0,0.0001378048909828,289.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8976135253906,0.0,0.0,0.0001017822214635,290.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8863830566406,0.0,0.0,0.0001378048909828,291.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8633117675781,0.0,0.0,0.000653686991427,288.6277770996094,294.1499938964844,259.7026672363281,259.1732788085937,262.9026794433594,259.7341003417969,287.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943223748356,5.1984258675474855e-08,0.0013942703371867,-0.1340857297182083,0.0,0.0,0.0,-0.0305831935256719,60.0,-26.268218994140625,-0.0,-1.325518041994656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876647949219,0.0,0.0,0.0001306363410549,290.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88134765625,0.0,0.0,0.0001375663559883,289.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8824157714844,0.0,0.0,0.0001016060414258,290.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87139892578125,0.0,0.0,0.0001375663559883,291.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8487243652344,0.0,0.0,0.0006525554927065,288.61279296875,294.1499938964844,259.6293334960937,259.10272216796875,262.8231201171875,259.66046142578125,287.2631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919087359681,5.170187478142908e-08,0.0013918570475652,-0.1333647966384887,0.0,0.0,0.0,-0.0304432101547718,60.0,-26.276615142822266,-0.0,-1.320933051829343e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876647949219,0.0,0.0,0.0001306363410549,290.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88134765625,0.0,0.0,0.0001375663559883,289.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8824157714844,0.0,0.0,0.0001016060414258,290.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87139892578125,0.0,0.0,0.0001375663559883,291.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8487243652344,0.0,0.0,0.0006525554927065,288.61279296875,294.1499938964844,259.6293334960937,259.10272216796875,262.8231201171875,259.66046142578125,287.2631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919087359681,5.170187478142908e-08,0.0013918570475652,-0.1333647966384887,0.0,0.0,0.0,-0.0304432101547718,60.0,-26.276615142822266,-0.0,-1.320933051829343e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724060058594,0.0,0.0,0.0001304088364122,290.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8662109375,0.0,0.0,0.0001373267878079,289.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86724853515625,0.0,0.0,0.0001014290974126,290.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8564147949219,0.0,0.0,0.0001373267878079,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8341369628906,0.0,0.0,0.0006514191045425,288.59783935546875,294.1499938964844,259.5573425292969,259.0334167480469,262.743896484375,259.58807373046875,287.245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001389484736137,5.141826875387778e-08,0.0013894332805648,-0.1326405256986618,0.0,0.0,0.0,-0.030302619561553,60.0,-26.283159255981445,-0.0,-1.3163361245460692e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724060058594,0.0,0.0,0.0001304088364122,290.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8662109375,0.0,0.0,0.0001373267878079,289.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86724853515625,0.0,0.0,0.0001014290974126,290.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8564147949219,0.0,0.0,0.0001373267878079,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8341369628906,0.0,0.0,0.0006514191045425,288.59783935546875,294.1499938964844,259.5573425292969,259.0334167480469,262.743896484375,259.58807373046875,287.245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001389484736137,5.141826875387778e-08,0.0013894332805648,-0.1326405256986618,0.0,0.0,0.0,-0.030302619561553,60.0,-26.283159255981445,-0.0,-1.3163361245460692e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8647766113281,0.0,0.0,0.0001302952150581,290.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.858642578125,0.0,0.0,0.0001372071419609,289.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85968017578125,0.0,0.0,0.0001013407309073,290.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.84893798828125,0.0,0.0,0.0001372071419609,291.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.82684326171875,0.0,0.0,0.0006508515798486,288.5903625488281,294.1499938964844,259.5218505859375,258.9992370605469,262.70440673828125,259.5523376464844,287.2364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00138827401679,5.1276625612217686e-08,0.0013882227940484,-0.1322787404060363,0.0,0.0,0.0,-0.0302324052900075,60.0,-26.285852432250977,-0.0,-1.3140432031377713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.857177734375,0.0,0.0,0.0001301821757806,290.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.85107421875,0.0,0.0,0.0001370881072944,289.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85211181640625,0.0,0.0,0.0001012528082355,290.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8414611816406,0.0,0.0,0.0001370881072944,291.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8195495605469,0.0,0.0,0.0006502869073301,288.5828857421875,294.1499938964844,259.4866943359375,258.96539306640625,262.6650085449219,259.5169982910156,287.2274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013870695838704,5.1135707224148064e-08,0.0013870184775441,-0.1319187432527542,0.0,0.0,0.0,-0.0301625486463308,60.0,-26.28817176818848,-0.0,-1.3117640662585472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8419494628906,0.0,0.0,0.0001299583673244,290.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8359680175781,0.0,0.0,0.0001368524099234,289.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.83697509765625,0.0,0.0,0.0001010787236737,290.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265075683594,0.0,0.0,0.0001368524244753,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.80499267578125,0.0,0.0,0.0006491688545793,288.56793212890625,294.1499938964844,259.4173889160156,258.898681640625,262.58642578125,259.4472351074219,287.20953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846846995875,5.085668774995612e-08,0.0013846338260918,-0.1312058120965957,0.0,0.0,0.0,-0.0300242323428392,60.0,-26.29204559326172,-0.0,-1.307257235794168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8419494628906,0.0,0.0,0.0001299583673244,290.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8359680175781,0.0,0.0,0.0001368524099234,289.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.83697509765625,0.0,0.0,0.0001010787236737,290.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265075683594,0.0,0.0,0.0001368524244753,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.80499267578125,0.0,0.0,0.0006491688545793,288.56793212890625,294.1499938964844,259.4173889160156,258.898681640625,262.58642578125,259.4472351074219,287.20953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846846995875,5.085668774995612e-08,0.0013846338260918,-0.1312058120965957,0.0,0.0,0.0,-0.0300242323428392,60.0,-26.29204559326172,-0.0,-1.307257235794168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8267517089844,0.0,0.0,0.0001297396229347,290.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8208923339844,0.0,0.0,0.0001366220676572,289.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8218688964844,0.0,0.0,0.0001009085972327,290.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81158447265625,0.0,0.0,0.0001366220822092,291.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7904357910156,0.0,0.0,0.0006480762385763,288.5530090332031,294.1499938964844,259.3494567871094,258.8332824707031,262.5082702636719,259.37890625,287.1914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013823539484292,5.0584006316967134e-08,0.0013823034241795,-0.1305088847875595,0.0,0.0,0.0,-0.0298890583217144,60.0,-26.29512023925781,-0.0,-1.3028601131281905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8267517089844,0.0,0.0,0.0001297396229347,290.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8208923339844,0.0,0.0,0.0001366220676572,289.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8218688964844,0.0,0.0,0.0001009085972327,290.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81158447265625,0.0,0.0,0.0001366220822092,291.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7904357910156,0.0,0.0,0.0006480762385763,288.5530090332031,294.1499938964844,259.3494567871094,258.8332824707031,262.5082702636719,259.37890625,287.1914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013823539484292,5.0584006316967134e-08,0.0013823034241795,-0.1305088847875595,0.0,0.0,0.0,-0.0298890583217144,60.0,-26.29512023925781,-0.0,-1.3028601131281905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.81158447265625,0.0,0.0,0.0001295276888413,290.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8058166503906,0.0,0.0,0.0001363988849334,289.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8067932128906,0.0,0.0,0.000100743753137,290.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7966613769531,0.0,0.0,0.0001363988994853,291.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.77587890625,0.0,0.0,0.0006470175576396,288.5380554199219,294.1499938964844,259.282958984375,258.7691955566406,262.43048095703125,259.3118896484375,287.1734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013800957240164,5.0319794553388426e-08,0.001380045316182,-0.1298334300518036,0.0,0.0,0.0,-0.029758084565401,60.0,-26.29784774780273,-0.0,-1.2986068043119306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.81158447265625,0.0,0.0,0.0001295276888413,290.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8058166503906,0.0,0.0,0.0001363988849334,289.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8067932128906,0.0,0.0,0.000100743753137,290.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7966613769531,0.0,0.0,0.0001363988994853,291.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.77587890625,0.0,0.0,0.0006470175576396,288.5380554199219,294.1499938964844,259.282958984375,258.7691955566406,262.43048095703125,259.3118896484375,287.1734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013800957240164,5.0319794553388426e-08,0.001380045316182,-0.1298334300518036,0.0,0.0,0.0,-0.029758084565401,60.0,-26.29784774780273,-0.0,-1.2986068043119306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7964172363281,0.0,0.0,0.0001293243549298,290.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7907409667969,0.0,0.0,0.0001361847826046,289.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79168701171875,0.0,0.0,0.0001005856174742,290.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7817687988281,0.0,0.0,0.0001361847826046,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7613220214844,0.0,0.0,0.0006460018921643,288.5231628417969,294.1499938964844,259.21783447265625,258.7064514160156,262.35308837890625,259.2463073730469,287.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013779292348772,5.006633330140176e-08,0.0013778790598735,-0.1291853040456771,0.0,0.0,0.0,-0.0296324361115694,60.0,-26.30060195922852,-0.0,-1.2945328364821762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7964172363281,0.0,0.0,0.0001293243549298,290.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7907409667969,0.0,0.0,0.0001361847826046,289.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79168701171875,0.0,0.0,0.0001005856174742,290.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7817687988281,0.0,0.0,0.0001361847826046,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7613220214844,0.0,0.0,0.0006460018921643,288.5231628417969,294.1499938964844,259.21783447265625,258.7064514160156,262.35308837890625,259.2463073730469,287.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013779292348772,5.006633330140176e-08,0.0013778790598735,-0.1291853040456771,0.0,0.0,0.0,-0.0296324361115694,60.0,-26.30060195922852,-0.0,-1.2945328364821762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7888488769531,0.0,0.0,0.0001292267552344,290.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.783203125,0.0,0.0,0.0001360819878755,289.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7841796875,0.0,0.0,0.0001005096928565,290.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7742919921875,0.0,0.0,0.0001360820024274,291.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7540588378906,0.0,0.0,0.0006455143447965,288.51568603515625,294.1499938964844,259.1858215332031,258.6755676269531,262.3145751953125,259.2140808105469,287.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013768890639767,4.9944649305189166e-08,0.0013768391218036,-0.1288740932941436,0.0,0.0,0.0,-0.0295721162110567,60.0,-26.30213737487793,-0.0,-1.2925794123930245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7812805175781,0.0,0.0,0.0001291320077143,290.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.77569580078125,0.0,0.0,0.0001359822344966,289.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7766418457031,0.0,0.0,0.0001004360092338,290.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.766845703125,0.0,0.0,0.0001359822344966,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.74676513671875,0.0,0.0,0.0006450411165133,288.5082397460937,294.1499938964844,259.1541748046875,258.6450500488281,262.27618408203125,259.18218994140625,287.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013758796267211,4.98265464443648e-08,0.0013758298009634,-0.1285720020532608,0.0,0.0,0.0,-0.029513569548726,60.0,-26.3038330078125,-0.0,-1.290684679133847e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0001289530628127,290.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7606506347656,0.0,0.0,0.0001357937871944,289.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7615966796875,0.0,0.0,0.0001002968201646,290.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7519836425781,0.0,0.0,0.0001357937871944,291.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.73223876953125,0.0,0.0,0.000644147163257,288.4933166503906,294.1499938964844,259.0919494628906,258.5849914550781,262.1996765136719,259.11944580078125,287.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013739727437496,4.960346444704555e-08,0.0013739231508225,-0.1280012875795364,0.0,0.0,0.0,-0.0294029805809259,60.0,-26.307897567749023,-0.0,-1.2871097965216904e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,0.0001289530628127,290.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7606506347656,0.0,0.0,0.0001357937871944,289.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7615966796875,0.0,0.0,0.0001002968201646,290.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7519836425781,0.0,0.0,0.0001357937871944,291.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.73223876953125,0.0,0.0,0.000644147163257,288.4933166503906,294.1499938964844,259.0919494628906,258.5849914550781,262.1996765136719,259.11944580078125,287.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013739727437496,4.960346444704555e-08,0.0013739231508225,-0.1280012875795364,0.0,0.0,0.0,-0.0294029805809259,60.0,-26.307897567749023,-0.0,-1.2871097965216904e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75103759765625,0.0,0.0,0.0001287877239519,290.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7456359863281,0.0,0.0,0.0001356196735287,289.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7465515136719,0.0,0.0,0.0001001682321657,290.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7370910644531,0.0,0.0,0.0001356196880806,291.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7176818847656,0.0,0.0,0.0006433213129639,288.4783935546875,294.1499938964844,259.0311889648437,258.5263366699219,262.1236877441406,259.05816650390625,287.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722110306844,4.939735731568362e-08,0.0013721616705879,-0.1274739056825637,0.0,0.0,0.0,-0.0293008107692003,60.0,-26.313236236572266,-0.0,-1.283811315033745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75103759765625,0.0,0.0,0.0001287877239519,290.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7456359863281,0.0,0.0,0.0001356196735287,289.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7465515136719,0.0,0.0,0.0001001682321657,290.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7370910644531,0.0,0.0,0.0001356196880806,291.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7176818847656,0.0,0.0,0.0006433213129639,288.4783935546875,294.1499938964844,259.0311889648437,258.5263366699219,262.1236877441406,259.05816650390625,287.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722110306844,4.939735731568362e-08,0.0013721616705879,-0.1274739056825637,0.0,0.0,0.0,-0.0293008107692003,60.0,-26.313236236572266,-0.0,-1.283811315033745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.73590087890625,0.0,0.0,0.0001286401093238,290.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7305908203125,0.0,0.0,0.0001354642299702,289.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.73150634765625,0.0,0.0,0.0001000534248305,290.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7221984863281,0.0,0.0,0.0001354642445221,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.703125,0.0,0.0,0.0006425839383155,288.4635009765625,294.1499938964844,258.971923828125,258.4690246582031,262.04815673828125,258.99835205078125,287.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013706381432712,4.921334451069016e-08,0.00137058889959,-0.1270029693841934,0.0,0.0,0.0,-0.029209591448307,60.0,-26.320255279541016,-0.0,-1.2808699523247924e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.73590087890625,0.0,0.0,0.0001286401093238,290.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7305908203125,0.0,0.0,0.0001354642299702,289.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.73150634765625,0.0,0.0,0.0001000534248305,290.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7221984863281,0.0,0.0,0.0001354642445221,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.703125,0.0,0.0,0.0006425839383155,288.4635009765625,294.1499938964844,258.971923828125,258.4690246582031,262.04815673828125,258.99835205078125,287.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013706381432712,4.921334451069016e-08,0.00137058889959,-0.1270029693841934,0.0,0.0,0.0,-0.029209591448307,60.0,-26.320255279541016,-0.0,-1.2808699523247924e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
