time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366780,290.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7207946777344,0.0,0.0,0.0001285105681745,290.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.715576171875,0.0,0.0,0.0001353278203168,289.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7164611816406,0.0,0.0,9.995266736950724e-05,290.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.70733642578125,0.0,0.0,0.0001353278203168,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6885681152344,0.0,0.0,0.0006419368437491,288.4485778808594,294.1499938964844,258.91412353515625,258.41314697265625,261.97314453125,258.9400329589844,287.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013692576903849,4.905185591042027e-08,0.0013692086795344,-0.1265896111726761,0.0,0.0,0.0,-0.0291295368224382,60.0,-26.329376220703125,-0.0,-1.2782912506281718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366840,290.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7207946777344,0.0,0.0,0.0001285105681745,290.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.715576171875,0.0,0.0,0.0001353278203168,289.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7164611816406,0.0,0.0,9.995266736950724e-05,290.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.70733642578125,0.0,0.0,0.0001353278203168,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6885681152344,0.0,0.0,0.0006419368437491,288.4485778808594,294.1499938964844,258.91412353515625,258.41314697265625,261.97314453125,258.9400329589844,287.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013692576903849,4.905185591042027e-08,0.0013692086795344,-0.1265896111726761,0.0,0.0,0.0,-0.0291295368224382,60.0,-26.329376220703125,-0.0,-1.2782912506281718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7132568359375,0.0,0.0,0.000128453495563,290.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.70806884765625,0.0,0.0,0.0001352677209069,289.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7089538574219,0.0,0.0,9.990827675210312e-05,290.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69989013671875,0.0,0.0,0.0001352677209069,291.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6813049316406,0.0,0.0,0.0006416518008336,288.44110107421875,294.1499938964844,258.88580322265625,258.3857421875,261.93585205078125,258.91143798828125,287.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013686495367437,4.898071281900229e-08,0.0013686006423085,-0.1264074891805648,0.0,0.0,0.0,-0.0290942694991827,60.0,-26.334863662719727,-0.0,-1.277156087553522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7056884765625,0.0,0.0,0.0001284017198486,290.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7005615234375,0.0,0.0,0.0001352131948806,289.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.701416015625,0.0,0.0,9.98680043267086e-05,290.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.69244384765625,0.0,0.0,0.0001352131948806,291.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.67401123046875,0.0,0.0,0.0006413931259885,288.4336242675781,294.1499938964844,258.8578796386719,258.3586730957031,261.898681640625,258.8831787109375,287.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680978445336,4.8916163564172166e-08,0.0013680488336831,-0.1262422353029251,0.0,0.0,0.0,-0.029062271118164,60.0,-26.341005325317383,-0.0,-1.2761266532379525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6905822753906,0.0,0.0,0.0001283169549424,290.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.685546875,0.0,0.0,0.0001351239334326,289.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6863708496094,0.0,0.0,9.98020768747665e-05,290.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67755126953125,0.0,0.0,0.0001351239334326,291.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.659423828125,0.0,0.0,0.000640969723463,288.418701171875,294.1499938964844,258.8031616210937,258.3056335449219,261.82470703125,258.827880859375,287.0271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671944616362,4.8810491648509924e-08,0.0013671456836163,-0.1259716749191284,0.0,0.0,0.0,-0.029009886085987,60.0,-26.355552673339844,-0.0,-1.2744420985200122e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6905822753906,0.0,0.0,0.0001283169549424,290.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.685546875,0.0,0.0,0.0001351239334326,289.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6863708496094,0.0,0.0,9.98020768747665e-05,290.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67755126953125,0.0,0.0,0.0001351239334326,291.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.659423828125,0.0,0.0,0.000640969723463,288.418701171875,294.1499938964844,258.8031616210937,258.3056335449219,261.82470703125,258.827880859375,287.0271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671944616362,4.8810491648509924e-08,0.0013671456836163,-0.1259716749191284,0.0,0.0,0.0,-0.029009886085987,60.0,-26.355552673339844,-0.0,-1.2744420985200122e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67547607421875,0.0,0.050000000745058,0.0001282547164009,290.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6705017089844,0.0,0.050000000745058,0.0001350583916064,289.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6713256835937,0.0,0.050000000745058,9.975366992875934e-05,290.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.66265869140625,0.0,0.050000000745058,0.0001350584061583,291.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64483642578125,0.0,0.050000000745058,0.0006406588363461,288.4037475585937,291.1499938964844,258.75,258.2539978027344,261.75128173828125,258.7740783691406,287.0086364746094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0013665312435477,4.87329039344786e-08,0.0013664824655279,-0.125773012638092,0.0,0.0,0.0,-0.0289714243263006,60.0,-26.37338829040528,-0.0,-1.273206038376884e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67547607421875,0.0,0.050000000745058,0.0001282547164009,290.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6705017089844,0.0,0.050000000745058,0.0001350583916064,289.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6713256835937,0.0,0.050000000745058,9.975366992875934e-05,290.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.66265869140625,0.0,0.050000000745058,0.0001350584061583,291.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64483642578125,0.0,0.050000000745058,0.0006406588363461,288.4037475585937,291.1499938964844,258.75,258.2539978027344,261.75128173828125,258.7740783691406,287.0086364746094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0013665312435477,4.87329039344786e-08,0.0013664824655279,-0.125773012638092,0.0,0.0,0.0,-0.0289714243263006,60.0,-26.37338829040528,-0.0,-1.273206038376884e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.50299072265625,0.6266645789146423,0.050000000745058,0.0408641397953033,290.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5019836425781,0.6266645789146423,0.050000000745058,0.0430319085717201,289.6744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.6266645789146423,0.050000000745058,0.0317832194268703,290.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5003662109375,0.6266645789146423,0.050000000745058,0.0430319085717201,291.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4966735839844,0.6266645789146423,0.050000000745058,0.2041248381137848,287.2917175292969,291.1499938964844,258.7240600585937,258.2286682128906,272.82916259765625,278.1316223144531,286.55859375,1.0,0.1097200289368629,0.0,0.0,1.0,1.0,-0.4360701441764831,2.597870150111703e-07,0.4360698759555816,-0.2022828608751297,0.0,0.0,0.0,10.145370483398438,60.0,-1857.9010009765625,-0.0,12.285820960998535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9378967285156,0.6255007386207581,0.050000000745058,0.0452589429914951,290.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9378356933594,0.6255007386207581,0.050000000745058,0.0476598478853702,289.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9378662109375,0.6255007386207581,0.050000000745058,0.0352014005184173,290.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377746582031,0.6255007386207581,0.050000000745058,0.0476598478853702,291.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93756103515625,0.6255007386207581,0.050000000745058,0.2260777950286865,285.77783203125,291.1499938964844,258.6986694335937,258.2035522460937,276.923828125,289.8064270019531,285.0052795410156,1.0,0.1211012452840805,0.0,0.0,1.0,1.0,-0.4822373688220978,2.853568901173276e-07,0.4822370707988739,-0.2087395936250686,0.0,0.0,0.0,12.482441902160645,60.0,-2612.721923828125,-0.0,16.690902709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7326354980469,0.5671021342277527,0.050000000745058,0.0457033552229404,290.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7326354980469,0.5671021342277527,0.050000000745058,0.0481278337538242,289.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7326354980469,0.5671021342277527,0.050000000745058,0.0355470515787601,290.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7326354980469,0.5671021342277527,0.050000000745058,0.0481278337538242,291.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7326354980469,0.5671021342277527,0.050000000745058,0.2282977104187011,283.6533203125,291.1499938964844,258.6494140625,258.1540832519531,277.1131286621094,291.0285339355469,283.2969055175781,1.0,0.1406196355819702,0.0,0.0,1.0,1.0,-0.486975222826004,2.880524334614165e-07,0.4869749248027801,-0.2094251364469528,0.0,0.0,1.0,19.997541427612305,60.0,-1924.4027099609373,-5113.576171875,23.20683479309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208251953125,303.4687805175781,278.1499938964844,0.0,18000.0,313.1499938964844,7012.99072265625,18000.0,0.0,0.0,0.000354767194949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129825159907341,0.129826933145523,-1.7742100908435532e-06,0.0,3.600436002670904e-07,0.0,0.0,2.246157646179199,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
367440,290.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7326354980469,0.5671021342277527,0.050000000745058,0.0457033552229404,290.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7326354980469,0.5671021342277527,0.050000000745058,0.0481278337538242,289.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7326354980469,0.5671021342277527,0.050000000745058,0.0355470515787601,290.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7326354980469,0.5671021342277527,0.050000000745058,0.0481278337538242,291.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7326354980469,0.5671021342277527,0.050000000745058,0.2282977104187011,283.6533203125,291.1499938964844,258.6494140625,258.1540832519531,277.1131286621094,291.0285339355469,283.2969055175781,1.0,0.1406196355819702,0.0,0.0,1.0,1.0,-0.486975222826004,2.880524334614165e-07,0.4869749248027801,-0.2094251364469528,0.0,0.0,1.0,19.997541427612305,60.0,-1924.4027099609373,-5113.576171875,23.20683479309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208251953125,303.4687805175781,278.1499938964844,0.0,18000.0,313.1499938964844,7012.99072265625,18000.0,0.0,0.0,0.000354767194949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129825159907341,0.129826933145523,-1.7742100908435532e-06,0.0,3.600436002670904e-07,0.0,0.0,2.246157646179199,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
367500,290.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.447509765625,0.5461139678955078,0.050000000745058,0.0458406507968902,290.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4678649902344,0.5461139678955078,0.050000000745058,0.0482724159955978,289.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.447509765625,0.5461139678955078,0.050000000745058,0.0356538407504558,290.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4564514160156,0.5461139678955078,0.050000000745058,0.0482724159955978,291.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0645446777344,0.5461139678955078,0.050000000745058,0.2289835512638092,283.4598693847656,291.1499938964844,258.6255798339844,258.1297607421875,277.1282958984375,291.03143310546875,283.9446105957031,1.0,0.1490312814712524,0.0,0.0,1.0,1.0,-0.488438218832016,2.888845926918293e-07,0.4884379506111145,-0.2096302956342697,0.0,0.0,1.0,23.6665153503418,60.0,1437.0701904296875,-8052.0654296875,26.364303588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5741577148437,308.72174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,4952.02197265625,19080.0,0.0,0.0,0.0181129369884729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6939246654510498,0.6939287185668945,-4.043992703373078e-06,0.0,1.8382328562438488e-05,0.0,0.0,37.67290496826172,0.0,0.0,0.0,0.423552393913269,4.0,0.0,1.0
367560,290.3347473144531,297.1499938964844,293.1499938964844,0.0008712961571291,-81.10807800292969,285.7474975585937,0.5299378037452698,0.050000000745058,0.0459718704223632,290.2655639648437,297.1499938964844,293.1499938964844,0.0009693613974377,-95.02376556396484,285.9027709960937,0.5299378037452698,0.050000000745058,0.0484105944633483,289.7875671386719,297.1499938964844,293.1499938964844,0.0009032253292389,-65.39581298828125,285.731689453125,0.5299378037452698,0.050000000745058,0.0357558988034725,290.17138671875,297.1499938964844,293.1499938964844,0.000989272375591,-96.97557830810548,285.9261779785156,0.5299378037452698,0.050000000745058,0.0484105944633483,291.035400390625,297.1499938964844,293.1499938964844,0.0008308651158586,-386.3512573242188,285.75811767578125,0.5299378037452698,0.050000000745058,0.2296390086412429,284.7450561523437,291.1499938964844,258.60223388671875,258.105712890625,277.1466979980469,291.0329895019531,285.4589538574219,1.0,0.1566050350666046,0.0,0.0,1.0,1.0,-0.4898364543914795,2.8968034371246176e-07,0.4898361563682556,-0.2098249197006225,0.0,0.0,1.0,27.17599868774414,60.0,2552.44775390625,-8178.103515625,29.401836395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0922241210937,308.1918334960937,278.1499938964844,0.0,18000.0,313.1499938964844,10401.6083984375,19080.0,0.0,0.0,0.0376088805496692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0363730192184448,1.0363818407058716,-8.874591912899632e-06,0.0,3.816823300439864e-05,0.0,0.0,123.8168716430664,0.0,0.0,0.0,0.5818201303482056,4.0,0.0,1.0
367620,290.3804626464844,297.1499938964844,293.1499938964844,0.0019137357594445,-168.15028381347656,289.47265625,0.5078788995742798,0.050000000745058,0.0462111420929431,290.3000183105469,297.1499938964844,293.1499938964844,0.0020630408544093,-190.87985229492188,289.6950988769531,0.5078788995742798,0.050000000745058,0.0486625581979751,289.82733154296875,297.1499938964844,293.1499938964844,0.0021901328582316,-149.66224670410156,289.8471984863281,0.5078788995742798,0.050000000745058,0.0359419994056224,290.2076416015625,297.1499938964844,293.1499938964844,0.0021170568652451,-195.8747100830078,289.7721252441406,0.5078788995742798,0.050000000745058,0.0486625581979751,291.067138671875,297.1499938964844,293.1499938964844,0.0016165684210136,-709.5301513671875,289.0666198730469,0.5078788995742798,0.050000000745058,0.2308342307806015,286.7790832519531,291.1499938964844,258.55718994140625,258.0584716796875,277.1937866210937,291.0597839355469,287.1058959960937,1.0,0.1694586277008056,0.0,0.0,1.0,1.0,-0.4923861026763916,2.9113169830452534e-07,0.4923858046531677,-0.2101737856864929,0.0,0.0,1.0,33.57573318481445,60.0,2265.226318359375,-7834.58203125,34.9847526550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8262939453125,306.3850402832031,278.1499938964844,0.0,18000.0,313.1499938964844,16378.603515625,19080.0,0.0,0.0,0.077335774898529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.301671862602234,1.301685810089111,-1.39929352371837e-05,0.0,7.848598033888265e-05,0.0,0.0,245.2222595214844,0.0,0.0,0.0,0.7151396870613098,4.0,0.0,1.0
367680,290.3804626464844,297.1499938964844,293.1499938964844,0.0019137357594445,-168.15028381347656,289.47265625,0.5078788995742798,0.050000000745058,0.0462111420929431,290.3000183105469,297.1499938964844,293.1499938964844,0.0020630408544093,-190.87985229492188,289.6950988769531,0.5078788995742798,0.050000000745058,0.0486625581979751,289.82733154296875,297.1499938964844,293.1499938964844,0.0021901328582316,-149.66224670410156,289.8471984863281,0.5078788995742798,0.050000000745058,0.0359419994056224,290.2076416015625,297.1499938964844,293.1499938964844,0.0021170568652451,-195.8747100830078,289.7721252441406,0.5078788995742798,0.050000000745058,0.0486625581979751,291.067138671875,297.1499938964844,293.1499938964844,0.0016165684210136,-709.5301513671875,289.0666198730469,0.5078788995742798,0.050000000745058,0.2308342307806015,286.7790832519531,291.1499938964844,258.55718994140625,258.0584716796875,277.1937866210937,291.0597839355469,287.1058959960937,1.0,0.1694586277008056,0.0,0.0,1.0,1.0,-0.4923861026763916,2.9113169830452534e-07,0.4923858046531677,-0.2101737856864929,0.0,0.0,1.0,33.57573318481445,60.0,2265.226318359375,-7834.58203125,34.9847526550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8262939453125,306.3850402832031,278.1499938964844,0.0,18000.0,313.1499938964844,16378.603515625,19080.0,0.0,0.0,0.077335774898529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.301671862602234,1.301685810089111,-1.39929352371837e-05,0.0,7.848598033888265e-05,0.0,0.0,245.2222595214844,0.0,0.0,0.0,0.7151396870613098,4.0,0.0,1.0
367740,290.43756103515625,297.1499938964844,293.1499938964844,0.0028361051809042,-240.420150756836,291.9428405761719,0.4941217601299286,0.050000000745058,0.0464154630899429,290.3449401855469,297.1499938964844,293.1499938964844,0.0030390864703804,-271.1288146972656,292.2358093261719,0.4941217601299286,0.050000000745058,0.0488777160644531,289.8765869140625,297.1499938964844,293.1499938964844,0.0033433942589908,-219.9974975585937,292.6499328613281,0.4941217601299286,0.050000000745058,0.0361009128391742,290.2550354003906,297.1499938964844,293.1499938964844,0.0031226146966218,-278.4910888671875,292.3546142578125,0.4941217601299286,0.050000000745058,0.0488777160644531,291.1101379394531,297.1499938964844,293.1499938964844,0.0023114855866879,-979.5194091796876,291.2013854980469,0.4941217601299286,0.050000000745058,0.2318548411130905,287.8974914550781,291.1499938964844,258.5142517089844,258.0124816894531,277.2426147460937,291.10137939453125,288.1325988769531,1.0,0.1796425431966781,0.0,0.0,1.0,1.0,-0.4945632815361023,2.923698332324421e-07,0.4945629835128784,-0.2104618996381759,0.0,0.0,1.0,39.0406494140625,60.0,1669.4293212890625,-7537.0810546875,39.79697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4388122558594,305.12908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18310.84765625,20160.0,0.0,0.0,0.1155587136745452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3763136863708496,1.3763293027877808,-1.5643739970983006e-05,0.0,0.0001172774063888,0.0,0.0,289.8731689453125,0.0,0.0,0.0,0.7676081657409668,4.0,0.0,1.0
367800,290.43756103515625,297.1499938964844,293.1499938964844,0.0028361051809042,-240.420150756836,291.9428405761719,0.4941217601299286,0.050000000745058,0.0464154630899429,290.3449401855469,297.1499938964844,293.1499938964844,0.0030390864703804,-271.1288146972656,292.2358093261719,0.4941217601299286,0.050000000745058,0.0488777160644531,289.8765869140625,297.1499938964844,293.1499938964844,0.0033433942589908,-219.9974975585937,292.6499328613281,0.4941217601299286,0.050000000745058,0.0361009128391742,290.2550354003906,297.1499938964844,293.1499938964844,0.0031226146966218,-278.4910888671875,292.3546142578125,0.4941217601299286,0.050000000745058,0.0488777160644531,291.1101379394531,297.1499938964844,293.1499938964844,0.0023114855866879,-979.5194091796876,291.2013854980469,0.4941217601299286,0.050000000745058,0.2318548411130905,287.8974914550781,291.1499938964844,258.5142517089844,258.0124816894531,277.2426147460937,291.10137939453125,288.1325988769531,1.0,0.1796425431966781,0.0,0.0,1.0,1.0,-0.4945632815361023,2.923698332324421e-07,0.4945629835128784,-0.2104618996381759,0.0,0.0,1.0,39.0406494140625,60.0,1669.4293212890625,-7537.0810546875,39.79697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4388122558594,305.12908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18310.84765625,20160.0,0.0,0.0,0.1155587136745452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3763136863708496,1.3763293027877808,-1.5643739970983006e-05,0.0,0.0001172774063888,0.0,0.0,289.8731689453125,0.0,0.0,0.0,0.7676081657409668,4.0,0.0,1.0
367860,290.4960327148437,297.1499938964844,293.1499938964844,0.0036442708224058,-299.1152038574219,293.8757019042969,0.4845597743988037,0.050000000745058,0.0465846247971057,290.3923034667969,297.1499938964844,293.1499938964844,0.0039061265997588,-336.7839050292969,294.2332763671875,0.4845597743988037,0.050000000745058,0.0490558557212352,289.9270324707031,297.1499938964844,293.1499938964844,0.0043903621844947,-277.82159423828125,294.86480712890625,0.4845597743988037,0.050000000745058,0.0362324863672256,290.3053894042969,297.1499938964844,293.1499938964844,0.0040173698216676,-345.9439697265625,294.3833923339844,0.4845597743988037,0.050000000745058,0.0490558557212352,291.15582275390625,297.1499938964844,293.1499938964844,0.0029088712763041,-1197.2779541015625,292.860595703125,0.4845597743988037,0.050000000745058,0.2326998561620712,288.7573547363281,291.1499938964844,258.4734191894531,257.9678039550781,277.28759765625,291.1468505859375,288.9467468261719,1.0,0.1876222789287567,0.0,0.0,1.0,1.0,-0.4963659048080444,2.9339241791603854e-07,0.4963656067848205,-0.2106893658638,0.0,0.0,1.0,43.5654525756836,48.0,1233.200439453125,-7413.33740234375,43.81258392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8095092773437,304.5702514648437,278.1499938964844,0.0,18000.0,313.1499938964844,19770.02734375,20160.0,0.0,0.0,0.1501855999231338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4301013946533203,1.4301183223724363,-1.6890378901734948e-05,0.0,0.0001524192921351,0.0,0.0,325.2045288085937,0.0,0.0,0.0,0.7813359498977661,4.0,0.0,1.0
367920,290.4960327148437,297.1499938964844,293.1499938964844,0.0036442708224058,-299.1152038574219,293.8757019042969,0.4845597743988037,0.050000000745058,0.0465846247971057,290.3923034667969,297.1499938964844,293.1499938964844,0.0039061265997588,-336.7839050292969,294.2332763671875,0.4845597743988037,0.050000000745058,0.0490558557212352,289.9270324707031,297.1499938964844,293.1499938964844,0.0043903621844947,-277.82159423828125,294.86480712890625,0.4845597743988037,0.050000000745058,0.0362324863672256,290.3053894042969,297.1499938964844,293.1499938964844,0.0040173698216676,-345.9439697265625,294.3833923339844,0.4845597743988037,0.050000000745058,0.0490558557212352,291.15582275390625,297.1499938964844,293.1499938964844,0.0029088712763041,-1197.2779541015625,292.860595703125,0.4845597743988037,0.050000000745058,0.2326998561620712,288.7573547363281,291.1499938964844,258.4734191894531,257.9678039550781,277.28759765625,291.1468505859375,288.9467468261719,1.0,0.1876222789287567,0.0,0.0,1.0,1.0,-0.4963659048080444,2.9339241791603854e-07,0.4963656067848205,-0.2106893658638,0.0,0.0,1.0,43.5654525756836,48.0,1233.200439453125,-7413.33740234375,43.81258392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8095092773437,304.5702514648437,278.1499938964844,0.0,18000.0,313.1499938964844,19770.02734375,20160.0,0.0,0.0,0.1501855999231338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4301013946533203,1.4301183223724363,-1.6890378901734948e-05,0.0,0.0001524192921351,0.0,0.0,325.2045288085937,0.0,0.0,0.0,0.7813359498977661,4.0,0.0,1.0
367980,290.5528259277344,297.1499938964844,293.1499938964844,0.0043672397732734,-347.10723876953125,295.45819091796875,0.4822691679000854,0.050000000745058,0.0466270558536052,290.4386901855469,297.1499938964844,293.1499938964844,0.0046967039816081,-390.90960693359375,295.8763427734375,0.4822691679000854,0.050000000745058,0.049100536853075,289.9755859375,297.1499938964844,293.1499938964844,0.0053797047585248,-325.7943725585937,296.6939392089844,0.4822691679000854,0.050000000745058,0.0362654887139797,290.35546875,297.1499938964844,293.1499938964844,0.0048352773301303,-401.3689880371094,296.0494689941406,0.4822691679000854,0.050000000745058,0.049100536853075,291.2006225585937,297.1499938964844,293.1499938964844,0.003426608396694,-1374.0997314453125,294.2142333984375,0.4822691679000854,0.050000000745058,0.2329117953777313,289.46026611328125,291.1499938964844,258.4347229003906,257.924560546875,277.31317138671875,291.19195556640625,289.6175842285156,1.0,0.1890820264816284,0.0,0.0,1.0,1.0,-0.496818333864212,2.9362453801695665e-07,0.4968180358409881,-0.2106851786375045,0.0,0.0,1.0,44.700984954833984,36.0,948.7740478515624,-7416.1220703125,44.824745178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7969970703125,304.56646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,20054.421875,20160.0,0.0,0.0,0.1798764020204544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403507709503174,1.4403679370880127,-1.7133350411313586e-05,0.0,0.000182551681064,0.0,0.0,332.2469482421875,0.0,0.0,0.0,0.7864705920219421,4.0,0.0,1.0
368040,290.5528259277344,297.1499938964844,293.1499938964844,0.0043672397732734,-347.10723876953125,295.45819091796875,0.4822691679000854,0.050000000745058,0.0466270558536052,290.4386901855469,297.1499938964844,293.1499938964844,0.0046967039816081,-390.90960693359375,295.8763427734375,0.4822691679000854,0.050000000745058,0.049100536853075,289.9755859375,297.1499938964844,293.1499938964844,0.0053797047585248,-325.7943725585937,296.6939392089844,0.4822691679000854,0.050000000745058,0.0362654887139797,290.35546875,297.1499938964844,293.1499938964844,0.0048352773301303,-401.3689880371094,296.0494689941406,0.4822691679000854,0.050000000745058,0.049100536853075,291.2006225585937,297.1499938964844,293.1499938964844,0.003426608396694,-1374.0997314453125,294.2142333984375,0.4822691679000854,0.050000000745058,0.2329117953777313,289.46026611328125,291.1499938964844,258.4347229003906,257.924560546875,277.31317138671875,291.19195556640625,289.6175842285156,1.0,0.1890820264816284,0.0,0.0,1.0,1.0,-0.496818333864212,2.9362453801695665e-07,0.4968180358409881,-0.2106851786375045,0.0,0.0,1.0,44.700984954833984,36.0,948.7740478515624,-7416.1220703125,44.824745178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7969970703125,304.56646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,20054.421875,20160.0,0.0,0.0,0.1798764020204544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403507709503174,1.4403679370880127,-1.7133350411313586e-05,0.0,0.000182551681064,0.0,0.0,332.2469482421875,0.0,0.0,0.0,0.7864705920219421,4.0,0.0,1.0
368100,290.5803527832031,297.1499938964844,293.1499938964844,0.0047055380418896,-367.9021301269531,296.1522827148437,0.4834710955619812,0.050000000745058,0.0466047525405883,290.4610595703125,297.1499938964844,293.1499938964844,0.0050737475976347,-414.5898742675781,296.600341796875,0.4834710955619812,0.050000000745058,0.0490770488977432,289.9986572265625,297.1499938964844,293.1499938964844,0.0058670840226113,-346.8910522460937,297.5022277832031,0.4834710955619812,0.050000000745058,0.0362481400370597,290.3800048828125,297.1499938964844,293.1499938964844,0.0052257273346185,-425.5161437988281,296.7820129394531,0.4834710955619812,0.050000000745058,0.0490770488977432,291.22216796875,297.1499938964844,293.1499938964844,0.0036625529173761,-1450.608642578125,294.8074951171875,0.4834710955619812,0.050000000745058,0.2328003793954849,289.76910400390625,291.1499938964844,258.4161682128906,257.90350341796875,277.3173828125,291.2137756347656,289.9156494140625,1.0,0.1878964155912399,0.0,0.0,1.0,1.0,-0.4965807795524597,2.934696681222704e-07,0.4965804815292358,-0.2106060087680816,0.0,0.0,1.0,44.104862213134766,36.0,855.2103271484375,-7460.40625,44.29312515258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.97509765625,304.7388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,20105.19140625,21240.0,0.0,0.0,0.1926396191120147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442172884941101,1.4421900510787964,-1.7176724213641137e-05,0.0,0.0001955047337105,0.0,0.0,333.5093994140625,0.0,0.0,0.0,0.802383303642273,4.0,0.0,1.0
368160,290.6072082519531,297.1499938964844,293.1499938964844,0.0050329542718827,-386.925537109375,296.7963256835937,0.4859502613544464,0.050000000745058,0.0465590730309486,290.48272705078125,297.1499938964844,293.1499938964844,0.0054423757828772,-436.310546875,297.2739562988281,0.4859502613544464,0.050000000745058,0.0490289442241191,290.0209045410156,297.1499938964844,293.1499938964844,0.0063546276651322,-366.2961120605469,298.2551574707031,0.4859502613544464,0.050000000745058,0.0362126119434833,290.4042663574219,297.1499938964844,293.1499938964844,0.0056071490980684,-447.564208984375,297.46197509765625,0.4859502613544464,0.050000000745058,0.0490289442241191,291.2430725097656,297.1499938964844,293.1499938964844,0.0038861071225255,-1520.372802734375,295.35845947265625,0.4859502613544464,0.050000000745058,0.2325722128152847,290.0586853027344,291.1499938964844,258.3981628417969,257.8828430175781,277.31707763671875,291.23492431640625,290.1983947753906,1.0,0.1856229454278946,0.0,0.0,1.0,1.0,-0.4960941076278686,2.931693643404288e-07,0.4960938096046448,-0.2104853391647339,0.0,0.0,1.0,42.88360595703125,25.0,792.7202758789062,-7540.37353515625,43.20557022094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2499084472656,305.0238647460937,278.1499938964844,0.0,18000.0,313.1499938964844,20881.408203125,21240.0,0.0,0.0,0.2039808630943298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4697487354278564,1.469766616821289,-1.783987863746006e-05,0.0,0.00020701464382,0.0,0.0,353.00885009765625,0.0,0.0,0.0,0.8029192090034485,4.0,0.0,1.0
368220,290.6572570800781,297.1499938964844,293.1499938964844,0.0056594642810523,-419.9930419921875,297.9713134765625,0.4939474463462829,0.050000000745058,0.0464183688163757,290.5240478515625,297.1499938964844,293.1499938964844,0.0061573428101837,-474.1197509765625,298.5023498535156,0.4939474463462829,0.050000000745058,0.0488807782530784,290.0627746582031,297.1499938964844,293.1499938964844,0.0073372675105929,-400.301513671875,299.62860107421875,0.4939474463462829,0.050000000745058,0.0361031740903854,290.4501953125,297.1499938964844,293.1499938964844,0.0063510742038488,-485.9911804199219,298.701416015625,0.4939474463462829,0.050000000745058,0.0488807782530784,291.28277587890625,297.1499938964844,293.1499938964844,0.004298236221075,-1640.43212890625,296.3646545410156,0.4939474463462829,0.050000000745058,0.2318693548440933,290.605712890625,291.1499938964844,258.3637390136719,257.8427124023437,277.30615234375,291.275146484375,290.73748779296875,1.0,0.1786698997020721,0.0,0.0,1.0,1.0,-0.494594931602478,2.92263052870112e-07,0.4945946335792541,-0.2101580202579498,0.0,0.0,1.0,39.12137985229492,25.0,722.5665283203125,-7731.86474609375,39.86821365356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0226745605469,305.7735290527344,278.1499938964844,0.0,18000.0,313.1499938964844,21144.986328125,21240.0,0.0,0.0,0.2223909497261047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.478995680809021,1.4790136814117432,-1.8065064068650827e-05,0.0,0.0002256985462736,0.0,0.0,359.7137756347656,0.0,0.0,0.0,0.8075464367866516,4.0,0.0,1.0
368280,290.6572570800781,297.1499938964844,293.1499938964844,0.0056594642810523,-419.9930419921875,297.9713134765625,0.4939474463462829,0.050000000745058,0.0464183688163757,290.5240478515625,297.1499938964844,293.1499938964844,0.0061573428101837,-474.1197509765625,298.5023498535156,0.4939474463462829,0.050000000745058,0.0488807782530784,290.0627746582031,297.1499938964844,293.1499938964844,0.0073372675105929,-400.301513671875,299.62860107421875,0.4939474463462829,0.050000000745058,0.0361031740903854,290.4501953125,297.1499938964844,293.1499938964844,0.0063510742038488,-485.9911804199219,298.701416015625,0.4939474463462829,0.050000000745058,0.0488807782530784,291.28277587890625,297.1499938964844,293.1499938964844,0.004298236221075,-1640.43212890625,296.3646545410156,0.4939474463462829,0.050000000745058,0.2318693548440933,290.605712890625,291.1499938964844,258.3637390136719,257.8427124023437,277.30615234375,291.275146484375,290.73748779296875,1.0,0.1786698997020721,0.0,0.0,1.0,1.0,-0.494594931602478,2.92263052870112e-07,0.4945946335792541,-0.2101580202579498,0.0,0.0,1.0,39.12137985229492,25.0,722.5665283203125,-7731.86474609375,39.86821365356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0226745605469,305.7735290527344,278.1499938964844,0.0,18000.0,313.1499938964844,21144.986328125,21240.0,0.0,0.0,0.2223909497261047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.478995680809021,1.4790136814117432,-1.8065064068650827e-05,0.0,0.0002256985462736,0.0,0.0,359.7137756347656,0.0,0.0,0.0,0.8075464367866516,4.0,0.0,1.0
368340,290.702392578125,297.1499938964844,293.1499938964844,0.0062686577439308,-447.9916076660156,299.0277404785156,0.501068115234375,0.050000000745058,0.0463060066103935,290.56280517578125,297.1499938964844,293.1499938964844,0.0068633174523711,-506.0711975097656,299.6033630371094,0.501068115234375,0.050000000745058,0.0487624555826187,290.1015319824219,297.1499938964844,293.1499938964844,0.0083603840321302,-429.2735290527344,300.8583374023437,0.501068115234375,0.050000000745058,0.0360157825052738,290.49188232421875,297.1499938964844,293.1499938964844,0.0070933080278337,-518.6351318359375,299.8144226074219,0.501068115234375,0.050000000745058,0.0487624555826187,291.319580078125,297.1499938964844,293.1499938964844,0.0046790139749646,-1740.694580078125,297.2723693847656,0.501068115234375,0.050000000745058,0.231308102607727,291.1288452148437,291.1499938964844,258.3314514160156,257.8042297363281,277.2962951660156,291.3125,291.2582092285156,1.0,0.1732940524816513,0.0,0.0,1.0,1.0,-0.4933975338935852,2.915379013757047e-07,0.4933972656726837,-0.2098913043737411,0.0,0.0,0.995846152305603,36.11708831787109,25.0,701.8867797851562,-7972.060546875,37.21723937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.98944091796875,306.7037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,21217.923828125,22320.0,0.0,0.0,0.2353411763906479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481412410736084,1.4814305305480957,-1.812500704545528e-05,0.0,0.0002388413849985,0.0,0.0,361.4915466308594,0.0,0.0,0.0,0.8237242102622986,4.0,0.0,1.0
368400,290.702392578125,297.1499938964844,293.1499938964844,0.0062686577439308,-447.9916076660156,299.0277404785156,0.501068115234375,0.050000000745058,0.0463060066103935,290.56280517578125,297.1499938964844,293.1499938964844,0.0068633174523711,-506.0711975097656,299.6033630371094,0.501068115234375,0.050000000745058,0.0487624555826187,290.1015319824219,297.1499938964844,293.1499938964844,0.0083603840321302,-429.2735290527344,300.8583374023437,0.501068115234375,0.050000000745058,0.0360157825052738,290.49188232421875,297.1499938964844,293.1499938964844,0.0070933080278337,-518.6351318359375,299.8144226074219,0.501068115234375,0.050000000745058,0.0487624555826187,291.319580078125,297.1499938964844,293.1499938964844,0.0046790139749646,-1740.694580078125,297.2723693847656,0.501068115234375,0.050000000745058,0.231308102607727,291.1288452148437,291.1499938964844,258.3314514160156,257.8042297363281,277.2962951660156,291.3125,291.2582092285156,1.0,0.1732940524816513,0.0,0.0,1.0,1.0,-0.4933975338935852,2.915379013757047e-07,0.4933972656726837,-0.2098913043737411,0.0,0.0,0.995846152305603,36.11708831787109,25.0,701.8867797851562,-7972.060546875,37.21723937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.98944091796875,306.7037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,21217.923828125,22320.0,0.0,0.0,0.2353411763906479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481412410736084,1.4814305305480957,-1.812500704545528e-05,0.0,0.0002388413849985,0.0,0.0,361.4915466308594,0.0,0.0,0.0,0.8237242102622986,4.0,0.0,1.0
368460,290.7432861328125,297.1499938964844,293.1499938964844,0.0068617179058492,-471.12298583984375,299.9911193847656,0.5071147680282593,0.050000000745058,0.0462211966514587,290.5994567871094,297.1499938964844,293.1499938964844,0.0075606037862598,-532.376220703125,300.60235595703125,0.5071147680282593,0.050000000745058,0.0486731454730033,290.13751220703125,297.1499938964844,293.1499938964844,0.0094313034787774,-453.416748046875,301.9705505371094,0.5071147680282593,0.050000000745058,0.0359498187899589,290.5296325683594,297.1499938964844,293.1499938964844,0.0078360056504607,-545.7390747070312,300.8270874023437,0.5071147680282593,0.050000000745058,0.0486731454730033,291.3537292480469,297.1499938964844,293.1499938964844,0.0050307428464293,-1822.1533203125,298.1071472167969,0.5071147680282593,0.050000000745058,0.2308844476938247,291.6495666503906,291.1499938964844,258.3013610839844,257.7675170898437,277.29119873046875,291.3471374511719,291.7797546386719,1.0,0.1690005660057068,0.0,0.0,1.0,1.0,-0.4924938082695007,2.909868044298492e-07,0.4924935102462768,-0.2096793055534362,0.0,0.0,0.8945714831352234,33.84950256347656,25.0,705.63671875,-8220.3681640625,35.22459411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0389099121094,307.6900329589844,278.1499938964844,0.0,18000.0,313.1499938964844,23129.41796875,22320.0,0.0,0.0,0.243402361869812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4548609256744385,1.4548790454864502,-1.808386332413648e-05,0.0,0.0002470224571879,0.0,0.0,350.34942626953125,0.0,0.0,0.0,0.7968291640281677,4.0,0.0,1.0
368520,290.7432861328125,297.1499938964844,293.1499938964844,0.0068617179058492,-471.12298583984375,299.9911193847656,0.5071147680282593,0.050000000745058,0.0462211966514587,290.5994567871094,297.1499938964844,293.1499938964844,0.0075606037862598,-532.376220703125,300.60235595703125,0.5071147680282593,0.050000000745058,0.0486731454730033,290.13751220703125,297.1499938964844,293.1499938964844,0.0094313034787774,-453.416748046875,301.9705505371094,0.5071147680282593,0.050000000745058,0.0359498187899589,290.5296325683594,297.1499938964844,293.1499938964844,0.0078360056504607,-545.7390747070312,300.8270874023437,0.5071147680282593,0.050000000745058,0.0486731454730033,291.3537292480469,297.1499938964844,293.1499938964844,0.0050307428464293,-1822.1533203125,298.1071472167969,0.5071147680282593,0.050000000745058,0.2308844476938247,291.6495666503906,291.1499938964844,258.3013610839844,257.7675170898437,277.29119873046875,291.3471374511719,291.7797546386719,1.0,0.1690005660057068,0.0,0.0,1.0,1.0,-0.4924938082695007,2.909868044298492e-07,0.4924935102462768,-0.2096793055534362,0.0,0.0,0.8945714831352234,33.84950256347656,25.0,705.63671875,-8220.3681640625,35.22459411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0389099121094,307.6900329589844,278.1499938964844,0.0,18000.0,313.1499938964844,23129.41796875,22320.0,0.0,0.0,0.243402361869812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4548609256744385,1.4548790454864502,-1.808386332413648e-05,0.0,0.0002470224571879,0.0,0.0,350.34942626953125,0.0,0.0,0.0,0.7968291640281677,4.0,0.0,1.0
368580,290.7806396484375,297.1499938964844,293.1499938964844,0.0074475505389273,-490.6096801757813,300.8685913085937,0.5123540759086609,0.050000000745058,0.0461549907922744,290.6346435546875,297.1499938964844,293.1499938964844,0.0082581155002117,-554.3916625976562,301.507080078125,0.5123540759086609,0.050000000745058,0.0486034303903579,290.1710510253906,297.1499938964844,293.1499938964844,0.0105724725872278,-473.9316711425781,302.97674560546875,0.5123540759086609,0.050000000745058,0.0358983278274536,290.5639953613281,297.1499938964844,293.1499938964844,0.0085909366607666,-568.7076416015625,301.748046875,0.5123540759086609,0.050000000745058,0.0486034303903579,291.385498046875,297.1499938964844,293.1499938964844,0.005360085517168,-1889.5711669921875,298.8727722167969,0.5123540759086609,0.050000000745058,0.2305537462234497,292.1568908691406,291.1499938964844,258.2734069824219,257.73260498046875,277.28863525390625,291.3793334960937,292.2767639160156,1.0,0.1655647456645965,0.0,0.0,1.0,1.0,-0.4917883276939392,2.90554396542575e-07,0.4917880296707153,-0.2095076292753219,0.0,0.0,0.7260786890983582,32.079444885253906,25.0,662.3243408203125,-8333.951171875,33.67408752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1081848144531,308.47021484375,278.1499938964844,0.0,18000.0,313.1499938964844,25628.759765625,22320.0,0.0,0.0,0.2470168322324752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2109224796295166,1.210937261581421,-1.4700227438879663e-05,0.0,0.0002506906748749,0.0,0.0,225.8590087890625,0.0,0.0,0.0,0.6813036203384399,4.0,0.0,1.0
368640,290.7806396484375,297.1499938964844,293.1499938964844,0.0074475505389273,-490.6096801757813,300.8685913085937,0.5123540759086609,0.050000000745058,0.0461549907922744,290.6346435546875,297.1499938964844,293.1499938964844,0.0082581155002117,-554.3916625976562,301.507080078125,0.5123540759086609,0.050000000745058,0.0486034303903579,290.1710510253906,297.1499938964844,293.1499938964844,0.0105724725872278,-473.9316711425781,302.97674560546875,0.5123540759086609,0.050000000745058,0.0358983278274536,290.5639953613281,297.1499938964844,293.1499938964844,0.0085909366607666,-568.7076416015625,301.748046875,0.5123540759086609,0.050000000745058,0.0486034303903579,291.385498046875,297.1499938964844,293.1499938964844,0.005360085517168,-1889.5711669921875,298.8727722167969,0.5123540759086609,0.050000000745058,0.2305537462234497,292.1568908691406,291.1499938964844,258.2734069824219,257.73260498046875,277.28863525390625,291.3793334960937,292.2767639160156,1.0,0.1655647456645965,0.0,0.0,1.0,1.0,-0.4917883276939392,2.90554396542575e-07,0.4917880296707153,-0.2095076292753219,0.0,0.0,0.7260786890983582,32.079444885253906,25.0,662.3243408203125,-8333.951171875,33.67408752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1081848144531,308.47021484375,278.1499938964844,0.0,18000.0,313.1499938964844,25628.759765625,22320.0,0.0,0.0,0.2470168322324752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2109224796295166,1.210937261581421,-1.4700227438879663e-05,0.0,0.0002506906748749,0.0,0.0,225.8590087890625,0.0,0.0,0.0,0.6813036203384399,4.0,0.0,1.0
