time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.7981262207031,297.1499938964844,293.1499938964844,0.0077471602708101,-499.9481506347656,301.2735595703125,0.5146933794021606,0.050000000745058,0.046127401292324,290.65142822265625,297.1499938964844,293.1499938964844,0.0086195617914199,-564.9445190429688,301.92462158203125,0.5146933794021606,0.050000000745058,0.0485743731260299,290.18701171875,297.1499938964844,293.1499938964844,0.0111918849870562,-483.7890319824219,303.4427185058594,0.5146933794021606,0.050000000745058,0.0358768664300441,290.5800476074219,297.1499938964844,293.1499938964844,0.0089858323335647,-579.7623291015625,302.1741638183594,0.5146933794021606,0.050000000745058,0.0485743731260299,291.4005432128906,297.1499938964844,293.1499938964844,0.0055218343622982,-1921.65576171875,299.22430419921875,0.5146933794021606,0.050000000745058,0.2304159253835678,292.3865966796875,291.1499938964844,258.26025390625,257.71588134765625,277.2880554199219,291.39459228515625,292.49176025390625,1.0,0.1641097068786621,0.0,0.0,1.0,1.0,-0.4914942979812622,2.903736344705976e-07,0.4914940297603607,-0.2094344496726989,0.0,0.0,0.620514988899231,31.34179878234864,25.0,590.177978515625,-8254.0419921875,33.02921295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.64862060546875,308.6397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,27010.728515625,21240.0,0.0,0.0,0.2471568286418914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973936140537262,0.9739480018615724,-1.186853478429839e-05,0.0,0.0002508327597752,0.0,0.0,138.3380889892578,0.0,0.0,0.0,0.5629051923751831,4.0,0.0,1.0
368760,290.8148498535156,297.1499938964844,293.1499938964844,0.0080724963918328,-510.5152282714844,301.6537475585937,0.5168569087982178,0.050000000745058,0.0461028739809989,290.6674499511719,297.1499938964844,293.1499938964844,0.0090164607390761,-576.916015625,302.3186950683594,0.5168569087982178,0.050000000745058,0.048548549413681,290.2024230957031,297.1499938964844,293.1499938964844,0.0118910605087876,-494.8257446289063,303.8868713378906,0.5168569087982178,0.050000000745058,0.035857792943716,290.59539794921875,297.1499938964844,293.1499938964844,0.0094210049137473,-592.260498046875,302.5771484375,0.5168569087982178,0.050000000745058,0.048548549413681,291.4149475097656,297.1499938964844,293.1499938964844,0.005693263374269,-1958.36669921875,299.5478210449219,0.5168569087982178,0.050000000745058,0.230293408036232,292.5765686035156,291.1499938964844,258.24761962890625,257.6996459960937,277.287841796875,291.4092712402344,292.65093994140625,1.0,0.1628043800592422,0.0,0.0,1.0,1.0,-0.4912329614162445,2.902126823300933e-07,0.4912326633930206,-0.2093686908483505,0.0,0.0,0.5061060190200806,30.68610382080078,25.0,436.9091491699219,-7965.4638671875,32.45661544799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2094421386719,308.4670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,26363.525390625,21240.0,0.0,0.0,0.2459961622953415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6833592653274536,0.6833680272102356,-8.797830560069997e-06,0.0,0.0002496548113413,0.0,0.0,66.0886001586914,0.0,0.0,0.0,0.4618786573410034,4.0,0.0,1.0
368820,290.8460693359375,297.1499938964844,293.1499938964844,0.0089364647865295,-543.8093872070312,302.32989501953125,0.5251580476760864,0.050000000745058,0.0460165627300739,290.6972351074219,297.1499938964844,293.1499938964844,0.0100927874445915,-614.7061767578125,303.0378723144531,0.5251580476760864,0.050000000745058,0.0484576560556888,290.2538452148437,297.1499938964844,293.1499938964844,0.0314742214977741,-828.2520751953125,304.0682983398437,0.6358170509338379,0.0984730646014213,0.0592587366700172,290.62420654296875,297.1499938964844,293.1499938964844,0.0106083424761891,-631.4453125,303.3189392089844,0.5251580476760864,0.050000000745058,0.0484576560556888,291.4423522949219,297.1499938964844,293.1499938964844,0.0061285221017897,-2077.07861328125,300.0643615722656,0.5251580476760864,0.050000000745058,0.2298622578382492,292.67529296875,291.1499938964844,258.2240295410156,257.66864013671875,277.6464538574219,291.43719482421875,292.62030029296875,1.0,0.1609654128551483,0.0,0.0,1.0,1.0,-0.5184677839279175,3.063536837544234e-07,0.5184674859046936,-0.2141630798578262,0.0,0.0,0.2905926406383514,28.59327888488769,28.0,-210.8503875732422,-6886.80908203125,33.22476959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4632263183594,306.92791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,23692.7109375,21240.0,0.0,0.0,0.2387773990631103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2872399389743805,0.2872458696365356,-5.915567271586042e-06,0.0,0.0002423287078272,0.0,0.0,16.263084411621094,0.0,0.0,0.0,0.335893303155899,4.0,0.0,1.0
368880,290.8460693359375,297.1499938964844,293.1499938964844,0.0089364647865295,-543.8093872070312,302.32989501953125,0.5251580476760864,0.050000000745058,0.0460165627300739,290.6972351074219,297.1499938964844,293.1499938964844,0.0100927874445915,-614.7061767578125,303.0378723144531,0.5251580476760864,0.050000000745058,0.0484576560556888,290.2538452148437,297.1499938964844,293.1499938964844,0.0314742214977741,-828.2520751953125,304.0682983398437,0.6358170509338379,0.0984730646014213,0.0592587366700172,290.62420654296875,297.1499938964844,293.1499938964844,0.0106083424761891,-631.4453125,303.3189392089844,0.5251580476760864,0.050000000745058,0.0484576560556888,291.4423522949219,297.1499938964844,293.1499938964844,0.0061285221017897,-2077.07861328125,300.0643615722656,0.5251580476760864,0.050000000745058,0.2298622578382492,292.67529296875,291.1499938964844,258.2240295410156,257.66864013671875,277.6464538574219,291.43719482421875,292.62030029296875,1.0,0.1609654128551483,0.0,0.0,1.0,1.0,-0.5184677839279175,3.063536837544234e-07,0.5184674859046936,-0.2141630798578262,0.0,0.0,0.2905926406383514,28.59327888488769,28.0,-210.8503875732422,-6886.80908203125,33.22476959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4632263183594,306.92791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,23692.7109375,21240.0,0.0,0.0,0.2387773990631103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2872399389743805,0.2872458696365356,-5.915567271586042e-06,0.0,0.0002423287078272,0.0,0.0,16.263084411621094,0.0,0.0,0.0,0.335893303155899,4.0,0.0,1.0
368940,290.8755798339844,297.1499938964844,293.1499938964844,0.0104748029261827,-610.1953735351562,302.9165344238281,0.5332180857658386,0.050000000745058,0.0459426864981651,290.7250671386719,297.1499938964844,293.1499938964844,0.0120846144855022,-690.0866088867188,303.7112121582031,0.5332180857658386,0.050000000745058,0.048379860818386,290.3793640136719,297.1499938964844,293.1499938964844,0.071936197578907,-1378.6466064453125,304.0284423828125,0.7541428208351135,0.146468847990036,0.0950070023536682,290.65185546875,297.1499938964844,293.1499938964844,0.0128344437107443,-709.1817626953125,304.0303039550781,0.5332180857658386,0.050000000745058,0.048379860818386,291.4721374511719,297.1499938964844,293.1499938964844,0.0068356208503246,-2317.44482421875,300.344970703125,0.5332180857658386,0.050000000745058,0.2294932305812835,292.10906982421875,291.1499938964844,258.20263671875,257.63970947265625,278.2866516113281,291.4669189453125,291.9158630371094,1.0,0.1615326553583145,0.0,0.0,1.0,1.0,-0.5606517791748047,3.321457029414887e-07,0.5606514811515808,-0.2214676141738891,0.0,0.0,0.1926016509532928,26.9563045501709,25.0,-1008.2924194335938,-5926.9892578125,35.8230094909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9281311035156,305.4208068847656,278.1499938964844,0.0,18000.0,313.1499938964844,21846.69140625,20160.0,0.0,0.0,0.2240170836448669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162858784198761,0.1628639698028564,-5.188857812754577e-06,0.0,0.0002273488644277,0.0,0.0,7.817196846008301,0.0,0.0,0.0,0.2893055975437164,4.0,0.0,1.0
369000,290.8755798339844,297.1499938964844,293.1499938964844,0.0104748029261827,-610.1953735351562,302.9165344238281,0.5332180857658386,0.050000000745058,0.0459426864981651,290.7250671386719,297.1499938964844,293.1499938964844,0.0120846144855022,-690.0866088867188,303.7112121582031,0.5332180857658386,0.050000000745058,0.048379860818386,290.3793640136719,297.1499938964844,293.1499938964844,0.071936197578907,-1378.6466064453125,304.0284423828125,0.7541428208351135,0.146468847990036,0.0950070023536682,290.65185546875,297.1499938964844,293.1499938964844,0.0128344437107443,-709.1817626953125,304.0303039550781,0.5332180857658386,0.050000000745058,0.048379860818386,291.4721374511719,297.1499938964844,293.1499938964844,0.0068356208503246,-2317.44482421875,300.344970703125,0.5332180857658386,0.050000000745058,0.2294932305812835,292.10906982421875,291.1499938964844,258.20263671875,257.63970947265625,278.2866516113281,291.4669189453125,291.9158630371094,1.0,0.1615326553583145,0.0,0.0,1.0,1.0,-0.5606517791748047,3.321457029414887e-07,0.5606514811515808,-0.2214676141738891,0.0,0.0,0.1926016509532928,26.9563045501709,25.0,-1008.2924194335938,-5926.9892578125,35.8230094909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9281311035156,305.4208068847656,278.1499938964844,0.0,18000.0,313.1499938964844,21846.69140625,20160.0,0.0,0.0,0.2240170836448669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162858784198761,0.1628639698028564,-5.188857812754577e-06,0.0,0.0002273488644277,0.0,0.0,7.817196846008301,0.0,0.0,0.0,0.2893055975437164,4.0,0.0,1.0
369060,290.9062194824219,297.1499938964844,293.1499938964844,0.0126476678997278,-690.3675537109375,303.5339660644531,0.5548428893089294,0.050000000745058,0.0457794293761253,290.7558898925781,297.1499938964844,293.1499938964844,0.0196430329233407,-911.3040161132812,304.1158142089844,0.598375678062439,0.0730272382497787,0.0582479275763034,290.5208435058594,297.1499938964844,293.1499938964844,0.1098969429731369,-1938.5079345703125,304.00604248046875,0.8524469137191772,0.1880145967006683,0.1249098181724548,290.7021179199219,297.1499938964844,293.1499938964844,0.037493497133255,-1255.14990234375,304.0848083496094,0.6662417054176331,0.0963406413793563,0.0803796499967575,291.50592041015625,297.1499938964844,293.1499938964844,0.0077066957019269,-2608.6103515625,300.5602722167969,0.5548428893089294,0.050000000745058,0.2286777198314666,291.2328796386719,291.1499938964844,258.1834411621094,257.6129455566406,279.16961669921875,291.5008239746094,291.0951843261719,1.0,0.1621515750885009,0.0095412749797105,0.0095412749797105,0.9904587268829346,1.0,-0.6455851197242737,7.598452498314145e-07,0.6455843448638916,-0.2369159162044525,0.0,0.0,0.2412068098783493,23.29525756835937,45.0,-1032.8671875,-6451.02734375,41.00367736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.429443359375,306.1657409667969,278.1499938964844,0.0,18000.0,313.1499938964844,20183.458984375,20160.0,0.0,0.0,0.2028126567602157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672115474939346,0.1672163754701614,-4.821192305826116e-06,0.0,0.0002058290556306,0.0,0.0,7.477455139160156,0.0,0.0,0.0,0.2956064343452453,4.0,0.0,1.0
369120,290.9062194824219,297.1499938964844,293.1499938964844,0.0126476678997278,-690.3675537109375,303.5339660644531,0.5548428893089294,0.050000000745058,0.0457794293761253,290.7558898925781,297.1499938964844,293.1499938964844,0.0196430329233407,-911.3040161132812,304.1158142089844,0.598375678062439,0.0730272382497787,0.0582479275763034,290.5208435058594,297.1499938964844,293.1499938964844,0.1098969429731369,-1938.5079345703125,304.00604248046875,0.8524469137191772,0.1880145967006683,0.1249098181724548,290.7021179199219,297.1499938964844,293.1499938964844,0.037493497133255,-1255.14990234375,304.0848083496094,0.6662417054176331,0.0963406413793563,0.0803796499967575,291.50592041015625,297.1499938964844,293.1499938964844,0.0077066957019269,-2608.6103515625,300.5602722167969,0.5548428893089294,0.050000000745058,0.2286777198314666,291.2328796386719,291.1499938964844,258.1834411621094,257.6129455566406,279.16961669921875,291.5008239746094,291.0951843261719,1.0,0.1621515750885009,0.0095412749797105,0.0095412749797105,0.9904587268829346,1.0,-0.6455851197242737,7.598452498314145e-07,0.6455843448638916,-0.2369159162044525,0.0,0.0,0.2412068098783493,23.29525756835937,45.0,-1032.8671875,-6451.02734375,41.00367736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.429443359375,306.1657409667969,278.1499938964844,0.0,18000.0,313.1499938964844,20183.458984375,20160.0,0.0,0.0,0.2028126567602157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672115474939346,0.1672163754701614,-4.821192305826116e-06,0.0,0.0002058290556306,0.0,0.0,7.477455139160156,0.0,0.0,0.0,0.2956064343452453,4.0,0.0,1.0
369180,290.94024658203125,297.1499938964844,293.1499938964844,0.0145348217338323,-744.279541015625,304.1314697265625,0.5739747881889343,0.0563535168766975,0.0463012084364891,290.84375,297.1499938964844,293.1499938964844,0.0580884888768196,-1622.535400390625,304.0638427734375,0.7376981973648071,0.1160061135888099,0.1011449918150901,290.6781311035156,297.1499938964844,293.1499938964844,0.1429162919521331,-2399.499755859375,303.99957275390625,0.932560384273529,0.2227671295404434,0.1502774506807327,290.8129272460937,297.1499938964844,293.1499938964844,0.0744170919060707,-1929.890625,304.0462951660156,0.7810662984848022,0.1359655410051345,0.1204521507024765,291.54931640625,297.1499938964844,293.1499938964844,0.0084397699683904,-2809.037841796875,300.9063415527344,0.5708425045013428,0.050000000745058,0.2281854599714279,290.798583984375,291.1499938964844,258.1664428710937,257.58837890625,280.2459411621094,291.5439147949219,290.7880859375,1.0,0.1736999899148941,0.1783838868141174,0.1783838868141174,0.9851205945014954,1.0,-0.7756349444389343,0.0352815017104148,0.7403534054756165,-0.2262108325958252,0.0,0.0,0.3247013688087463,21.819053649902344,33.0,-408.8877868652344,-7981.037109375,55.46762847900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2124938964844,307.8728942871094,278.1499938964844,0.0,18000.0,313.1499938964844,19890.02734375,20160.0,0.0,0.0,0.1839351654052734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2305648177862167,0.2305697053670883,-4.895960046269465e-06,0.0,0.0001866708189481,0.0,0.0,10.67750644683838,0.0,0.0,0.0,0.3061031401157379,4.0,0.0,1.0
369240,290.94024658203125,297.1499938964844,293.1499938964844,0.0145348217338323,-744.279541015625,304.1314697265625,0.5739747881889343,0.0563535168766975,0.0463012084364891,290.84375,297.1499938964844,293.1499938964844,0.0580884888768196,-1622.535400390625,304.0638427734375,0.7376981973648071,0.1160061135888099,0.1011449918150901,290.6781311035156,297.1499938964844,293.1499938964844,0.1429162919521331,-2399.499755859375,303.99957275390625,0.932560384273529,0.2227671295404434,0.1502774506807327,290.8129272460937,297.1499938964844,293.1499938964844,0.0744170919060707,-1929.890625,304.0462951660156,0.7810662984848022,0.1359655410051345,0.1204521507024765,291.54931640625,297.1499938964844,293.1499938964844,0.0084397699683904,-2809.037841796875,300.9063415527344,0.5708425045013428,0.050000000745058,0.2281854599714279,290.798583984375,291.1499938964844,258.1664428710937,257.58837890625,280.2459411621094,291.5439147949219,290.7880859375,1.0,0.1736999899148941,0.1783838868141174,0.1783838868141174,0.9851205945014954,1.0,-0.7756349444389343,0.0352815017104148,0.7403534054756165,-0.2262108325958252,0.0,0.0,0.3247013688087463,21.819053649902344,33.0,-408.8877868652344,-7981.037109375,55.46762847900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2124938964844,307.8728942871094,278.1499938964844,0.0,18000.0,313.1499938964844,19890.02734375,20160.0,0.0,0.0,0.1839351654052734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2305648177862167,0.2305697053670883,-4.895960046269465e-06,0.0,0.0001866708189481,0.0,0.0,10.67750644683838,0.0,0.0,0.0,0.3061031401157379,4.0,0.0,1.0
369300,290.9704284667969,297.1499938964844,293.1499938964844,0.0255584307014942,-990.3956298828124,304.114501953125,0.6515389084815979,0.0784425362944603,0.0615955516695976,290.9042663574219,297.1499938964844,293.1499938964844,0.0727940499782562,-1897.691650390625,304.05291748046875,0.7977924942970276,0.1333418935537338,0.1185299381613731,290.7606506347656,297.1499938964844,293.1499938964844,0.1560051441192627,-2572.782470703125,304.003173828125,0.9820448160171508,0.2378799021244049,0.1612859517335891,290.8759765625,297.1499938964844,293.1499938964844,0.0880153700709343,-2196.473388671875,304.0404968261719,0.8365294337272644,0.1531909853219986,0.1373148560523986,291.5760803222656,297.1499938964844,293.1499938964844,0.0086864847689867,-2858.16748046875,301.1203918457031,0.5883579254150391,0.050000000745058,0.2277219891548156,290.8040771484375,291.1499938964844,258.1587829589844,257.57696533203125,280.64971923828125,291.5705261230469,290.8153381347656,1.0,0.177770659327507,0.2837207913398742,0.2837207913398742,0.9846205711364746,1.0,-0.8477401733398438,0.0890213847160339,0.7587187886238098,-0.1871058195829391,0.0,0.0,0.3476701378822326,20.03353881835937,33.0,-148.98146057128906,-8617.642578125,63.66685485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.21630859375,308.2198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,19890.61328125,19080.0,0.0,0.0,0.1777319908142089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2585063874721527,0.2585113644599914,-4.9704376579029486e-06,0.0,0.000180375369382,0.0,0.0,12.274316787719728,0.0,0.0,0.0,0.2968629598617553,4.0,0.0,1.0
369360,291.024169921875,297.1499938964844,293.1499938964844,0.0415540263056755,-1262.4208984375,304.0919494628906,0.7250970005989075,0.0955191105604171,0.0787371098995208,290.9688415527344,297.1499938964844,293.1499938964844,0.0853868722915649,-2143.40185546875,304.0476989746094,0.8475492596626282,0.1491159498691558,0.1341003328561782,290.8311462402344,297.1499938964844,293.1499938964844,0.1472537964582443,-2449.570556640625,304.0464172363281,0.9859092235565186,0.2542616724967956,0.15322145819664,290.9398498535156,297.1499938964844,293.1499938964844,0.1005931049585342,-2444.720703125,304.0375671386719,0.8856789469718933,0.169454351067543,0.1530677229166031,291.60595703125,297.1499938964844,293.1499938964844,0.0089221699163317,-2903.360107421875,301.3242492675781,0.6026611328125,0.050000000745058,0.2273864448070526,290.8264465332031,291.1499938964844,258.15167236328125,257.5661315917969,280.9039001464844,291.60028076171875,290.8262634277344,1.0,0.1806995868682861,0.391497403383255,0.391497403383255,0.9846084117889404,1.0,-0.8958441615104675,0.1839488744735717,0.7118952870368958,-0.1022506058216095,0.0,0.0,0.3667474389076233,18.73391914367676,36.0,-61.169376373291016,-8928.669921875,69.50774383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0522155761719,308.192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18981.83984375,19080.0,0.0,0.0,0.1733844727277755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2724866271018982,0.2724914252758026,-4.805251592188142e-06,0.0,0.000175963199581,0.0,0.0,12.603589057922363,0.0,0.0,0.0,0.3090903162956238,4.0,0.0,1.0
369420,291.1552429199219,297.1499938964844,293.1499938964844,0.0662626400589943,-1682.81396484375,304.07080078125,0.8146794438362122,0.1228276193141937,0.1049346104264259,291.0992431640625,297.1499938964844,293.1499938964844,0.108307845890522,-2593.916748046875,304.0436706542969,0.926427721977234,0.1779373586177826,0.162071019411087,290.905029296875,297.1499938964844,293.1499938964844,0.130861297249794,-2221.24072265625,304.1069030761719,0.9753983020782472,0.297944575548172,0.1381070911884308,291.0662536621094,297.1499938964844,293.1499938964844,0.1252322942018509,-2916.358154296875,304.0339660644531,0.9675682187080384,0.1998186558485031,0.1823511868715286,291.6697692871094,297.1499938964844,293.1499938964844,0.0094338729977607,-3003.297119140625,301.6915283203125,0.6168407797813416,0.050000000745058,0.2270804792642593,290.8155212402344,291.1499938964844,258.1391296386719,257.5462341308594,280.4662780761719,291.66436767578125,290.7901916503906,1.0,0.1895490288734436,0.5195711255073547,0.5195711255073547,0.9845840334892272,1.0,-0.9774911999702454,0.328489601612091,0.6490015983581543,0.023997338488698,0.0,0.0,0.4109063446521759,17.96080780029297,56.0,-114.68592834472656,-9849.8212890625,82.95834350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3845520019531,307.93438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18820.451171875,19080.0,0.0,0.0,0.1696352362632751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3168694972991943,0.3168744146823883,-4.91177297590184e-06,0.0,0.0001721581938909,0.0,0.0,15.263506889343262,0.0,0.0,0.0,0.3192748725414276,4.0,0.0,1.0
369480,291.1552429199219,297.1499938964844,293.1499938964844,0.0662626400589943,-1682.81396484375,304.07080078125,0.8146794438362122,0.1228276193141937,0.1049346104264259,291.0992431640625,297.1499938964844,293.1499938964844,0.108307845890522,-2593.916748046875,304.0436706542969,0.926427721977234,0.1779373586177826,0.162071019411087,290.905029296875,297.1499938964844,293.1499938964844,0.130861297249794,-2221.24072265625,304.1069030761719,0.9753983020782472,0.297944575548172,0.1381070911884308,291.0662536621094,297.1499938964844,293.1499938964844,0.1252322942018509,-2916.358154296875,304.0339660644531,0.9675682187080384,0.1998186558485031,0.1823511868715286,291.6697692871094,297.1499938964844,293.1499938964844,0.0094338729977607,-3003.297119140625,301.6915283203125,0.6168407797813416,0.050000000745058,0.2270804792642593,290.8155212402344,291.1499938964844,258.1391296386719,257.5462341308594,280.4662780761719,291.66436767578125,290.7901916503906,1.0,0.1895490288734436,0.5195711255073547,0.5195711255073547,0.9845840334892272,1.0,-0.9774911999702454,0.328489601612091,0.6490015983581543,0.023997338488698,0.0,0.0,0.4109063446521759,17.96080780029297,56.0,-114.68592834472656,-9849.8212890625,82.95834350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3845520019531,307.93438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18820.451171875,19080.0,0.0,0.0,0.1696352362632751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3168694972991943,0.3168744146823883,-4.91177297590184e-06,0.0,0.0001721581938909,0.0,0.0,15.263506889343262,0.0,0.0,0.0,0.3192748725414276,4.0,0.0,1.0
369540,291.2862243652344,297.1499938964844,293.1499938964844,0.0875477939844131,-2078.33251953125,304.0619812011719,0.852709174156189,0.1468033343553543,0.1270890980958938,291.22412109375,297.1499938964844,293.1499938964844,0.1330221146345138,-3064.62158203125,304.0380249023437,0.9618161916732788,0.204561248421669,0.1877310127019882,290.993408203125,297.1499938964844,293.1499938964844,0.1462951004505157,-2434.185302734375,304.09393310546875,0.9830087423324584,0.3370621800422668,0.148511916399002,291.18756103515625,297.1499938964844,293.1499938964844,0.1523287892341613,-3417.28076171875,304.0276184082031,0.993998408317566,0.2280103117227554,0.2094956934452057,291.7348937988281,297.1499938964844,293.1499938964844,0.0101521899923682,-3161.644775390625,301.9906921386719,0.6071413159370422,0.050000000745058,0.2272839993238449,290.5439147949219,291.1499938964844,258.1287841796875,257.52880859375,279.77685546875,291.7299194335937,290.5254211425781,1.0,0.2071686834096908,0.5435554385185242,0.5435554385185242,0.9845596551895142,1.0,-1.080174684524536,0.3854154348373413,0.69475919008255,0.0557199269533157,0.0,0.0,0.5103695392608643,20.161598205566406,76.0,-237.37380981445312,-11446.255859375,108.65994262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2000427246094,307.73760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18204.06640625,18000.0,0.0,0.0,0.1747106164693832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4266341924667358,0.4266394376754761,-5.234893251326866e-06,0.0,0.0001773090625647,0.0,0.0,23.06521987915039,0.0,0.0,0.0,0.3345956802368164,4.0,0.0,1.0
369600,291.2862243652344,297.1499938964844,293.1499938964844,0.0875477939844131,-2078.33251953125,304.0619812011719,0.852709174156189,0.1468033343553543,0.1270890980958938,291.22412109375,297.1499938964844,293.1499938964844,0.1330221146345138,-3064.62158203125,304.0380249023437,0.9618161916732788,0.204561248421669,0.1877310127019882,290.993408203125,297.1499938964844,293.1499938964844,0.1462951004505157,-2434.185302734375,304.09393310546875,0.9830087423324584,0.3370621800422668,0.148511916399002,291.18756103515625,297.1499938964844,293.1499938964844,0.1523287892341613,-3417.28076171875,304.0276184082031,0.993998408317566,0.2280103117227554,0.2094956934452057,291.7348937988281,297.1499938964844,293.1499938964844,0.0101521899923682,-3161.644775390625,301.9906921386719,0.6071413159370422,0.050000000745058,0.2272839993238449,290.5439147949219,291.1499938964844,258.1287841796875,257.52880859375,279.77685546875,291.7299194335937,290.5254211425781,1.0,0.2071686834096908,0.5435554385185242,0.5435554385185242,0.9845596551895142,1.0,-1.080174684524536,0.3854154348373413,0.69475919008255,0.0557199269533157,0.0,0.0,0.5103695392608643,20.161598205566406,76.0,-237.37380981445312,-11446.255859375,108.65994262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2000427246094,307.73760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18204.06640625,18000.0,0.0,0.0,0.1747106164693832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4266341924667358,0.4266394376754761,-5.234893251326866e-06,0.0,0.0001773090625647,0.0,0.0,23.06521987915039,0.0,0.0,0.0,0.3345956802368164,4.0,0.0,1.0
369660,291.411376953125,297.1499938964844,293.1499938964844,0.106517493724823,-2434.309814453125,304.0597839355469,0.8537302017211914,0.1686451286077499,0.147336259484291,291.3422546386719,297.1499938964844,293.1499938964844,0.1565355807542801,-3492.92578125,304.03619384765625,0.9538120031356812,0.2293992489576339,0.2117738425731659,291.1971435546875,297.1499938964844,293.1499938964844,0.1882623136043548,-2987.1640625,304.0419616699219,0.997202217578888,0.3507314622402191,0.1810588538646698,291.3031616210937,297.1499938964844,293.1499938964844,0.1779972463846206,-3871.61767578125,304.0256652832031,0.9861963391304016,0.2542870342731476,0.2349149733781814,291.80499267578125,297.1499938964844,293.1499938964844,0.0108249606564641,-3290.16162109375,302.2820129394531,0.5752725005149841,0.050000000745058,0.2280523627996444,290.398681640625,291.1499938964844,258.1206970214844,257.5138854980469,279.4334411621094,291.79998779296875,290.3868408203125,1.0,0.2319053709506988,0.5528662800788879,0.5528662800788879,0.9876101016998292,1.0,-1.203818678855896,0.4428503811359405,0.7609682679176331,0.0732120350003242,0.0,0.0,0.6205599308013916,25.579553604125977,96.0,-193.5665740966797,-13041.4375,151.49105834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5060729980469,307.1874389648437,278.1499938964844,0.0,18000.0,313.1499938964844,16525.572265625,18000.0,0.0,0.0,0.1907006204128265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5896086096763611,0.5896145105361938,-5.848281489306828e-06,0.0,0.0001935368782142,0.0,0.0,38.70182418823242,0.0,0.0,0.0,0.3985486030578613,4.0,0.0,1.0
369720,291.411376953125,297.1499938964844,293.1499938964844,0.106517493724823,-2434.309814453125,304.0597839355469,0.8537302017211914,0.1686451286077499,0.147336259484291,291.3422546386719,297.1499938964844,293.1499938964844,0.1565355807542801,-3492.92578125,304.03619384765625,0.9538120031356812,0.2293992489576339,0.2117738425731659,291.1971435546875,297.1499938964844,293.1499938964844,0.1882623136043548,-2987.1640625,304.0419616699219,0.997202217578888,0.3507314622402191,0.1810588538646698,291.3031616210937,297.1499938964844,293.1499938964844,0.1779972463846206,-3871.61767578125,304.0256652832031,0.9861963391304016,0.2542870342731476,0.2349149733781814,291.80499267578125,297.1499938964844,293.1499938964844,0.0108249606564641,-3290.16162109375,302.2820129394531,0.5752725005149841,0.050000000745058,0.2280523627996444,290.398681640625,291.1499938964844,258.1206970214844,257.5138854980469,279.4334411621094,291.79998779296875,290.3868408203125,1.0,0.2319053709506988,0.5528662800788879,0.5528662800788879,0.9876101016998292,1.0,-1.203818678855896,0.4428503811359405,0.7609682679176331,0.0732120350003242,0.0,0.0,0.6205599308013916,25.579553604125977,96.0,-193.5665740966797,-13041.4375,151.49105834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5060729980469,307.1874389648437,278.1499938964844,0.0,18000.0,313.1499938964844,16525.572265625,18000.0,0.0,0.0,0.1907006204128265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5896086096763611,0.5896145105361938,-5.848281489306828e-06,0.0,0.0001935368782142,0.0,0.0,38.70182418823242,0.0,0.0,0.0,0.3985486030578613,4.0,0.0,1.0
369780,291.531982421875,297.1499938964844,293.1499938964844,0.1247371658682823,-2764.901123046875,304.0595092773437,0.8320430517196655,0.1882398128509521,0.1657395660877227,291.45513916015625,297.1499938964844,293.1499938964844,0.1796396821737289,-3899.842529296875,304.03564453125,0.9186885356903076,0.2523051500320434,0.23417828977108,291.48687744140625,297.1499938964844,293.1499938964844,0.2459374964237213,-3707.149658203125,303.9818725585937,0.9990000128746032,0.3413703739643097,0.2235054224729538,291.4144287109375,297.1499938964844,293.1499938964844,0.2031746953725814,-4302.8701171875,304.025146484375,0.9541058540344238,0.2785106599330902,0.2585760056972503,291.8846435546875,297.1499938964844,293.1499938964844,0.01150993257761,-3414.19189453125,302.5269470214844,0.5314624309539795,0.050000000745058,0.2295529097318649,290.2670288085937,291.1499938964844,258.1148681640625,257.5015869140625,279.26092529296875,291.87957763671875,290.25274658203125,1.0,0.2618313133716583,0.554265022277832,0.554265022277832,0.990660548210144,1.0,-1.333940505981445,0.4991811513900757,0.8347593545913696,0.0817963853478431,0.0,0.0,0.7466330528259277,35.01029968261719,114.0,-194.4242401123047,-14469.43359375,214.28721618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5408630371094,306.2966003417969,278.1499938964844,0.0,18000.0,313.1499938964844,15639.7939453125,18000.0,0.0,0.0,0.2168232798576355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8184353113174438,0.8184428811073303,-7.604507118230686e-06,0.0,0.0002200480666942,0.0,0.0,76.33040618896484,0.0,0.0,0.0,0.4909084141254425,4.0,0.0,1.0
369840,291.531982421875,297.1499938964844,293.1499938964844,0.1247371658682823,-2764.901123046875,304.0595092773437,0.8320430517196655,0.1882398128509521,0.1657395660877227,291.45513916015625,297.1499938964844,293.1499938964844,0.1796396821737289,-3899.842529296875,304.03564453125,0.9186885356903076,0.2523051500320434,0.23417828977108,291.48687744140625,297.1499938964844,293.1499938964844,0.2459374964237213,-3707.149658203125,303.9818725585937,0.9990000128746032,0.3413703739643097,0.2235054224729538,291.4144287109375,297.1499938964844,293.1499938964844,0.2031746953725814,-4302.8701171875,304.025146484375,0.9541058540344238,0.2785106599330902,0.2585760056972503,291.8846435546875,297.1499938964844,293.1499938964844,0.01150993257761,-3414.19189453125,302.5269470214844,0.5314624309539795,0.050000000745058,0.2295529097318649,290.2670288085937,291.1499938964844,258.1148681640625,257.5015869140625,279.26092529296875,291.87957763671875,290.25274658203125,1.0,0.2618313133716583,0.554265022277832,0.554265022277832,0.990660548210144,1.0,-1.333940505981445,0.4991811513900757,0.8347593545913696,0.0817963853478431,0.0,0.0,0.7466330528259277,35.01029968261719,114.0,-194.4242401123047,-14469.43359375,214.28721618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5408630371094,306.2966003417969,278.1499938964844,0.0,18000.0,313.1499938964844,15639.7939453125,18000.0,0.0,0.0,0.2168232798576355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8184353113174438,0.8184428811073303,-7.604507118230686e-06,0.0,0.0002200480666942,0.0,0.0,76.33040618896484,0.0,0.0,0.0,0.4909084141254425,4.0,0.0,1.0
369900,291.5904235839844,297.1499938964844,293.1499938964844,0.1338280588388443,-2926.27099609375,304.0594177246094,0.8159277439117432,0.1972562372684478,0.1742761731147766,291.5097351074219,297.1499938964844,293.1499938964844,0.1913895606994629,-4102.703125,304.0350646972656,0.8962162733078003,0.2630552351474762,0.2447696328163147,291.6087341308594,297.1499938964844,293.1499938964844,0.2687000632286072,-3975.06396484375,303.97222900390625,0.9874005913734436,0.3384885191917419,0.2380043715238571,291.4684753417969,297.1499938964844,293.1499938964844,0.2159886956214904,-4518.130859375,304.0245361328125,0.9289551377296448,0.2898834347724914,0.2697587609291076,291.92584228515625,297.1499938964844,293.1499938964844,0.0119047258049249,-3485.36669921875,302.6333923339844,0.5094785094261169,0.050000000745058,0.2307115942239761,290.1781005859375,291.1499938964844,258.11279296875,257.4964294433594,279.2187194824219,291.9209899902344,290.161376953125,1.0,0.2775581479072571,0.5543999075889587,0.5543999075889587,0.9921857714653016,1.0,-1.3897666931152344,0.5228169560432434,0.8669497966766357,0.0870461240410804,0.0,0.0,0.8202316164970398,41.886207580566406,114.0,-221.8903045654297,-14992.076171875,251.4022674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.55450439453125,305.7680358886719,278.1499938964844,0.0,18000.0,313.1499938964844,15272.1337890625,18000.0,0.0,0.0,0.2328996658325195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9497811198234558,0.949790060520172,-8.931683623814024e-06,0.0,0.000236363543081,0.0,0.0,108.01960754394533,0.0,0.0,0.0,0.5492423176765442,4.0,0.0,1.0
369960,291.6472473144531,297.1499938964844,293.1499938964844,0.1427948325872421,-3083.00634765625,304.0596008300781,0.7952403426170349,0.2058509141206741,0.1824997663497924,291.5627746582031,297.1499938964844,293.1499938964844,0.2030562758445739,-4301.20556640625,304.0347595214844,0.8716505169868469,0.2734141945838928,0.2550657987594604,291.6964416503906,297.1499938964844,293.1499938964844,0.2712916135787964,-4002.323486328125,303.9995422363281,0.9486123919487,0.3407608270645141,0.2379261702299118,291.5211181640625,297.1499938964844,293.1499938964844,0.2287037223577499,-4728.67822265625,304.0242614746094,0.9005401134490967,0.3008455634117126,0.2806266248226166,291.96636962890625,297.1499938964844,293.1499938964844,0.0123461568728089,-3561.7861328125,302.7357482910156,0.4886411428451538,0.050000000745058,0.2323078364133834,290.09234619140625,291.1499938964844,258.1112976074219,257.4919738769531,279.1959228515625,291.9617919921875,290.0785217285156,1.0,0.2929416596889496,0.554959237575531,0.554959237575531,0.9930745363235474,1.0,-1.4262382984161377,0.5384209156036377,0.8878174424171448,0.0923207849264144,0.0,0.0,0.8994202017784119,50.90655517578125,132.0,-222.9771270751953,-15298.3955078125,288.3305053710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6390380859375,305.24932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,15131.560546875,18000.0,0.0,0.0,0.2501768767833709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0819132328033447,1.0819238424301147,-1.053006599249784e-05,0.0,0.0002538977132644,0.0,0.0,149.27362060546875,0.0,0.0,0.0,0.6100706458091736,4.0,0.0,1.0
370020,291.7555847167969,297.1499938964844,293.1499938964844,0.160991683602333,-3395.543212890625,304.0593566894531,0.7674463987350464,0.2219486534595489,0.1979053914546966,291.6641540527344,297.1499938964844,293.1499938964844,0.2270624786615371,-4702.8076171875,304.0330810546875,0.8404567837715149,0.2930656373500824,0.2746070921421051,291.814697265625,297.1499938964844,293.1499938964844,0.2891110181808471,-4205.0380859375,304.0191345214844,0.8958675861358643,0.3535212278366089,0.2457783669233322,291.6219787597656,297.1499938964844,293.1499938964844,0.2549042999744415,-5155.39306640625,304.0223999023437,0.8660934567451477,0.3216534256935119,0.3012615144252777,292.04351806640625,297.1499938964844,293.1499938964844,0.0133397448807954,-3728.896728515625,302.929443359375,0.4507874846458435,0.050000000745058,0.2356036603450775,289.87744140625,291.1499938964844,258.1099548339844,257.485107421875,279.167236328125,292.0394592285156,289.8547058105469,1.0,0.3234049677848816,0.555092990398407,0.555092990398407,0.9948520660400392,1.0,-1.506336331367493,0.5720056891441345,0.9343305826187134,0.1038254350423812,0.0,0.0,1.0,69.65914154052734,135.0,-308.2090759277344,-15688.9501953125,372.7026672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1430358886719,304.2223815917969,278.1499938964844,0.0,18000.0,313.1499938964844,16061.7490234375,18000.0,0.0,0.0,0.2863399088382721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2850868701934814,1.2851005792617798,-1.3660761396749876e-05,0.0,0.0002905986038967,0.0,0.0,236.22561645507807,0.0,0.0,0.0,0.7054009437561035,4.0,0.0,1.0
370080,291.7555847167969,297.1499938964844,293.1499938964844,0.160991683602333,-3395.543212890625,304.0593566894531,0.7674463987350464,0.2219486534595489,0.1979053914546966,291.6641540527344,297.1499938964844,293.1499938964844,0.2270624786615371,-4702.8076171875,304.0330810546875,0.8404567837715149,0.2930656373500824,0.2746070921421051,291.814697265625,297.1499938964844,293.1499938964844,0.2891110181808471,-4205.0380859375,304.0191345214844,0.8958675861358643,0.3535212278366089,0.2457783669233322,291.6219787597656,297.1499938964844,293.1499938964844,0.2549042999744415,-5155.39306640625,304.0223999023437,0.8660934567451477,0.3216534256935119,0.3012615144252777,292.04351806640625,297.1499938964844,293.1499938964844,0.0133397448807954,-3728.896728515625,302.929443359375,0.4507874846458435,0.050000000745058,0.2356036603450775,289.87744140625,291.1499938964844,258.1099548339844,257.485107421875,279.167236328125,292.0394592285156,289.8547058105469,1.0,0.3234049677848816,0.555092990398407,0.555092990398407,0.9948520660400392,1.0,-1.506336331367493,0.5720056891441345,0.9343305826187134,0.1038254350423812,0.0,0.0,1.0,69.65914154052734,135.0,-308.2090759277344,-15688.9501953125,372.7026672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1430358886719,304.2223815917969,278.1499938964844,0.0,18000.0,313.1499938964844,16061.7490234375,18000.0,0.0,0.0,0.2863399088382721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2850868701934814,1.2851005792617798,-1.3660761396749876e-05,0.0,0.0002905986038967,0.0,0.0,236.22561645507807,0.0,0.0,0.0,0.7054009437561035,4.0,0.0,1.0
370140,291.8559265136719,297.1499938964844,293.1499938964844,0.1807255297899246,-3728.0576171875,304.056640625,0.7567996382713318,0.2369203120470047,0.2120932340621948,291.7583312988281,297.1499938964844,293.1499938964844,0.2535700798034668,-5137.80712890625,304.0278015136719,0.8281860947608948,0.3115992248058319,0.2928769290447235,291.9075927734375,297.1499938964844,293.1499938964844,0.3145773708820343,-4496.4453125,304.02008056640625,0.8750006556510925,0.3684915602207184,0.2564511299133301,291.7160339355469,297.1499938964844,293.1499938964844,0.2839296758174896,-5619.22705078125,304.0164794921875,0.8521480560302734,0.3412877917289734,0.3205700516700744,292.11541748046875,297.1499938964844,293.1499938964844,0.0145153859630227,-3922.1259765625,303.1063842773437,0.427366554737091,0.050000000745058,0.2382590770721435,289.5301208496094,291.1499938964844,258.11090087890625,257.4810791015625,279.15313720703125,292.11181640625,289.50146484375,1.0,0.3476074934005737,0.5546137690544128,0.5546137690544128,0.9966296553611756,1.0,-1.584478735923767,0.6044094562530518,0.9800692796707152,0.1150964796543121,0.0,0.0,1.0,85.04501342773438,138.0,-446.73968505859375,-15825.990234375,455.2808532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.207275390625,303.3894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17423.119140625,19080.0,0.0,0.0,0.3217928409576416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3425296545028689,1.3425445556640625,-1.4885202290315648e-05,0.0,0.0003265788254793,0.0,0.0,269.0469665527344,0.0,0.0,0.0,0.7488620281219482,4.0,0.0,1.0
370200,291.8559265136719,297.1499938964844,293.1499938964844,0.1807255297899246,-3728.0576171875,304.056640625,0.7567996382713318,0.2369203120470047,0.2120932340621948,291.7583312988281,297.1499938964844,293.1499938964844,0.2535700798034668,-5137.80712890625,304.0278015136719,0.8281860947608948,0.3115992248058319,0.2928769290447235,291.9075927734375,297.1499938964844,293.1499938964844,0.3145773708820343,-4496.4453125,304.02008056640625,0.8750006556510925,0.3684915602207184,0.2564511299133301,291.7160339355469,297.1499938964844,293.1499938964844,0.2839296758174896,-5619.22705078125,304.0164794921875,0.8521480560302734,0.3412877917289734,0.3205700516700744,292.11541748046875,297.1499938964844,293.1499938964844,0.0145153859630227,-3922.1259765625,303.1063842773437,0.427366554737091,0.050000000745058,0.2382590770721435,289.5301208496094,291.1499938964844,258.11090087890625,257.4810791015625,279.15313720703125,292.11181640625,289.50146484375,1.0,0.3476074934005737,0.5546137690544128,0.5546137690544128,0.9966296553611756,1.0,-1.584478735923767,0.6044094562530518,0.9800692796707152,0.1150964796543121,0.0,0.0,1.0,85.04501342773438,138.0,-446.73968505859375,-15825.990234375,455.2808532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.207275390625,303.3894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17423.119140625,19080.0,0.0,0.0,0.3217928409576416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3425296545028689,1.3425445556640625,-1.4885202290315648e-05,0.0,0.0003265788254793,0.0,0.0,269.0469665527344,0.0,0.0,0.0,0.7488620281219482,4.0,0.0,1.0
370260,291.9488220214844,297.1499938964844,293.1499938964844,0.2000602483749389,-4045.211181640625,304.0556030273437,0.7537901997566223,0.2508612275123596,0.2252342253923416,291.84576416015625,297.1499938964844,293.1499938964844,0.2798368632793426,-5557.13623046875,304.0248413085937,0.8242418169975281,0.3291219472885132,0.3100595474243164,291.9908752441406,297.1499938964844,293.1499938964844,0.3403054177761078,-4784.40673828125,304.02056884765625,0.8656523823738098,0.3830732703208923,0.267020970582962,291.8035888671875,297.1499938964844,293.1499938964844,0.3126952052116394,-6066.3818359375,304.0131530761719,0.8474305868148804,0.3598561286926269,0.3387401401996612,292.1839294433594,297.1499938964844,293.1499938964844,0.015690267086029,-4097.640625,303.277099609375,0.4147536158561706,0.050000000745058,0.2403276115655899,289.2094421386719,291.1499938964844,258.1141357421875,257.4799499511719,279.1468505859375,292.1806030273437,289.18817138671875,1.0,0.3673549592494964,0.553937554359436,0.553937554359436,0.9979777932167052,1.0,-1.6578679084777832,0.6348187327384949,1.023049235343933,0.1257718503475189,0.0,0.0,1.0,97.29396057128906,126.0,-426.9609069824219,-16170.3349609375,533.3626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7845153808594,303.0086364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18733.994140625,19080.0,0.0,0.0,0.3547918796539306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3921254873275757,1.3921414613723757,-1.600525138201192e-05,0.0,0.0003600686613935,0.0,0.0,299.9791259765625,0.0,0.0,0.0,0.7605422139167786,4.0,0.0,1.0
370320,291.9488220214844,297.1499938964844,293.1499938964844,0.2000602483749389,-4045.211181640625,304.0556030273437,0.7537901997566223,0.2508612275123596,0.2252342253923416,291.84576416015625,297.1499938964844,293.1499938964844,0.2798368632793426,-5557.13623046875,304.0248413085937,0.8242418169975281,0.3291219472885132,0.3100595474243164,291.9908752441406,297.1499938964844,293.1499938964844,0.3403054177761078,-4784.40673828125,304.02056884765625,0.8656523823738098,0.3830732703208923,0.267020970582962,291.8035888671875,297.1499938964844,293.1499938964844,0.3126952052116394,-6066.3818359375,304.0131530761719,0.8474305868148804,0.3598561286926269,0.3387401401996612,292.1839294433594,297.1499938964844,293.1499938964844,0.015690267086029,-4097.640625,303.277099609375,0.4147536158561706,0.050000000745058,0.2403276115655899,289.2094421386719,291.1499938964844,258.1141357421875,257.4799499511719,279.1468505859375,292.1806030273437,289.18817138671875,1.0,0.3673549592494964,0.553937554359436,0.553937554359436,0.9979777932167052,1.0,-1.6578679084777832,0.6348187327384949,1.023049235343933,0.1257718503475189,0.0,0.0,1.0,97.29396057128906,126.0,-426.9609069824219,-16170.3349609375,533.3626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7845153808594,303.0086364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18733.994140625,19080.0,0.0,0.0,0.3547918796539306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3921254873275757,1.3921414613723757,-1.600525138201192e-05,0.0,0.0003600686613935,0.0,0.0,299.9791259765625,0.0,0.0,0.0,0.7605422139167786,4.0,0.0,1.0
370380,292.0351257324219,297.1499938964844,293.1499938964844,0.2178592830896377,-4329.388671875,304.0574951171875,0.7609591484069824,0.2637852430343628,0.2371708899736404,291.9272766113281,297.1499938964844,293.1499938964844,0.3043801486492157,-5938.1357421875,304.0257873535156,0.8312944173812866,0.3456301689147949,0.325985848903656,292.06805419921875,297.1499938964844,293.1499938964844,0.3639087080955505,-5041.943359375,304.0245056152344,0.8695202469825745,0.3967845439910888,0.2768102288246155,291.885498046875,297.1499938964844,293.1499938964844,0.3395722508430481,-6472.560546875,304.0141296386719,0.8545469045639038,0.3773526549339294,0.3555997014045715,292.2496032714844,297.1499938964844,293.1499938964844,0.016664408147335,-4227.79833984375,303.4413146972656,0.4111496210098266,0.050000000745058,0.2410380542278289,288.9645080566406,291.1499938964844,258.1196594238281,257.4818420410156,279.1451416015625,292.2466125488281,288.9510498046875,1.0,0.37865149974823,0.5533421635627747,0.5533421635627747,0.9993259310722352,1.0,-1.7241668701171875,0.6624383926391602,1.061728596687317,0.1355812549591064,0.0,0.0,1.0,102.23473358154295,114.0,-339.64453125,-16591.9765625,591.1770629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.77490234375,302.9460144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18984.052734375,19080.0,0.0,0.0,0.3844877779483795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4013855457305908,1.4014018774032593,-1.621888623049017e-05,0.0,0.0003902062308043,0.0,0.0,306.0052490234375,0.0,0.0,0.0,0.7651873826980591,4.0,0.0,1.0
