time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.0351257324219,297.1499938964844,293.1499938964844,0.2178592830896377,-4329.388671875,304.0574951171875,0.7609591484069824,0.2637852430343628,0.2371708899736404,291.9272766113281,297.1499938964844,293.1499938964844,0.3043801486492157,-5938.1357421875,304.0257873535156,0.8312944173812866,0.3456301689147949,0.325985848903656,292.06805419921875,297.1499938964844,293.1499938964844,0.3639087080955505,-5041.943359375,304.0245056152344,0.8695202469825745,0.3967845439910888,0.2768102288246155,291.885498046875,297.1499938964844,293.1499938964844,0.3395722508430481,-6472.560546875,304.0141296386719,0.8545469045639038,0.3773526549339294,0.3555997014045715,292.2496032714844,297.1499938964844,293.1499938964844,0.016664408147335,-4227.79833984375,303.4413146972656,0.4111496210098266,0.050000000745058,0.2410380542278289,288.9645080566406,291.1499938964844,258.1196594238281,257.4818420410156,279.1451416015625,292.2466125488281,288.9510498046875,1.0,0.37865149974823,0.5533421635627747,0.5533421635627747,0.9993259310722352,1.0,-1.7241668701171875,0.6624383926391602,1.061728596687317,0.1355812549591064,0.0,0.0,1.0,102.23473358154295,114.0,-339.64453125,-16591.9765625,591.1770629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.77490234375,302.9460144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18984.052734375,19080.0,0.0,0.0,0.3844877779483795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4013855457305908,1.4014018774032593,-1.621888623049017e-05,0.0,0.0003902062308043,0.0,0.0,306.0052490234375,0.0,0.0,0.0,0.7651873826980591,4.0,0.0,1.0
370500,292.0758361816406,297.1499938964844,293.1499938964844,0.2259401828050613,-4455.775390625,304.05963134765625,0.767300546169281,0.2699130475521087,0.2427436262369156,291.9659118652344,297.1499938964844,293.1499938964844,0.3156429231166839,-6109.28466796875,304.0279235839844,0.8377075791358948,0.35353484749794,0.3335216045379638,292.1045837402344,297.1499938964844,293.1499938964844,0.3744727671146393,-5154.85546875,304.02813720703125,0.8748825788497925,0.4033175706863403,0.2814119458198547,291.9244079589844,297.1499938964844,293.1499938964844,0.3518991768360138,-6654.87646484375,304.01641845703125,0.8612896203994751,0.385731041431427,0.3635824918746948,292.2806701660156,297.1499938964844,293.1499938964844,0.0170572120696306,-4274.35986328125,303.5228881835937,0.4114246368408203,0.050000000745058,0.2409802675247192,288.880859375,291.1499938964844,258.1232604980469,257.4839172363281,279.14501953125,292.2778625488281,288.8713073730469,1.0,0.3821372091770172,0.5530827045440674,0.5530827045440674,1.0,1.0,-1.7549445629119873,0.6753209233283997,1.0796235799789429,0.1401778310537338,0.0,0.0,1.0,102.47767639160156,114.0,-278.34893798828125,-16851.099609375,613.1429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.88848876953125,303.0189819335937,278.1499938964844,0.0,18000.0,313.1499938964844,19029.63671875,20160.0,0.0,0.0,0.3979978859424591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.403067111968994,1.403083324432373,-1.625783261260949e-05,0.0,0.0004039172490593,0.0,0.0,307.10809326171875,0.0,0.0,0.0,0.7810309529304504,4.0,0.0,1.0
370560,292.114990234375,297.1499938964844,293.1499938964844,0.2331644892692566,-4566.9169921875,304.0629577636719,0.7751045823097229,0.2758308351039886,0.2480838596820831,292.0031433105469,297.1499938964844,293.1499938964844,0.3257865607738495,-6260.84619140625,304.0317077636719,0.845660388469696,0.3612171113491058,0.3408013582229614,292.1398010253906,297.1499938964844,293.1499938964844,0.3837024867534637,-5251.7197265625,304.0335388183594,0.8820104002952576,0.4096410572528839,0.2858353555202484,291.96197509765625,297.1499938964844,293.1499938964844,0.3629882335662842,-6816.0888671875,304.02056884765625,0.8697319626808167,0.3938737213611603,0.3712967932224273,292.31060791015625,297.1499938964844,293.1499938964844,0.0173613335937261,-4305.04296875,303.6042175292969,0.4127300381660461,0.050000000745058,0.2407155185937881,288.8376770019531,291.1499938964844,258.1274719238281,257.4867858886719,279.1450500488281,292.3079528808594,288.8342590332031,1.0,0.3845154941082001,0.5528351068496704,0.5528351068496704,1.0,1.0,-1.7843513488769531,0.6876792907714844,1.0966720581054688,0.1446058452129364,0.0,0.0,1.0,101.6022720336914,102.0,-188.55636596679688,-17211.23828125,631.3203735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0506896972656,303.1769104003906,278.1499938964844,0.0,18000.0,313.1499938964844,19795.87109375,20160.0,0.0,0.0,0.4107435941696167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4310357570648191,1.4310526847839355,-1.6912457795115188e-05,0.0,0.0004168525338172,0.0,0.0,325.8424072265625,0.0,0.0,0.0,0.781802773475647,4.0,0.0,1.0
370620,292.1888732910156,297.1499938964844,293.1499938964844,0.2461007386445999,-4762.6904296875,304.0704345703125,0.7945774793624878,0.2870643734931946,0.2581143081188202,292.0738220214844,297.1499938964844,293.1499938964844,0.3441664576530456,-6530.931640625,304.04052734375,0.8659738302230835,0.3759393692016601,0.3546392917633056,292.20660400390625,297.1499938964844,293.1499938964844,0.3999220132827759,-5419.1865234375,304.0453491210937,0.9008727073669434,0.421684205532074,0.2941762506961822,292.0334167480469,297.1499938964844,293.1499938964844,0.3830635249614715,-7103.08740234375,304.0303039550781,0.8911985158920288,0.4094796180725097,0.3859674036502838,292.3664245605469,297.1499938964844,293.1499938964844,0.0178194679319858,-4341.52880859375,303.764404296875,0.4181065857410431,0.050000000745058,0.2397081106901168,288.8078308105469,291.1499938964844,258.1375732421875,257.4949035644531,279.1455078125,292.3641052246094,288.80816650390625,1.0,0.3867034018039703,0.5524066090583801,0.5524066090583801,1.0,1.0,-1.839428424835205,0.7109290361404419,1.1284993886947632,0.152958482503891,0.0,0.0,1.0,97.2605972290039,90.0,-69.22969055175781,-17854.697265625,658.0922241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4955139160156,303.534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,20061.31640625,20160.0,0.0,0.0,0.4338472783565521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405983686447144,1.4406155347824097,-1.7139240299002267e-05,0.0,0.0004402998310979,0.0,0.0,332.4183044433594,0.0,0.0,0.0,0.786594569683075,4.0,0.0,1.0
370680,292.1888732910156,297.1499938964844,293.1499938964844,0.2461007386445999,-4762.6904296875,304.0704345703125,0.7945774793624878,0.2870643734931946,0.2581143081188202,292.0738220214844,297.1499938964844,293.1499938964844,0.3441664576530456,-6530.931640625,304.04052734375,0.8659738302230835,0.3759393692016601,0.3546392917633056,292.20660400390625,297.1499938964844,293.1499938964844,0.3999220132827759,-5419.1865234375,304.0453491210937,0.9008727073669434,0.421684205532074,0.2941762506961822,292.0334167480469,297.1499938964844,293.1499938964844,0.3830635249614715,-7103.08740234375,304.0303039550781,0.8911985158920288,0.4094796180725097,0.3859674036502838,292.3664245605469,297.1499938964844,293.1499938964844,0.0178194679319858,-4341.52880859375,303.764404296875,0.4181065857410431,0.050000000745058,0.2397081106901168,288.8078308105469,291.1499938964844,258.1375732421875,257.4949035644531,279.1455078125,292.3641052246094,288.80816650390625,1.0,0.3867034018039703,0.5524066090583801,0.5524066090583801,1.0,1.0,-1.839428424835205,0.7109290361404419,1.1284993886947632,0.152958482503891,0.0,0.0,1.0,97.2605972290039,90.0,-69.22969055175781,-17854.697265625,658.0922241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4955139160156,303.534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,20061.31640625,20160.0,0.0,0.0,0.4338472783565521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405983686447144,1.4406155347824097,-1.7139240299002267e-05,0.0,0.0004402998310979,0.0,0.0,332.4183044433594,0.0,0.0,0.0,0.786594569683075,4.0,0.0,1.0
370740,292.2571105957031,297.1499938964844,293.1499938964844,0.2571608126163482,-4926.64013671875,304.0785217285156,0.8180986046791077,0.29757159948349,0.2673829197883606,292.13946533203125,297.1499938964844,293.1499938964844,0.3601571917533874,-6761.1103515625,304.0503845214844,0.8922527432441711,0.3898820579051971,0.3676239550113678,292.2685852050781,297.1499938964844,293.1499938964844,0.4134113490581512,-5555.58349609375,304.0577392578125,0.9275147914886476,0.4330077171325683,0.3019288182258606,292.1000061035156,297.1499938964844,293.1499938964844,0.4005089998245239,-7347.37060546875,304.0411376953125,0.9194864630699158,0.4242646396160126,0.3997437357902527,292.4162292480469,297.1499938964844,293.1499938964844,0.0181152448058128,-4352.037109375,303.9229431152344,0.427376240491867,0.050000000745058,0.2382449060678482,288.8363037109375,291.1499938964844,258.1499938964844,257.5062255859375,279.14605712890625,292.41424560546875,288.8399658203125,1.0,0.3864093124866485,0.5520418286323547,0.5520418286323547,1.0,1.0,-1.8902400732040403,0.732481837272644,1.1577582359313965,0.1607078611850738,0.0,0.0,1.0,90.43877410888672,78.0,20.42123985290528,-18526.7265625,674.6926879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0456237792969,303.9786682128906,278.1499938964844,0.0,18000.0,313.1499938964844,20133.5390625,21240.0,0.0,0.0,0.4538842737674713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431891441345217,1.4432063102722168,-1.7200942238559946e-05,0.0,0.000460634852061,0.0,0.0,334.2149963378906,0.0,0.0,0.0,0.8028923869132996,4.0,0.0,1.0
370800,292.2571105957031,297.1499938964844,293.1499938964844,0.2571608126163482,-4926.64013671875,304.0785217285156,0.8180986046791077,0.29757159948349,0.2673829197883606,292.13946533203125,297.1499938964844,293.1499938964844,0.3601571917533874,-6761.1103515625,304.0503845214844,0.8922527432441711,0.3898820579051971,0.3676239550113678,292.2685852050781,297.1499938964844,293.1499938964844,0.4134113490581512,-5555.58349609375,304.0577392578125,0.9275147914886476,0.4330077171325683,0.3019288182258606,292.1000061035156,297.1499938964844,293.1499938964844,0.4005089998245239,-7347.37060546875,304.0411376953125,0.9194864630699158,0.4242646396160126,0.3997437357902527,292.4162292480469,297.1499938964844,293.1499938964844,0.0181152448058128,-4352.037109375,303.9229431152344,0.427376240491867,0.050000000745058,0.2382449060678482,288.8363037109375,291.1499938964844,258.1499938964844,257.5062255859375,279.14605712890625,292.41424560546875,288.8399658203125,1.0,0.3864093124866485,0.5520418286323547,0.5520418286323547,1.0,1.0,-1.8902400732040403,0.732481837272644,1.1577582359313965,0.1607078611850738,0.0,0.0,1.0,90.43877410888672,78.0,20.42123985290528,-18526.7265625,674.6926879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0456237792969,303.9786682128906,278.1499938964844,0.0,18000.0,313.1499938964844,20133.5390625,21240.0,0.0,0.0,0.4538842737674713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431891441345217,1.4432063102722168,-1.7200942238559946e-05,0.0,0.000460634852061,0.0,0.0,334.2149963378906,0.0,0.0,0.0,0.8028923869132996,4.0,0.0,1.0
370860,292.3202514648437,297.1499938964844,293.1499938964844,0.2659951746463775,-5054.32958984375,304.08758544921875,0.8447930812835693,0.307384580373764,0.2759652435779571,292.2005920410156,297.1499938964844,293.1499938964844,0.3732410371303558,-6944.978515625,304.0617370605469,0.9266425967216492,0.4030882120132446,0.3798426687717438,292.326171875,297.1499938964844,293.1499938964844,0.4236616492271423,-5656.2255859375,304.07135009765625,0.9609594345092772,0.4436569809913635,0.3091598153114319,292.1620483398437,297.1499938964844,293.1499938964844,0.4147560000419616,-7542.08837890625,304.0536499023437,0.9562042355537416,0.4382810890674591,0.4127216041088104,292.4603271484375,297.1499938964844,293.1499938964844,0.0182373411953449,-4335.87841796875,304.07958984375,0.4417297840118408,0.050000000745058,0.2364824414253235,288.9352722167969,291.1499938964844,258.1656188964844,257.5220947265625,279.1466979980469,292.4585876464844,288.9418640136719,1.0,0.3844165205955505,0.551741898059845,0.551741898059845,1.0,1.0,-1.9373656511306765,0.7525689005851746,1.184796690940857,0.1679293662309646,0.0,0.0,1.0,81.97588348388672,81.0,108.845458984375,-19297.154296875,683.4750366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6127319335937,304.4892272949219,278.1499938964844,0.0,18000.0,313.1499938964844,21062.65625,21240.0,0.0,0.0,0.4714967310428619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761135578155518,1.476131558418274,-1.7994725567405112e-05,0.0,0.0004785092605743,0.0,0.0,357.61492919921875,0.0,0.0,0.0,0.8061052560806274,4.0,0.0,1.0
370920,292.3202514648437,297.1499938964844,293.1499938964844,0.2659951746463775,-5054.32958984375,304.08758544921875,0.8447930812835693,0.307384580373764,0.2759652435779571,292.2005920410156,297.1499938964844,293.1499938964844,0.3732410371303558,-6944.978515625,304.0617370605469,0.9266425967216492,0.4030882120132446,0.3798426687717438,292.326171875,297.1499938964844,293.1499938964844,0.4236616492271423,-5656.2255859375,304.07135009765625,0.9609594345092772,0.4436569809913635,0.3091598153114319,292.1620483398437,297.1499938964844,293.1499938964844,0.4147560000419616,-7542.08837890625,304.0536499023437,0.9562042355537416,0.4382810890674591,0.4127216041088104,292.4603271484375,297.1499938964844,293.1499938964844,0.0182373411953449,-4335.87841796875,304.07958984375,0.4417297840118408,0.050000000745058,0.2364824414253235,288.9352722167969,291.1499938964844,258.1656188964844,257.5220947265625,279.1466979980469,292.4585876464844,288.9418640136719,1.0,0.3844165205955505,0.551741898059845,0.551741898059845,1.0,1.0,-1.9373656511306765,0.7525689005851746,1.184796690940857,0.1679293662309646,0.0,0.0,1.0,81.97588348388672,81.0,108.845458984375,-19297.154296875,683.4750366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6127319335937,304.4892272949219,278.1499938964844,0.0,18000.0,313.1499938964844,21062.65625,21240.0,0.0,0.0,0.4714967310428619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761135578155518,1.476131558418274,-1.7994725567405112e-05,0.0,0.0004785092605743,0.0,0.0,357.61492919921875,0.0,0.0,0.0,0.8061052560806274,4.0,0.0,1.0
370980,292.3792724609375,297.1499938964844,293.1499938964844,0.2740886211395263,-5170.60400390625,304.0948486328125,0.8707805275917053,0.3164380192756653,0.2839726507663727,292.2579040527344,297.1499938964844,293.1499938964844,0.3854582905769348,-7115.8154296875,304.0707397460937,0.9599090218544006,0.4155172109603882,0.3914322853088379,292.38006591796875,297.1499938964844,293.1499938964844,0.433033138513565,-5748.33544921875,304.08184814453125,0.9870352149009703,0.4536007344722748,0.3159747719764709,292.22027587890625,297.1499938964844,293.1499938964844,0.4280643463134765,-7723.21240234375,304.0635070800781,0.9852581024169922,0.4515006244182586,0.425048828125,292.5006103515625,297.1499938964844,293.1499938964844,0.0200864002108573,-4529.90283203125,304.14508056640625,0.4699768424034118,0.0550519153475761,0.247986152768135,289.031982421875,291.1499938964844,258.1850891113281,257.54351806640625,279.1435241699219,292.4989013671875,289.0364685058594,1.0,0.3868862092494964,0.5510344505310059,0.5510344505310059,1.0,1.0,-1.9976640939712524,0.7780583500862122,1.219605803489685,0.1765920519828796,0.0,0.0,1.0,75.81587982177734,99.0,118.5840301513672,-20060.044921875,710.7705688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1700439453125,304.9335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,21193.052734375,21240.0,0.0,0.0,0.4869439601898193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806756973266602,1.480693817138672,-1.810613139241468e-05,0.0,0.0004941862425766,0.0,0.0,360.9410400390625,0.0,0.0,0.0,0.8083869218826294,4.0,0.0,1.0
371040,292.3792724609375,297.1499938964844,293.1499938964844,0.2740886211395263,-5170.60400390625,304.0948486328125,0.8707805275917053,0.3164380192756653,0.2839726507663727,292.2579040527344,297.1499938964844,293.1499938964844,0.3854582905769348,-7115.8154296875,304.0707397460937,0.9599090218544006,0.4155172109603882,0.3914322853088379,292.38006591796875,297.1499938964844,293.1499938964844,0.433033138513565,-5748.33544921875,304.08184814453125,0.9870352149009703,0.4536007344722748,0.3159747719764709,292.22027587890625,297.1499938964844,293.1499938964844,0.4280643463134765,-7723.21240234375,304.0635070800781,0.9852581024169922,0.4515006244182586,0.425048828125,292.5006103515625,297.1499938964844,293.1499938964844,0.0200864002108573,-4529.90283203125,304.14508056640625,0.4699768424034118,0.0550519153475761,0.247986152768135,289.031982421875,291.1499938964844,258.1850891113281,257.54351806640625,279.1435241699219,292.4989013671875,289.0364685058594,1.0,0.3868862092494964,0.5510344505310059,0.5510344505310059,1.0,1.0,-1.9976640939712524,0.7780583500862122,1.219605803489685,0.1765920519828796,0.0,0.0,1.0,75.81587982177734,99.0,118.5840301513672,-20060.044921875,710.7705688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1700439453125,304.9335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,21193.052734375,21240.0,0.0,0.0,0.4869439601898193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806756973266602,1.480693817138672,-1.810613139241468e-05,0.0,0.0004941862425766,0.0,0.0,360.9410400390625,0.0,0.0,0.0,0.8083869218826294,4.0,0.0,1.0
371100,292.4076538085937,297.1499938964844,293.1499938964844,0.2783322930335998,-5232.09326171875,304.09716796875,0.8802326321601868,0.3206249177455902,0.2877431511878967,292.2855529785156,297.1499938964844,293.1499938964844,0.3919207155704498,-7206.8876953125,304.0733642578125,0.9705649614334106,0.4213868677616119,0.3969765603542328,292.4059753417969,297.1499938964844,293.1499938964844,0.4381600022315979,-5799.71484375,304.0848999023437,0.9945953488349916,0.4582639634609222,0.319220095872879,292.2483825683594,297.1499938964844,293.1499938964844,0.4351231455802917,-7820.12353515625,304.0663757324219,0.9938727617263794,0.4577596485614776,0.4309563934803009,292.52325439453125,297.1499938964844,293.1499938964844,0.0232237484306097,-4853.38427734375,304.1402587890625,0.4871645867824554,0.058835532516241,0.2658585608005523,289.0559387207031,291.1499938964844,258.1962280273437,257.5561828613281,279.14080810546875,292.5213928222656,289.0581970214844,1.0,0.3918981850147247,0.550361692905426,0.550361692905426,1.0,1.0,-2.041300058364868,0.7962837219238281,1.2450164556503296,0.1828062534332275,0.0,0.0,1.0,74.74774932861328,99.0,89.41040802001953,-20498.283203125,743.0546264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4164428710937,305.11090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.865234375,22320.0,0.0,0.0,0.4941888153553009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481472373008728,1.4814904928207395,-1.8125620044884272e-05,0.0,0.0005015388596802,0.0,0.0,361.5239868164063,0.0,0.0,0.0,0.8237854242324829,4.0,0.0,1.0
371160,292.4355163574219,297.1499938964844,293.1499938964844,0.2822344601154327,-5288.10498046875,304.09967041015625,0.8825486302375793,0.3245589137077331,0.2913955450057983,292.3127136230469,297.1499938964844,293.1499938964844,0.3979523777961731,-7291.14306640625,304.07635498046875,0.9732593297958374,0.4270054996013641,0.4023965299129486,292.4313659667969,297.1499938964844,293.1499938964844,0.4428402781486511,-5846.1611328125,304.0882568359375,0.99583238363266,0.4627023935317993,0.3223924338817596,292.2759704589844,297.1499938964844,293.1499938964844,0.4417119920253753,-7909.7841796875,304.0696105957031,0.9959689378738404,0.4637629687786102,0.4367356598377228,292.547607421875,297.1499938964844,293.1499938964844,0.0265272166579961,-5142.68310546875,304.1360778808594,0.4963237047195434,0.0619907043874263,0.2814964950084686,289.08740234375,291.1499938964844,258.2082214355469,257.5700988769531,279.14019775390625,292.54571533203125,289.091064453125,1.0,0.3984450399875641,0.5498171448707581,0.5498171448707581,1.0,1.0,-2.0817251205444336,0.813266396522522,1.2684588432312012,0.1886468231678009,0.0,0.0,1.0,76.13885498046875,117.0,90.97635650634766,-20984.73046875,782.4459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6244506835937,305.2997131347656,278.1499938964844,0.0,18000.0,313.1499938964844,21984.6328125,22320.0,0.0,0.0,0.5013616681098938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080745220184326,1.5080933570861816,-1.878240982478019e-05,0.0,0.0005088183679617,0.0,0.0,381.35107421875,0.0,0.0,0.0,0.823797881603241,4.0,0.0,1.0
371220,292.48974609375,297.1499938964844,293.1499938964844,0.2901746332645416,-5402.5400390625,304.1031799316406,0.8721708059310913,0.3316618502140045,0.2982126474380493,292.3657531738281,297.1499938964844,293.1499938964844,0.4103902876377105,-7465.408203125,304.0801086425781,0.96282297372818,0.4374605715274811,0.4127157032489776,292.4808349609375,297.1499938964844,293.1499938964844,0.4527249634265899,-5945.265625,304.09228515625,0.985499918460846,0.4708810150623321,0.3284094035625458,292.3298645019531,297.1499938964844,293.1499938964844,0.4553372859954834,-8095.85107421875,304.0736389160156,0.9874187707901,0.4749786853790283,0.4477629065513611,292.5979309082031,297.1499938964844,293.1499938964844,0.0314005948603153,-5576.1298828125,304.132568359375,0.501571536064148,0.0670544803142547,0.3072014451026916,289.1178894042969,291.1499938964844,258.23468017578125,257.6015014648437,279.1419982910156,292.5960693359375,289.1190185546875,1.0,0.4146747887134552,0.549089252948761,0.549089252948761,1.0,1.0,-2.153644323348999,0.8438056111335754,1.3098386526107788,0.1992497444152832,0.0,0.0,1.0,84.23255157470703,135.0,49.623138427734375,-21700.484375,876.5040893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9784545898437,305.5595397949219,278.1499938964844,0.0,18000.0,313.1499938964844,22232.853515625,22320.0,0.0,0.0,0.5151951909065247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165642499923706,1.5165832042694092,-1.8994476704392586e-05,0.0,0.0005228576483204,0.0,0.0,387.827880859375,0.0,0.0,0.0,0.8280395269393921,4.0,0.0,1.0
371280,292.48974609375,297.1499938964844,293.1499938964844,0.2901746332645416,-5402.5400390625,304.1031799316406,0.8721708059310913,0.3316618502140045,0.2982126474380493,292.3657531738281,297.1499938964844,293.1499938964844,0.4103902876377105,-7465.408203125,304.0801086425781,0.96282297372818,0.4374605715274811,0.4127157032489776,292.4808349609375,297.1499938964844,293.1499938964844,0.4527249634265899,-5945.265625,304.09228515625,0.985499918460846,0.4708810150623321,0.3284094035625458,292.3298645019531,297.1499938964844,293.1499938964844,0.4553372859954834,-8095.85107421875,304.0736389160156,0.9874187707901,0.4749786853790283,0.4477629065513611,292.5979309082031,297.1499938964844,293.1499938964844,0.0314005948603153,-5576.1298828125,304.132568359375,0.501571536064148,0.0670544803142547,0.3072014451026916,289.1178894042969,291.1499938964844,258.23468017578125,257.6015014648437,279.1419982910156,292.5960693359375,289.1190185546875,1.0,0.4146747887134552,0.549089252948761,0.549089252948761,1.0,1.0,-2.153644323348999,0.8438056111335754,1.3098386526107788,0.1992497444152832,0.0,0.0,1.0,84.23255157470703,135.0,49.623138427734375,-21700.484375,876.5040893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9784545898437,305.5595397949219,278.1499938964844,0.0,18000.0,313.1499938964844,22232.853515625,22320.0,0.0,0.0,0.5151951909065247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165642499923706,1.5165832042694092,-1.8994476704392586e-05,0.0,0.0005228576483204,0.0,0.0,387.827880859375,0.0,0.0,0.0,0.8280395269393921,4.0,0.0,1.0
371340,292.5415344238281,297.1499938964844,293.1499938964844,0.2978363931179046,-5512.6611328125,304.10601806640625,0.8527759313583374,0.3378849327564239,0.3043912053108215,292.4167785644531,297.1499938964844,293.1499938964844,0.4226622581481933,-7636.62939453125,304.0829467773437,0.940110683441162,0.4469821155071258,0.4223203659057617,292.5281066894531,297.1499938964844,293.1499938964844,0.4625844955444336,-6044.1435546875,304.0950622558594,0.9637625813484192,0.4782456457614898,0.3339820802211761,292.381591796875,297.1499938964844,293.1499938964844,0.4688464701175689,-8279.607421875,304.0765686035156,0.967956244945526,0.4852617979049682,0.4580739438533783,292.6470947265625,297.1499938964844,293.1499938964844,0.0360398218035697,-5956.98095703125,304.1307067871094,0.4976681470870971,0.0710674300789833,0.3283885419368744,289.1260681152344,291.1499938964844,258.2642822265625,257.6373596191406,279.1449584960937,292.6453552246094,289.1264038085937,1.0,0.4332836866378784,0.5487321615219116,0.5487321615219116,1.0,1.0,-2.21712064743042,0.8711514472961426,1.3459690809249878,0.2088881283998489,0.0,0.0,1.0,97.16635131835938,153.0,20.043746948242188,-22311.8671875,986.2047729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28924560546875,305.77899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.439453125,23400.0,0.0,0.0,0.528139054775238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187654495239258,1.5187844038009644,-1.9049655747949142e-05,0.0,0.0005359940114431,0.0,0.0,389.51904296875,0.0,0.0,0.0,0.8441392183303833,4.0,0.0,1.0
371400,292.5415344238281,297.1499938964844,293.1499938964844,0.2978363931179046,-5512.6611328125,304.10601806640625,0.8527759313583374,0.3378849327564239,0.3043912053108215,292.4167785644531,297.1499938964844,293.1499938964844,0.4226622581481933,-7636.62939453125,304.0829467773437,0.940110683441162,0.4469821155071258,0.4223203659057617,292.5281066894531,297.1499938964844,293.1499938964844,0.4625844955444336,-6044.1435546875,304.0950622558594,0.9637625813484192,0.4782456457614898,0.3339820802211761,292.381591796875,297.1499938964844,293.1499938964844,0.4688464701175689,-8279.607421875,304.0765686035156,0.967956244945526,0.4852617979049682,0.4580739438533783,292.6470947265625,297.1499938964844,293.1499938964844,0.0360398218035697,-5956.98095703125,304.1307067871094,0.4976681470870971,0.0710674300789833,0.3283885419368744,289.1260681152344,291.1499938964844,258.2642822265625,257.6373596191406,279.1449584960937,292.6453552246094,289.1264038085937,1.0,0.4332836866378784,0.5487321615219116,0.5487321615219116,1.0,1.0,-2.21712064743042,0.8711514472961426,1.3459690809249878,0.2088881283998489,0.0,0.0,1.0,97.16635131835938,153.0,20.043746948242188,-22311.8671875,986.2047729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28924560546875,305.77899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.439453125,23400.0,0.0,0.0,0.528139054775238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187654495239258,1.5187844038009644,-1.9049655747949142e-05,0.0,0.0005359940114431,0.0,0.0,389.51904296875,0.0,0.0,0.0,0.8441392183303833,4.0,0.0,1.0
371460,292.5905456542969,297.1499938964844,293.1499938964844,0.3043157756328583,-5604.3896484375,304.1098327636719,0.8326079249382019,0.3433597981929779,0.3099915683269501,292.4654541015625,297.1499938964844,293.1499938964844,0.4334530532360077,-7784.9580078125,304.0872497558594,0.9140191674232484,0.4556873738765716,0.4312551617622375,292.57293701171875,297.1499938964844,293.1499938964844,0.4709839224815368,-6127.0380859375,304.09930419921875,0.9364789724349976,0.4849043488502502,0.3391392529010772,292.4308776855469,297.1499938964844,293.1499938964844,0.4807940125465393,-8439.716796875,304.0810546875,0.9431156516075134,0.4947344660758972,0.4677201807498932,292.6934814453125,297.1499938964844,293.1499938964844,0.0400473698973655,-6278.15234375,304.1304626464844,0.4907813668251037,0.0744025409221649,0.3467819392681122,289.1556396484375,291.1499938964844,258.29669189453125,257.6773376464844,279.14776611328125,292.69189453125,289.1564025878906,1.0,0.4528375267982483,0.5486514568328857,0.5486514568328857,1.0,1.0,-2.2744481563568115,0.896185576915741,1.378262639045715,0.21785968542099,0.0,0.0,1.0,113.10922241210938,171.0,29.741186141967773,-22964.244140625,1106.8299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5417175292969,306.00213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.5405387878417969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338625907898,1.550358533859253,-1.984992559300736e-05,0.0,0.0005485781584866,0.0,0.0,414.3205871582031,0.0,0.0,0.0,0.8465977311134338,4.0,0.0,1.0
371520,292.5905456542969,297.1499938964844,293.1499938964844,0.3043157756328583,-5604.3896484375,304.1098327636719,0.8326079249382019,0.3433597981929779,0.3099915683269501,292.4654541015625,297.1499938964844,293.1499938964844,0.4334530532360077,-7784.9580078125,304.0872497558594,0.9140191674232484,0.4556873738765716,0.4312551617622375,292.57293701171875,297.1499938964844,293.1499938964844,0.4709839224815368,-6127.0380859375,304.09930419921875,0.9364789724349976,0.4849043488502502,0.3391392529010772,292.4308776855469,297.1499938964844,293.1499938964844,0.4807940125465393,-8439.716796875,304.0810546875,0.9431156516075134,0.4947344660758972,0.4677201807498932,292.6934814453125,297.1499938964844,293.1499938964844,0.0400473698973655,-6278.15234375,304.1304626464844,0.4907813668251037,0.0744025409221649,0.3467819392681122,289.1556396484375,291.1499938964844,258.29669189453125,257.6773376464844,279.14776611328125,292.69189453125,289.1564025878906,1.0,0.4528375267982483,0.5486514568328857,0.5486514568328857,1.0,1.0,-2.2744481563568115,0.896185576915741,1.378262639045715,0.21785968542099,0.0,0.0,1.0,113.10922241210938,171.0,29.741186141967773,-22964.244140625,1106.8299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5417175292969,306.00213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.5405387878417969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338625907898,1.550358533859253,-1.984992559300736e-05,0.0,0.0005485781584866,0.0,0.0,414.3205871582031,0.0,0.0,0.0,0.8465977311134338,4.0,0.0,1.0
371580,292.6366271972656,297.1499938964844,293.1499938964844,0.3107662498950958,-5695.984375,304.1124572753906,0.8140133619308472,0.3481874465942383,0.3150621950626373,292.51153564453125,297.1499938964844,293.1499938964844,0.4443610608577728,-7934.9921875,304.0899658203125,0.8919163346290588,0.4636804163455963,0.4395697116851806,292.6151428222656,297.1499938964844,293.1499938964844,0.4796584546566009,-6213.18017578125,304.10174560546875,0.9100326299667358,0.4909649193286896,0.3439168632030487,292.4774169921875,297.1499938964844,293.1499938964844,0.4929462075233459,-8602.71875,304.0837707519531,0.9181935787200928,0.5035093426704407,0.4767575562000274,292.73651123046875,297.1499938964844,293.1499938964844,0.0437092781066894,-6572.86767578125,304.1308898925781,0.4832871854305267,0.0772364884614944,0.3631176054477691,289.1588134765625,291.1499938964844,258.3316955566406,257.7210693359375,279.1501159667969,292.7350769042969,289.1589050292969,1.0,0.4724623262882232,0.5487862229347229,0.5487862229347229,1.0,1.0,-2.326737880706787,0.9193150401115416,1.40742290019989,0.2262933552265167,0.0,0.0,1.0,130.87828063964844,189.0,9.752391815185549,-23465.048828125,1234.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7743530273437,306.167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,23358.09375,23400.0,0.0,0.0,0.5521752238273621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544683933258057,1.5544883012771606,-1.995581624214537e-05,0.0,0.0005603876779787,0.0,0.0,417.6404113769531,0.0,0.0,0.0,0.8486577868461609,4.0,0.0,1.0
371640,292.6366271972656,297.1499938964844,293.1499938964844,0.3107662498950958,-5695.984375,304.1124572753906,0.8140133619308472,0.3481874465942383,0.3150621950626373,292.51153564453125,297.1499938964844,293.1499938964844,0.4443610608577728,-7934.9921875,304.0899658203125,0.8919163346290588,0.4636804163455963,0.4395697116851806,292.6151428222656,297.1499938964844,293.1499938964844,0.4796584546566009,-6213.18017578125,304.10174560546875,0.9100326299667358,0.4909649193286896,0.3439168632030487,292.4774169921875,297.1499938964844,293.1499938964844,0.4929462075233459,-8602.71875,304.0837707519531,0.9181935787200928,0.5035093426704407,0.4767575562000274,292.73651123046875,297.1499938964844,293.1499938964844,0.0437092781066894,-6572.86767578125,304.1308898925781,0.4832871854305267,0.0772364884614944,0.3631176054477691,289.1588134765625,291.1499938964844,258.3316955566406,257.7210693359375,279.1501159667969,292.7350769042969,289.1589050292969,1.0,0.4724623262882232,0.5487862229347229,0.5487862229347229,1.0,1.0,-2.326737880706787,0.9193150401115416,1.40742290019989,0.2262933552265167,0.0,0.0,1.0,130.87828063964844,189.0,9.752391815185549,-23465.048828125,1234.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7743530273437,306.167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,23358.09375,23400.0,0.0,0.0,0.5521752238273621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544683933258057,1.5544883012771606,-1.995581624214537e-05,0.0,0.0005603876779787,0.0,0.0,417.6404113769531,0.0,0.0,0.0,0.8486577868461609,4.0,0.0,1.0
371700,292.6585693359375,297.1499938964844,293.1499938964844,0.3138415217399597,-5739.5205078125,304.1136779785156,0.8050085306167603,0.3503782749176025,0.3174110949039459,292.5335998535156,297.1499938964844,293.1499938964844,0.4496641755104065,-8007.6279296875,304.0912475585937,0.8821626305580139,0.4674315750598907,0.4435094892978668,292.6352233886719,297.1499938964844,293.1499938964844,0.4838885962963104,-6255.0859375,304.1028137207031,0.8990228176116943,0.4937930107116699,0.3461753129959106,292.4996643066406,297.1499938964844,293.1499938964844,0.4988870918750763,-8682.076171875,304.08502197265625,0.9072248339653016,0.5076588988304138,0.4810653924942016,292.7567443847656,297.1499938964844,293.1499938964844,0.045400284230709,-6709.77001953125,304.1312866210937,0.4794774055480957,0.07849682867527,0.3706317842006683,289.1573486328125,291.1499938964844,258.3500671386719,257.7442321777344,279.1511535644531,292.7554016113281,289.1573181152344,1.0,0.4821346700191498,0.5489208698272705,0.5489208698272705,1.0,1.0,-2.351203441619873,0.9302393794059752,1.420964002609253,0.2303299754858017,0.0,0.0,1.0,140.1970672607422,189.0,3.1238338947296143,-23698.03515625,1300.248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8878173828125,306.2464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,23378.828125,24480.0,0.0,0.0,0.5576757788658142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551581382751465,1.555178165435791,-1.9973531379946508e-05,0.0,0.0005659700254909,0.0,0.0,418.1966552734375,0.0,0.0,0.0,0.864001989364624,4.0,0.0,1.0
371760,292.6798400878906,297.1499938964844,293.1499938964844,0.3162826299667358,-5773.27490234375,304.1158752441406,0.7962737679481506,0.3524248898029327,0.3196397125720978,292.5550842285156,297.1499938964844,293.1499938964844,0.4541089236736297,-8067.31005859375,304.0938720703125,0.8731396198272705,0.4710231423377991,0.4473089277744293,292.6546936035156,297.1499938964844,293.1499938964844,0.4872375130653381,-6287.3818359375,304.1053161621094,0.8890244960784912,0.4964884221553802,0.3483496010303497,292.5212707519531,297.1499938964844,293.1499938964844,0.5039028525352478,-8747.7607421875,304.0877380371094,0.8977441787719727,0.5116536021232605,0.4852377474308014,292.77618408203125,297.1499938964844,293.1499938964844,0.0468995012342929,-6830.31201171875,304.1319580078125,0.4756008982658386,0.0796645060181617,0.3777549564838409,289.1757202148437,291.1499938964844,258.3690185546875,257.7681884765625,279.1520690917969,292.77490234375,289.1773376464844,1.0,0.4916581809520721,0.549095094203949,0.549095094203949,1.0,1.0,-2.3746230602264404,0.9407620429992676,1.4338611364364624,0.2342526614665985,0.0,0.0,1.0,149.71080017089844,207.0,27.28445625305176,-24018.609375,1366.6702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9851379394531,306.3543395996094,278.1499938964844,0.0,18000.0,313.1499938964844,24159.37109375,24480.0,0.0,0.0,0.5631271600723267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809059143066406,1.580926537513733,-2.064038380922284e-05,0.0,0.0005715024890378,0.0,0.0,439.3139953613281,0.0,0.0,0.0,0.8635191917419434,4.0,0.0,1.0
371820,292.72039794921875,297.1499938964844,293.1499938964844,0.3213910758495331,-5844.7578125,304.11871337890625,0.7804624438285828,0.3561054766178131,0.3237336575984955,292.5962219238281,297.1499938964844,293.1499938964844,0.4634205996990204,-8193.3798828125,304.0970153808594,0.8572068810462952,0.4777467846870422,0.4544810056686401,292.6918334960937,297.1499938964844,293.1499938964844,0.4944979548454284,-6358.517578125,304.1080627441406,0.8711926937103271,0.5015065670013428,0.3524413704872131,292.5625915527344,297.1499938964844,293.1499938964844,0.5144611597061157,-8887.201171875,304.0908508300781,0.8809729218482971,0.5192022323608398,0.4931711554527282,292.8126220703125,297.1499938964844,293.1499938964844,0.0497597344219684,-7063.95703125,304.1332092285156,0.4674212336540222,0.0817402377724647,0.3908823132514953,289.1855163574219,291.1499938964844,258.40838623046875,257.8183288574219,279.1537170410156,292.8114624023437,289.185791015625,1.0,0.510148286819458,0.5495525598526001,0.5495525598526001,1.0,1.0,-2.418368101119995,0.9606083631515504,1.4577596187591553,0.2417468875646591,0.0,0.0,1.0,169.12454223632812,225.0,13.977863311767578,-24451.55078125,1500.7490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1683959960937,306.4905700683594,278.1499938964844,0.0,18000.0,313.1499938964844,24400.216796875,24480.0,0.0,0.0,0.5735856890678406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.58876633644104,1.5887871980667114,-2.0846146071562544e-05,0.0,0.00058211653959,0.0,0.0,445.899658203125,0.0,0.0,0.0,0.8674374222755432,4.0,0.0,1.0
371880,292.72039794921875,297.1499938964844,293.1499938964844,0.3213910758495331,-5844.7578125,304.11871337890625,0.7804624438285828,0.3561054766178131,0.3237336575984955,292.5962219238281,297.1499938964844,293.1499938964844,0.4634205996990204,-8193.3798828125,304.0970153808594,0.8572068810462952,0.4777467846870422,0.4544810056686401,292.6918334960937,297.1499938964844,293.1499938964844,0.4944979548454284,-6358.517578125,304.1080627441406,0.8711926937103271,0.5015065670013428,0.3524413704872131,292.5625915527344,297.1499938964844,293.1499938964844,0.5144611597061157,-8887.201171875,304.0908508300781,0.8809729218482971,0.5192022323608398,0.4931711554527282,292.8126220703125,297.1499938964844,293.1499938964844,0.0497597344219684,-7063.95703125,304.1332092285156,0.4674212336540222,0.0817402377724647,0.3908823132514953,289.1855163574219,291.1499938964844,258.40838623046875,257.8183288574219,279.1537170410156,292.8114624023437,289.185791015625,1.0,0.510148286819458,0.5495525598526001,0.5495525598526001,1.0,1.0,-2.418368101119995,0.9606083631515504,1.4577596187591553,0.2417468875646591,0.0,0.0,1.0,169.12454223632812,225.0,13.977863311767578,-24451.55078125,1500.7490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1683959960937,306.4905700683594,278.1499938964844,0.0,18000.0,313.1499938964844,24400.216796875,24480.0,0.0,0.0,0.5735856890678406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.58876633644104,1.5887871980667114,-2.0846146071562544e-05,0.0,0.00058211653959,0.0,0.0,445.899658203125,0.0,0.0,0.0,0.8674374222755432,4.0,0.0,1.0
371940,292.7584228515625,297.1499938964844,293.1499938964844,0.3261720836162567,-5911.55908203125,304.12115478515625,0.7667983174324036,0.3592719435691833,0.327373594045639,292.6350402832031,297.1499938964844,293.1499938964844,0.4724128544330597,-8314.73046875,304.0997009277344,0.8437817096710205,0.4838992059230804,0.4611210227012634,292.7265014648437,297.1499938964844,293.1499938964844,0.501577615737915,-6427.84912109375,304.1102600097656,0.8560729622840881,0.5060777068138123,0.3562257885932922,292.60137939453125,297.1499938964844,293.1499938964844,0.524762749671936,-9022.8271484375,304.0933837890625,0.8666695356369019,0.5262132883071899,0.5006024837493896,292.8460388183594,297.1499938964844,293.1499938964844,0.0523296929895877,-7276.775390625,304.134521484375,0.4585734605789184,0.0835001096129417,0.4026154577732086,289.18536376953125,291.1499938964844,258.4495849609375,257.8711242675781,279.1551208496094,292.8450012207031,289.1854553222656,1.0,0.5278076529502869,0.5501359701156616,0.5501359701156616,1.0,1.0,-2.4582831859588623,0.9789606928825378,1.4793224334716797,0.2487847059965133,0.0,0.0,1.0,188.80186462402344,228.0,3.589951753616333,-24839.0546875,1635.2318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.35333251953125,306.62176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5832897424697876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005919649265706,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
372000,292.7584228515625,297.1499938964844,293.1499938964844,0.3261720836162567,-5911.55908203125,304.12115478515625,0.7667983174324036,0.3592719435691833,0.327373594045639,292.6350402832031,297.1499938964844,293.1499938964844,0.4724128544330597,-8314.73046875,304.0997009277344,0.8437817096710205,0.4838992059230804,0.4611210227012634,292.7265014648437,297.1499938964844,293.1499938964844,0.501577615737915,-6427.84912109375,304.1102600097656,0.8560729622840881,0.5060777068138123,0.3562257885932922,292.60137939453125,297.1499938964844,293.1499938964844,0.524762749671936,-9022.8271484375,304.0933837890625,0.8666695356369019,0.5262132883071899,0.5006024837493896,292.8460388183594,297.1499938964844,293.1499938964844,0.0523296929895877,-7276.775390625,304.134521484375,0.4585734605789184,0.0835001096129417,0.4026154577732086,289.18536376953125,291.1499938964844,258.4495849609375,257.8711242675781,279.1551208496094,292.8450012207031,289.1854553222656,1.0,0.5278076529502869,0.5501359701156616,0.5501359701156616,1.0,1.0,-2.4582831859588623,0.9789606928825378,1.4793224334716797,0.2487847059965133,0.0,0.0,1.0,188.80186462402344,228.0,3.589951753616333,-24839.0546875,1635.2318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.35333251953125,306.62176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5832897424697876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005919649265706,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
372060,292.7939147949219,297.1499938964844,293.1499938964844,0.3293706476688385,-5954.68017578125,304.1253967285156,0.759238600730896,0.3619930148124695,0.3303713500499725,292.6716003417969,297.1499938964844,293.1499938964844,0.4793596863746643,-8406.0712890625,304.1048278808594,0.8368121385574341,0.4895302057266235,0.4670218229293823,292.7588195800781,297.1499938964844,293.1499938964844,0.506672203540802,-6476.05859375,304.11492919921875,0.847875714302063,0.510252833366394,0.3595506548881531,292.6377258300781,297.1499938964844,293.1499938964844,0.5329294800758362,-9127.7138671875,304.0985717773437,0.8593241572380066,0.5327379107475281,0.5073274374008179,292.8764953613281,297.1499938964844,293.1499938964844,0.0542190559208393,-7432.4736328125,304.13653564453125,0.454416960477829,0.085021860897541,0.4120507538318634,289.2168273925781,291.1499938964844,258.4923095703125,257.9262390136719,279.1566467285156,292.8755798339844,289.2177429199219,1.0,0.5400530695915222,0.5508766770362854,0.5508766770362854,1.0,1.0,-2.492382049560547,0.9949775338172911,1.4974044561386108,0.2551074624061584,0.0,0.0,1.0,202.4013519287109,216.0,28.07026100158692,-25294.921875,1739.67041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5085754394531,306.77960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5926091074943542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.1703603124478832e-05,0.0,0.0006014229147695,0.0,0.0,473.6923828125,0.0,0.0,0.0,0.8852091431617737,4.0,0.0,1.0
372120,292.7939147949219,297.1499938964844,293.1499938964844,0.3293706476688385,-5954.68017578125,304.1253967285156,0.759238600730896,0.3619930148124695,0.3303713500499725,292.6716003417969,297.1499938964844,293.1499938964844,0.4793596863746643,-8406.0712890625,304.1048278808594,0.8368121385574341,0.4895302057266235,0.4670218229293823,292.7588195800781,297.1499938964844,293.1499938964844,0.506672203540802,-6476.05859375,304.11492919921875,0.847875714302063,0.510252833366394,0.3595506548881531,292.6377258300781,297.1499938964844,293.1499938964844,0.5329294800758362,-9127.7138671875,304.0985717773437,0.8593241572380066,0.5327379107475281,0.5073274374008179,292.8764953613281,297.1499938964844,293.1499938964844,0.0542190559208393,-7432.4736328125,304.13653564453125,0.454416960477829,0.085021860897541,0.4120507538318634,289.2168273925781,291.1499938964844,258.4923095703125,257.9262390136719,279.1566467285156,292.8755798339844,289.2177429199219,1.0,0.5400530695915222,0.5508766770362854,0.5508766770362854,1.0,1.0,-2.492382049560547,0.9949775338172911,1.4974044561386108,0.2551074624061584,0.0,0.0,1.0,202.4013519287109,216.0,28.07026100158692,-25294.921875,1739.67041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5085754394531,306.77960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5926091074943542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.1703603124478832e-05,0.0,0.0006014229147695,0.0,0.0,473.6923828125,0.0,0.0,0.0,0.8852091431617737,4.0,0.0,1.0
372180,292.8265075683594,297.1499938964844,293.1499938964844,0.3321192264556885,-5991.7958984375,304.1290283203125,0.7591234445571899,0.3644031286239624,0.3326796591281891,292.70562744140625,297.1499938964844,293.1499938964844,0.4858587384223938,-8491.5869140625,304.1090393066406,0.8377058506011963,0.494751363992691,0.4721074402332306,292.78839111328125,297.1499938964844,293.1499938964844,0.5114942789077759,-6521.95751953125,304.1185913085937,0.8479804396629333,0.5141617655754089,0.3623697459697723,292.6713256835937,297.1499938964844,293.1499938964844,0.5407378077507019,-9228.12890625,304.1026916503906,0.860522985458374,0.5388972759246826,0.5132761597633362,292.9037170410156,297.1499938964844,293.1499938964844,0.0556292943656444,-7549.88671875,304.138671875,0.4567903578281402,0.0864258557558059,0.4189145863056183,289.23162841796875,291.1499938964844,258.5362854003906,257.9833374023437,279.1581726074219,292.9029235839844,289.23248291015625,1.0,0.5447257161140442,0.551774263381958,0.551774263381958,1.0,1.0,-2.520045757293701,1.008381485939026,1.5116642713546753,0.2606335580348968,0.0,0.0,1.0,205.6822052001953,204.0,22.97746658325196,-25604.314453125,1792.9990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6711730957031,306.9053649902344,278.1499938964844,0.0,18000.0,313.1499938964844,25521.583984375,25560.0,0.0,0.0,0.6012288331985474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248639822006226,1.6248857975006104,-2.180417868657969e-05,0.0,0.0006101708277128,0.0,0.0,476.9889221191406,0.0,0.0,0.0,0.8870771527290344,4.0,0.0,1.0
