time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372240,292.8265075683594,297.1499938964844,293.1499938964844,0.3321192264556885,-5991.7958984375,304.1290283203125,0.7591234445571899,0.3644031286239624,0.3326796591281891,292.70562744140625,297.1499938964844,293.1499938964844,0.4858587384223938,-8491.5869140625,304.1090393066406,0.8377058506011963,0.494751363992691,0.4721074402332306,292.78839111328125,297.1499938964844,293.1499938964844,0.5114942789077759,-6521.95751953125,304.1185913085937,0.8479804396629333,0.5141617655754089,0.3623697459697723,292.6713256835937,297.1499938964844,293.1499938964844,0.5407378077507019,-9228.12890625,304.1026916503906,0.860522985458374,0.5388972759246826,0.5132761597633362,292.9037170410156,297.1499938964844,293.1499938964844,0.0556292943656444,-7549.88671875,304.138671875,0.4567903578281402,0.0864258557558059,0.4189145863056183,289.23162841796875,291.1499938964844,258.5362854003906,257.9833374023437,279.1581726074219,292.9029235839844,289.23248291015625,1.0,0.5447257161140442,0.551774263381958,0.551774263381958,1.0,1.0,-2.520045757293701,1.008381485939026,1.5116642713546753,0.2606335580348968,0.0,0.0,1.0,205.6822052001953,204.0,22.97746658325196,-25604.314453125,1792.9990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6711730957031,306.9053649902344,278.1499938964844,0.0,18000.0,313.1499938964844,25521.583984375,25560.0,0.0,0.0,0.6012288331985474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248639822006226,1.6248857975006104,-2.180417868657969e-05,0.0,0.0006101708277128,0.0,0.0,476.9889221191406,0.0,0.0,0.0,0.8870771527290344,4.0,0.0,1.0
372300,292.8417663574219,297.1499938964844,293.1499938964844,0.3332326114177704,-6006.64990234375,304.1307983398437,0.7607980966567993,0.3655063509941101,0.3336473703384399,292.7216796875,297.1499938964844,293.1499938964844,0.4887757003307342,-8529.7099609375,304.1111755371094,0.8399945497512817,0.4972248077392578,0.4744193255901336,292.8021545410156,297.1499938964844,293.1499938964844,0.5136327147483826,-6542.1748046875,304.12042236328125,0.8499765992164612,0.5160362124443054,0.3636482059955597,292.6871032714844,297.1499938964844,293.1499938964844,0.5443235635757446,-9273.9814453125,304.10479736328125,0.8631340265274048,0.5418604612350464,0.5160380005836487,292.9161376953125,297.1499938964844,293.1499938964844,0.0562006197869777,-7597.48876953125,304.1396789550781,0.4595805406570434,0.0871071964502334,0.4217585027217865,289.2397766113281,291.1499938964844,258.5586853027344,258.0124816894531,279.1587829589844,292.9153747558594,289.2406921386719,1.0,0.54537034034729,0.5522602200508118,0.5522602200508118,1.0,1.0,-2.532256364822388,1.0144246816635132,1.517831563949585,0.2631870806217193,0.0,0.0,1.0,204.7209625244141,204.0,23.11125946044922,-25749.150390625,1806.4488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7583923339844,306.97271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,25540.998046875,26640.0,0.0,0.0,0.6052267551422119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254818439483645,1.625503659248352,-2.1820766050950624e-05,0.0,0.0006142282509244,0.0,0.0,477.5332946777344,0.0,0.0,0.0,0.9023847579956056,4.0,0.0,1.0
372360,292.8564147949219,297.1499938964844,293.1499938964844,0.3336375951766968,-6010.86279296875,304.1335754394531,0.7632607817649841,0.3665344715118408,0.334508866071701,292.7372131347656,297.1499938964844,293.1499938964844,0.4906918406486511,-8553.2822265625,304.1147766113281,0.8431282043457031,0.4996010363101959,0.4765991270542145,292.8153686523437,297.1499938964844,293.1499938964844,0.5147737264633179,-6551.7998046875,304.12371826171875,0.852868378162384,0.51784747838974,0.3648543655872345,292.70233154296875,297.1499938964844,293.1499938964844,0.5468337535858154,-9304.5244140625,304.10845947265625,0.8666749000549316,0.5447382926940918,0.5186803340911865,292.9278259277344,297.1499938964844,293.1499938964844,0.0565938465297222,-7628.61962890625,304.1408386230469,0.463136076927185,0.0877737626433372,0.4243282079696655,289.269775390625,291.1499938964844,258.5813293457031,258.0419921875,279.1593017578125,292.9271240234375,289.2721862792969,1.0,0.5452175140380859,0.5527647733688354,0.5527647733688354,1.0,1.0,-2.5436208248138428,1.0201220512390137,1.5234986543655396,0.2656343877315521,0.0,0.0,1.0,202.60232543945312,192.0,52.363616943359375,-25987.8125,1813.7403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8334350585937,307.0702514648437,278.1499938964844,0.0,18000.0,313.1499938964844,26332.212890625,26640.0,0.0,0.0,0.6091826558113098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504671573638916,1.6504895687103271,-2.2496733436128125e-05,0.0,0.000618242949713,0.0,0.0,499.8941040039063,0.0,0.0,0.0,0.9014612436294556,4.0,0.0,1.0
372420,292.8839111328125,297.1499938964844,293.1499938964844,0.3347502648830414,-6024.67529296875,304.1371459960937,0.770002543926239,0.3683923780918121,0.3359524607658386,292.76666259765625,297.1499938964844,293.1499938964844,0.4949825406074524,-8608.251953125,304.11932373046875,0.8513689637184143,0.5040819644927979,0.4805978238582611,292.8402099609375,297.1499938964844,293.1499938964844,0.5176647305488586,-6578.376953125,304.12762451171875,0.8607375621795654,0.5212863087654114,0.3670647442340851,292.7310791015625,297.1499938964844,293.1499938964844,0.5524278879165649,-9374.9677734375,304.1129455566406,0.8759146332740784,0.5502443313598633,0.5236294865608215,292.94927978515625,297.1499938964844,293.1499938964844,0.0573735386133194,-7692.43359375,304.142578125,0.4710599482059479,0.0890515148639679,0.4287925064563751,289.3036499023437,291.1499938964844,258.6270751953125,258.10186767578125,279.1601257324219,292.9486389160156,289.3050842285156,1.0,0.5431873202323914,0.5538193583488464,0.5538193583488464,1.0,1.0,-2.5641236305236816,1.030601143836975,1.533522605895996,0.2702454328536987,0.0,0.0,1.0,195.94044494628903,180.0,46.137786865234375,-26264.03515625,1814.562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9831237792969,307.1968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,26565.978515625,26640.0,0.0,0.0,0.6166549921035767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657776951789856,1.6577997207641602,-2.269644937769044e-05,0.0,0.0006258264183998,0.0,0.0,506.565673828125,0.0,0.0,0.0,0.9050963521003724,4.0,0.0,1.0
372480,292.8839111328125,297.1499938964844,293.1499938964844,0.3347502648830414,-6024.67529296875,304.1371459960937,0.770002543926239,0.3683923780918121,0.3359524607658386,292.76666259765625,297.1499938964844,293.1499938964844,0.4949825406074524,-8608.251953125,304.11932373046875,0.8513689637184143,0.5040819644927979,0.4805978238582611,292.8402099609375,297.1499938964844,293.1499938964844,0.5176647305488586,-6578.376953125,304.12762451171875,0.8607375621795654,0.5212863087654114,0.3670647442340851,292.7310791015625,297.1499938964844,293.1499938964844,0.5524278879165649,-9374.9677734375,304.1129455566406,0.8759146332740784,0.5502443313598633,0.5236294865608215,292.94927978515625,297.1499938964844,293.1499938964844,0.0573735386133194,-7692.43359375,304.142578125,0.4710599482059479,0.0890515148639679,0.4287925064563751,289.3036499023437,291.1499938964844,258.6270751953125,258.10186767578125,279.1601257324219,292.9486389160156,289.3050842285156,1.0,0.5431873202323914,0.5538193583488464,0.5538193583488464,1.0,1.0,-2.5641236305236816,1.030601143836975,1.533522605895996,0.2702454328536987,0.0,0.0,1.0,195.94044494628903,180.0,46.137786865234375,-26264.03515625,1814.562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9831237792969,307.1968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,26565.978515625,26640.0,0.0,0.0,0.6166549921035767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657776951789856,1.6577997207641602,-2.269644937769044e-05,0.0,0.0006258264183998,0.0,0.0,506.565673828125,0.0,0.0,0.0,0.9050963521003724,4.0,0.0,1.0
372540,292.90899658203125,297.1499938964844,293.1499938964844,0.3356399536132812,-6035.732421875,304.1399230957031,0.778681755065918,0.3700397908687591,0.3371220827102661,292.79400634765625,297.1499938964844,293.1499938964844,0.4989435076713562,-8659.2255859375,304.1229248046875,0.8617711663246155,0.5082471966743469,0.4842119216918945,292.8630676269531,297.1499938964844,293.1499938964844,0.520349383354187,-6603.3115234375,304.1305847167969,0.8708524107933044,0.5244947075843811,0.3690571188926697,292.7578125,297.1499938964844,293.1499938964844,0.5577142238616943,-9441.79296875,304.116455078125,0.8874349594116211,0.5554357171058655,0.5282031297683716,292.96844482421875,297.1499938964844,293.1499938964844,0.0580211766064167,-7745.67236328125,304.1439819335937,0.4789192378520965,0.0902433022856712,0.4325105845928192,289.3307800292969,291.1499938964844,258.6733703613281,258.1625671386719,279.1606750488281,292.9678955078125,289.3321228027344,1.0,0.5396100878715515,0.5549180507659912,0.5549180507659912,1.0,1.0,-2.582226037979126,1.0400844812393188,1.542141675949097,0.2745468318462372,0.0,0.0,1.0,187.2057342529297,168.0,40.15459060668945,-26511.357421875,1802.64990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.14361572265625,307.3257751464844,278.1499938964844,0.0,18000.0,313.1499938964844,26622.271484375,27720.0,0.0,0.0,0.6233981251716614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595324277877808,1.659555196762085,-2.2744543457520194e-05,0.0,0.0006326698348857,0.0,0.0,508.1766662597656,0.0,0.0,0.0,0.9209693670272828,4.0,0.0,1.0
372600,292.90899658203125,297.1499938964844,293.1499938964844,0.3356399536132812,-6035.732421875,304.1399230957031,0.778681755065918,0.3700397908687591,0.3371220827102661,292.79400634765625,297.1499938964844,293.1499938964844,0.4989435076713562,-8659.2255859375,304.1229248046875,0.8617711663246155,0.5082471966743469,0.4842119216918945,292.8630676269531,297.1499938964844,293.1499938964844,0.520349383354187,-6603.3115234375,304.1305847167969,0.8708524107933044,0.5244947075843811,0.3690571188926697,292.7578125,297.1499938964844,293.1499938964844,0.5577142238616943,-9441.79296875,304.116455078125,0.8874349594116211,0.5554357171058655,0.5282031297683716,292.96844482421875,297.1499938964844,293.1499938964844,0.0580211766064167,-7745.67236328125,304.1439819335937,0.4789192378520965,0.0902433022856712,0.4325105845928192,289.3307800292969,291.1499938964844,258.6733703613281,258.1625671386719,279.1606750488281,292.9678955078125,289.3321228027344,1.0,0.5396100878715515,0.5549180507659912,0.5549180507659912,1.0,1.0,-2.582226037979126,1.0400844812393188,1.542141675949097,0.2745468318462372,0.0,0.0,1.0,187.2057342529297,168.0,40.15459060668945,-26511.357421875,1802.64990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.14361572265625,307.3257751464844,278.1499938964844,0.0,18000.0,313.1499938964844,26622.271484375,27720.0,0.0,0.0,0.6233981251716614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595324277877808,1.659555196762085,-2.2744543457520194e-05,0.0,0.0006326698348857,0.0,0.0,508.1766662597656,0.0,0.0,0.0,0.9209693670272828,4.0,0.0,1.0
372660,292.9320678710937,297.1499938964844,293.1499938964844,0.335455447435379,-6031.0361328125,304.1435241699219,0.7889326214790344,0.3714666366577148,0.3380589783191681,292.8195495605469,297.1499938964844,293.1499938964844,0.5012961626052856,-8687.5458984375,304.1279296875,0.8740202784538269,0.5120842456817627,0.487480103969574,292.8843994140625,297.1499938964844,293.1499938964844,0.5214690566062927,-6612.09375,304.1351013183594,0.8828288912773132,0.5274410843849182,0.3708412945270538,292.78289794921875,297.1499938964844,293.1499938964844,0.5612426996231079,-9484.3798828125,304.12164306640625,0.9007663130760192,0.5602855682373047,0.5324193835258484,292.9857177734375,297.1499938964844,293.1499938964844,0.0583750754594802,-7772.07080078125,304.1453857421875,0.486700177192688,0.0913373976945877,0.4355940520763397,289.3866577148437,291.1499938964844,258.7198791503906,258.2237854003906,279.1611022949219,292.9852294921875,289.3885192871094,1.0,0.5350412130355835,0.5560511350631714,0.5560511350631714,1.0,1.0,-2.598191976547241,1.0486717224121094,1.5495202541351318,0.2785689532756805,0.0,0.0,1.0,177.29464721679688,156.0,61.7036361694336,-26848.208984375,1782.158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2768859863281,307.4775695800781,278.1499938964844,0.0,18000.0,313.1499938964844,27572.361328125,27720.0,0.0,0.0,0.6298198699951172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888853311538696,1.688908934593201,-2.355624565097969e-05,0.0,0.0006391871138475,0.0,0.0,535.6217041015625,0.0,0.0,0.0,0.9221864938735962,4.0,0.0,1.0
372720,292.9320678710937,297.1499938964844,293.1499938964844,0.335455447435379,-6031.0361328125,304.1435241699219,0.7889326214790344,0.3714666366577148,0.3380589783191681,292.8195495605469,297.1499938964844,293.1499938964844,0.5012961626052856,-8687.5458984375,304.1279296875,0.8740202784538269,0.5120842456817627,0.487480103969574,292.8843994140625,297.1499938964844,293.1499938964844,0.5214690566062927,-6612.09375,304.1351013183594,0.8828288912773132,0.5274410843849182,0.3708412945270538,292.78289794921875,297.1499938964844,293.1499938964844,0.5612426996231079,-9484.3798828125,304.12164306640625,0.9007663130760192,0.5602855682373047,0.5324193835258484,292.9857177734375,297.1499938964844,293.1499938964844,0.0583750754594802,-7772.07080078125,304.1453857421875,0.486700177192688,0.0913373976945877,0.4355940520763397,289.3866577148437,291.1499938964844,258.7198791503906,258.2237854003906,279.1611022949219,292.9852294921875,289.3885192871094,1.0,0.5350412130355835,0.5560511350631714,0.5560511350631714,1.0,1.0,-2.598191976547241,1.0486717224121094,1.5495202541351318,0.2785689532756805,0.0,0.0,1.0,177.29464721679688,156.0,61.7036361694336,-26848.208984375,1782.158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2768859863281,307.4775695800781,278.1499938964844,0.0,18000.0,313.1499938964844,27572.361328125,27720.0,0.0,0.0,0.6298198699951172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888853311538696,1.688908934593201,-2.355624565097969e-05,0.0,0.0006391871138475,0.0,0.0,535.6217041015625,0.0,0.0,0.0,0.9221864938735962,4.0,0.0,1.0
372780,292.953369140625,297.1499938964844,293.1499938964844,0.335541158914566,-6031.052734375,304.1455383300781,0.800565242767334,0.3726667463779449,0.3387710750102997,292.8434753417969,297.1499938964844,293.1499938964844,0.5040080547332764,-8722.0654296875,304.1307373046875,0.8879868388175964,0.515602707862854,0.4904205203056335,292.9042053222656,297.1499938964844,293.1499938964844,0.5230746865272522,-6626.720703125,304.1373596191406,0.8965020775794983,0.5301522016525269,0.372437059879303,292.8063659667969,297.1499938964844,293.1499938964844,0.5652000308036804,-9534.0732421875,304.1244812011719,0.9165577292442322,0.5648213028907776,0.5363062024116516,293.0013732910156,297.1499938964844,293.1499938964844,0.0587252378463745,-7799.77685546875,304.1463317871094,0.4948099851608276,0.0923272147774696,0.4380976259708404,289.4197692871094,291.1499938964844,258.766357421875,258.2850646972656,279.16143798828125,293.0009155273437,289.4212341308594,1.0,0.5297936201095581,0.5572120547294617,0.5572120547294617,1.0,1.0,-2.612175226211548,1.0564193725585938,1.555755853652954,0.2823249101638794,0.0,0.0,1.0,166.71559143066406,144.0,49.6773567199707,-27061.205078125,1755.49951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.41314697265625,307.5915832519531,278.1499938964844,0.0,18000.0,313.1499938964844,27685.365234375,27720.0,0.0,0.0,0.6356786489486694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692342758178711,1.692366361618042,-2.3652788513572887e-05,0.0,0.0006451330264098,0.0,0.0,538.9179077148438,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
372840,292.953369140625,297.1499938964844,293.1499938964844,0.335541158914566,-6031.052734375,304.1455383300781,0.800565242767334,0.3726667463779449,0.3387710750102997,292.8434753417969,297.1499938964844,293.1499938964844,0.5040080547332764,-8722.0654296875,304.1307373046875,0.8879868388175964,0.515602707862854,0.4904205203056335,292.9042053222656,297.1499938964844,293.1499938964844,0.5230746865272522,-6626.720703125,304.1373596191406,0.8965020775794983,0.5301522016525269,0.372437059879303,292.8063659667969,297.1499938964844,293.1499938964844,0.5652000308036804,-9534.0732421875,304.1244812011719,0.9165577292442322,0.5648213028907776,0.5363062024116516,293.0013732910156,297.1499938964844,293.1499938964844,0.0587252378463745,-7799.77685546875,304.1463317871094,0.4948099851608276,0.0923272147774696,0.4380976259708404,289.4197692871094,291.1499938964844,258.766357421875,258.2850646972656,279.16143798828125,293.0009155273437,289.4212341308594,1.0,0.5297936201095581,0.5572120547294617,0.5572120547294617,1.0,1.0,-2.612175226211548,1.0564193725585938,1.555755853652954,0.2823249101638794,0.0,0.0,1.0,166.71559143066406,144.0,49.6773567199707,-27061.205078125,1755.49951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.41314697265625,307.5915832519531,278.1499938964844,0.0,18000.0,313.1499938964844,27685.365234375,27720.0,0.0,0.0,0.6356786489486694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692342758178711,1.692366361618042,-2.3652788513572887e-05,0.0,0.0006451330264098,0.0,0.0,538.9179077148438,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
372900,292.9635009765625,297.1499938964844,293.1499938964844,0.3355093002319336,-6030.08251953125,304.1463928222656,0.8068602681159973,0.373166412115097,0.3390384614467621,292.8549194335937,297.1499938964844,293.1499938964844,0.5052561163902283,-8737.97265625,304.1319885253906,0.8955997228622437,0.5172353982925415,0.4917702972888946,292.91357421875,297.1499938964844,293.1499938964844,0.5238171219825745,-6633.5283203125,304.1383056640625,0.903966784477234,0.5314227342605591,0.373172253370285,292.81756591796875,297.1499938964844,293.1499938964844,0.5670821666717529,-9557.7607421875,304.1257019042969,0.925662636756897,0.5669759511947632,0.5381377339363098,293.00860595703125,297.1499938964844,293.1499938964844,0.0588660016655921,-7810.8173828125,304.146728515625,0.4991506338119507,0.0927831456065177,0.4391484558582306,289.43463134765625,291.1499938964844,258.7895202636719,258.3156433105469,279.1615600585937,293.0081787109375,289.4360656738281,1.0,0.5269743800163269,0.5578009486198425,0.5578009486198425,1.0,1.0,-2.618464469909668,1.059993028640747,1.5584715604782104,0.2841070592403412,0.0,0.0,1.0,161.27049255371094,144.0,45.86516189575195,-27160.828125,1740.3343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.484130859375,307.6497497558594,278.1499938964844,0.0,18000.0,313.1499938964844,27703.10546875,28800.0,0.0,0.0,0.6383700370788574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692884922027588,1.692908525466919,-2.366794615227264e-05,0.0,0.0006478644208982,0.0,0.0,539.43603515625,0.0,0.0,0.0,0.9391735792160034,4.0,0.0,1.0
372960,292.9734191894531,297.1499938964844,293.1499938964844,0.3348588943481445,-6019.77978515625,304.1482238769531,0.813250720500946,0.3735794425010681,0.3392353057861328,292.8661499023437,297.1499938964844,293.1499938964844,0.505603551864624,-8740.849609375,304.1346435546875,0.9036240577697754,0.5187715291976929,0.4930340647697449,292.92266845703125,297.1499938964844,293.1499938964844,0.5236705541610718,-6630.89453125,304.1407165527344,0.9122927188873292,0.5326303839683533,0.3738657236099243,292.82843017578125,297.1499938964844,293.1499938964844,0.5679872035980225,-9567.638671875,304.12847900390625,0.9353026747703552,0.5690508484840393,0.5398962497711182,293.0155639648437,297.1499938964844,293.1499938964844,0.0588693991303443,-7808.71142578125,304.1473083496094,0.5037643313407898,0.0932132229208946,0.4400747120380401,289.4695739746094,291.1499938964844,258.81256103515625,258.3460998535156,279.1617126464844,293.01513671875,289.4721984863281,1.0,0.524045467376709,0.558395266532898,0.558395266532898,1.0,1.0,-2.6242785453796387,1.0633622407913208,1.560916304588318,0.2858239412307739,0.0,0.0,1.0,155.75958251953125,132.0,70.21540069580078,-27352.5,1724.1070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5414733886719,307.7344055175781,278.1499938964844,0.0,18000.0,313.1499938964844,28503.814453125,28800.0,0.0,0.0,0.6410690546035767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171754837036133,1.7171999216079712,-2.435202623018995e-05,0.0,0.0006506036152131,0.0,0.0,562.9915161132812,0.0,0.0,0.0,0.9378493428230286,4.0,0.0,1.0
373020,292.9926452636719,297.1499938964844,293.1499938964844,0.3340345919132232,-6006.96484375,304.1501770019531,0.8264502882957458,0.3741536438465118,0.3393916487693786,292.8878479003906,297.1499938964844,293.1499938964844,0.5070474743843079,-8758.396484375,304.1372985839844,0.9224660992622375,0.5215573906898499,0.4952819645404815,292.94000244140625,297.1499938964844,293.1499938964844,0.5242915153503418,-6635.97509765625,304.1427307128906,0.93153578042984,0.5348714590072632,0.3751215934753418,292.8492431640625,297.1499938964844,293.1499938964844,0.5707195401191711,-9601.443359375,304.13104248046875,0.9554199576377868,0.5729753375053406,0.543188214302063,293.0284729003906,297.1499938964844,293.1499938964844,0.0589634403586387,-7814.0986328125,304.1480407714844,0.5140372514724731,0.0939952880144119,0.441557765007019,289.50994873046875,291.1499938964844,258.85821533203125,258.406494140625,279.16192626953125,293.0281066894531,289.5115661621094,1.0,0.5178884863853455,0.5595998167991638,0.5595998167991638,1.0,1.0,-2.634413719177246,1.0694570541381836,1.564956545829773,0.2890472710132599,0.0,0.0,1.0,144.60824584960938,120.0,57.53730773925781,-27538.458984375,1688.69287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6529846191406,307.8353881835937,278.1499938964844,0.0,18000.0,313.1499938964844,28731.294921875,28800.0,0.0,0.0,0.6461663842201233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240140438079834,1.7240386009216309,-2.4546372515033e-05,0.0,0.0006557767046615,0.0,0.0,569.74462890625,0.0,0.0,0.0,0.941242516040802,4.0,0.0,1.0
373080,292.9926452636719,297.1499938964844,293.1499938964844,0.3340345919132232,-6006.96484375,304.1501770019531,0.8264502882957458,0.3741536438465118,0.3393916487693786,292.8878479003906,297.1499938964844,293.1499938964844,0.5070474743843079,-8758.396484375,304.1372985839844,0.9224660992622375,0.5215573906898499,0.4952819645404815,292.94000244140625,297.1499938964844,293.1499938964844,0.5242915153503418,-6635.97509765625,304.1427307128906,0.93153578042984,0.5348714590072632,0.3751215934753418,292.8492431640625,297.1499938964844,293.1499938964844,0.5707195401191711,-9601.443359375,304.13104248046875,0.9554199576377868,0.5729753375053406,0.543188214302063,293.0284729003906,297.1499938964844,293.1499938964844,0.0589634403586387,-7814.0986328125,304.1480407714844,0.5140372514724731,0.0939952880144119,0.441557765007019,289.50994873046875,291.1499938964844,258.85821533203125,258.406494140625,279.16192626953125,293.0281066894531,289.5115661621094,1.0,0.5178884863853455,0.5595998167991638,0.5595998167991638,1.0,1.0,-2.634413719177246,1.0694570541381836,1.564956545829773,0.2890472710132599,0.0,0.0,1.0,144.60824584960938,120.0,57.53730773925781,-27538.458984375,1688.69287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6529846191406,307.8353881835937,278.1499938964844,0.0,18000.0,313.1499938964844,28731.294921875,28800.0,0.0,0.0,0.6461663842201233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240140438079834,1.7240386009216309,-2.4546372515033e-05,0.0,0.0006557767046615,0.0,0.0,569.74462890625,0.0,0.0,0.0,0.941242516040802,4.0,0.0,1.0
373140,293.0108337402344,297.1499938964844,293.1499938964844,0.3330905735492706,-5992.72314453125,304.15167236328125,0.8411730527877808,0.3744535446166992,0.3392857909202575,292.9085388183594,297.1499938964844,293.1499938964844,0.5083515644073486,-8774.4638671875,304.13934326171875,0.9443579912185668,0.5240005254745483,0.4971970915794372,292.9562072753906,297.1499938964844,293.1499938964844,0.5249526500701904,-6641.78271484375,304.14404296875,0.9528735876083374,0.5369063019752502,0.3762301504611969,292.8688049316406,297.1499938964844,293.1499938964844,0.5734172463417053,-9635.259765625,304.13287353515625,0.9756224751472472,0.5766251683235168,0.5462164878845215,293.040283203125,297.1499938964844,293.1499938964844,0.0590051524341106,-7815.537109375,304.14862060546875,0.5261020660400391,0.0946797654032707,0.4425789713859558,289.5416564941406,291.1499938964844,258.903076171875,258.4658203125,279.1620788574219,293.0399475097656,289.5430908203125,1.0,0.511381208896637,0.5608174800872803,0.5608174800872803,1.0,1.0,-2.64278531074524,1.0747817754745483,1.5680036544799805,0.2920129299163818,0.0,0.0,1.0,133.32949829101562,123.0,47.76236343383789,-27698.171875,1649.90283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77313232421875,307.9369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,28784.181640625,29880.0,0.0,0.0,0.6507130861282349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725600004196167,1.7256245613098145,-2.4591554392827675e-05,0.0,0.0006603911169804,0.0,0.0,571.3184814453125,0.0,0.0,0.0,0.9570295810699464,4.0,0.0,1.0
373200,293.0108337402344,297.1499938964844,293.1499938964844,0.3330905735492706,-5992.72314453125,304.15167236328125,0.8411730527877808,0.3744535446166992,0.3392857909202575,292.9085388183594,297.1499938964844,293.1499938964844,0.5083515644073486,-8774.4638671875,304.13934326171875,0.9443579912185668,0.5240005254745483,0.4971970915794372,292.9562072753906,297.1499938964844,293.1499938964844,0.5249526500701904,-6641.78271484375,304.14404296875,0.9528735876083374,0.5369063019752502,0.3762301504611969,292.8688049316406,297.1499938964844,293.1499938964844,0.5734172463417053,-9635.259765625,304.13287353515625,0.9756224751472472,0.5766251683235168,0.5462164878845215,293.040283203125,297.1499938964844,293.1499938964844,0.0590051524341106,-7815.537109375,304.14862060546875,0.5261020660400391,0.0946797654032707,0.4425789713859558,289.5416564941406,291.1499938964844,258.903076171875,258.4658203125,279.1620788574219,293.0399475097656,289.5430908203125,1.0,0.511381208896637,0.5608174800872803,0.5608174800872803,1.0,1.0,-2.64278531074524,1.0747817754745483,1.5680036544799805,0.2920129299163818,0.0,0.0,1.0,133.32949829101562,123.0,47.76236343383789,-27698.171875,1649.90283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77313232421875,307.9369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,28784.181640625,29880.0,0.0,0.0,0.6507130861282349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725600004196167,1.7256245613098145,-2.4591554392827675e-05,0.0,0.0006603911169804,0.0,0.0,571.3184814453125,0.0,0.0,0.0,0.9570295810699464,4.0,0.0,1.0
373260,293.0282592773437,297.1499938964844,293.1499938964844,0.3314529061317444,-5968.19140625,304.1537780761719,0.8492987155914307,0.3744462728500366,0.3391433656215668,292.9285583496094,297.1499938964844,293.1499938964844,0.508520245552063,-8774.5810546875,304.1425170898437,0.9563127756118774,0.5260624885559082,0.4990028440952301,292.9717102050781,297.1499938964844,293.1499938964844,0.5245956778526306,-6637.0361328125,304.1465148925781,0.964186668395996,0.5386722087860107,0.3773390650749206,292.8875732421875,297.1499938964844,293.1499938964844,0.5749165415763855,-9652.6337890625,304.1359558105469,0.986032783985138,0.5799434781074524,0.5491847991943359,293.05126953125,297.1499938964844,293.1499938964844,0.0590261071920394,-7813.81640625,304.1490173339844,0.5334337949752808,0.0952293872833252,0.4441665410995483,289.5972900390625,291.1499938964844,258.94683837890625,258.52374267578125,279.16192626953125,293.05096435546875,289.5989990234375,1.0,0.5092142820358276,0.5620011687278748,0.5620011687278748,1.0,1.0,-2.651588201522827,1.0802539587020874,1.5713342428207395,0.2949901223182678,0.0,0.0,1.0,127.90707397460938,141.0,62.916595458984375,-27956.619140625,1637.9324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8651733398437,308.0558166503906,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.6551109552383423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.5408015062566847e-05,0.0,0.0006648543057963,0.0,0.0,600.0059814453125,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
373320,293.0282592773437,297.1499938964844,293.1499938964844,0.3314529061317444,-5968.19140625,304.1537780761719,0.8492987155914307,0.3744462728500366,0.3391433656215668,292.9285583496094,297.1499938964844,293.1499938964844,0.508520245552063,-8774.5810546875,304.1425170898437,0.9563127756118774,0.5260624885559082,0.4990028440952301,292.9717102050781,297.1499938964844,293.1499938964844,0.5245956778526306,-6637.0361328125,304.1465148925781,0.964186668395996,0.5386722087860107,0.3773390650749206,292.8875732421875,297.1499938964844,293.1499938964844,0.5749165415763855,-9652.6337890625,304.1359558105469,0.986032783985138,0.5799434781074524,0.5491847991943359,293.05126953125,297.1499938964844,293.1499938964844,0.0590261071920394,-7813.81640625,304.1490173339844,0.5334337949752808,0.0952293872833252,0.4441665410995483,289.5972900390625,291.1499938964844,258.94683837890625,258.52374267578125,279.16192626953125,293.05096435546875,289.5989990234375,1.0,0.5092142820358276,0.5620011687278748,0.5620011687278748,1.0,1.0,-2.651588201522827,1.0802539587020874,1.5713342428207395,0.2949901223182678,0.0,0.0,1.0,127.90707397460938,141.0,62.916595458984375,-27956.619140625,1637.9324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8651733398437,308.0558166503906,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.6551109552383423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.5408015062566847e-05,0.0,0.0006648543057963,0.0,0.0,600.0059814453125,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
373380,293.0453796386719,297.1499938964844,293.1499938964844,0.3305456936359405,-5955.00537109375,304.1540222167969,0.8433512449264526,0.3740576207637787,0.339037150144577,292.9481506347656,297.1499938964844,293.1499938964844,0.5096761584281921,-8789.6123046875,304.14306640625,0.9500533938407898,0.5276976227760315,0.5007977485656738,292.98681640625,297.1499938964844,293.1499938964844,0.525397539138794,-6644.9453125,304.14630126953125,0.9580009579658508,0.5401266813278198,0.3785184621810913,292.90582275390625,297.1499938964844,293.1499938964844,0.5775823593139648,-9687.0908203125,304.1361694335937,0.981464385986328,0.5828947424888611,0.5521949529647827,293.0619812011719,297.1499938964844,293.1499938964844,0.0593803636729717,-7842.78076171875,304.14874267578125,0.5299594402313232,0.095560148358345,0.4466766119003296,289.6253967285156,291.1499938964844,258.98931884765625,258.5798645019531,279.1615295410156,293.0616760253906,289.62646484375,1.0,0.5138505101203918,0.5631335973739624,0.5631335973739624,1.0,1.0,-2.6616642475128174,1.08622407913208,1.5754400491714478,0.2981044352054596,0.0,0.0,1.0,132.1901092529297,159.0,44.18759536743164,-28110.615234375,1671.7127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9560546875,308.1327209472656,278.1499938964844,0.0,18000.0,313.1499938964844,29847.611328125,29880.0,0.0,0.0,0.6591604351997375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757187008857727,1.757212519645691,-2.550008866819553e-05,0.0,0.0006689640576951,0.0,0.0,603.2703857421875,0.0,0.0,0.0,0.9592958688735962,4.0,0.0,1.0
373440,293.0453796386719,297.1499938964844,293.1499938964844,0.3305456936359405,-5955.00537109375,304.1540222167969,0.8433512449264526,0.3740576207637787,0.339037150144577,292.9481506347656,297.1499938964844,293.1499938964844,0.5096761584281921,-8789.6123046875,304.14306640625,0.9500533938407898,0.5276976227760315,0.5007977485656738,292.98681640625,297.1499938964844,293.1499938964844,0.525397539138794,-6644.9453125,304.14630126953125,0.9580009579658508,0.5401266813278198,0.3785184621810913,292.90582275390625,297.1499938964844,293.1499938964844,0.5775823593139648,-9687.0908203125,304.1361694335937,0.981464385986328,0.5828947424888611,0.5521949529647827,293.0619812011719,297.1499938964844,293.1499938964844,0.0593803636729717,-7842.78076171875,304.14874267578125,0.5299594402313232,0.095560148358345,0.4466766119003296,289.6253967285156,291.1499938964844,258.98931884765625,258.5798645019531,279.1615295410156,293.0616760253906,289.62646484375,1.0,0.5138505101203918,0.5631335973739624,0.5631335973739624,1.0,1.0,-2.6616642475128174,1.08622407913208,1.5754400491714478,0.2981044352054596,0.0,0.0,1.0,132.1901092529297,159.0,44.18759536743164,-28110.615234375,1671.7127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9560546875,308.1327209472656,278.1499938964844,0.0,18000.0,313.1499938964844,29847.611328125,29880.0,0.0,0.0,0.6591604351997375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757187008857727,1.757212519645691,-2.550008866819553e-05,0.0,0.0006689640576951,0.0,0.0,603.2703857421875,0.0,0.0,0.0,0.9592958688735962,4.0,0.0,1.0
373500,293.05389404296875,297.1499938964844,293.1499938964844,0.3301266431808471,-5948.96533203125,304.154052734375,0.8371286988258362,0.3737100064754486,0.3389392793178558,292.9578857421875,297.1499938964844,293.1499938964844,0.5103089809417725,-8797.9619140625,304.1431579589844,0.9424242973327636,0.5283465385437012,0.5016351342201233,292.9942626953125,297.1499938964844,293.1499938964844,0.5259126424789429,-6650.09619140625,304.14605712890625,0.9505366683006288,0.5407307744026184,0.3790949583053589,292.9147644042969,297.1499938964844,293.1499938964844,0.579014241695404,-9705.7119140625,304.1360778808594,0.97539222240448,0.5842272639274597,0.5536633729934692,293.0672912597656,297.1499938964844,293.1499938964844,0.0595832765102386,-7859.69775390625,304.14862060546875,0.525640070438385,0.0956306830048561,0.4479706287384033,289.6360168457031,291.1499938964844,259.00994873046875,258.6071472167969,279.161376953125,293.0669860839844,289.6369934082031,1.0,0.517638623714447,0.5636920928955078,0.5636920928955078,1.0,1.0,-2.666564464569092,1.0891348123550415,1.5774295330047607,0.2996392846107483,0.0,0.0,1.0,136.79823303222656,159.0,37.31629180908203,-28182.6953125,1699.70556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0023193359375,308.1702575683594,278.1499938964844,0.0,18000.0,313.1499938964844,29864.419921875,30960.0,0.0,0.0,0.6610383987426758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576817274093628,1.7577072381973269,-2.5514449589536525e-05,0.0,0.0006708699511364,0.0,0.0,603.780029296875,0.0,0.0,0.0,0.9745411276817322,4.0,0.0,1.0
373560,293.0623779296875,297.1499938964844,293.1499938964844,0.329171746969223,-5934.7412109375,304.1550598144531,0.8298472166061401,0.3732635974884033,0.3387957811355591,292.967529296875,297.1499938964844,293.1499938964844,0.5101378560066223,-8794.5927734375,304.1447448730469,0.9330331087112428,0.5288830399513245,0.5024135112762451,293.0016784667969,297.1499938964844,293.1499938964844,0.5256373286247253,-6646.7607421875,304.14727783203125,0.941269040107727,0.5412453413009644,0.3796466886997223,292.9236755371094,297.1499938964844,293.1499938964844,0.5795697569847107,-9711.8583984375,304.1376037597656,0.967585027217865,0.5854619145393372,0.5550879240036011,293.07257080078125,297.1499938964844,293.1499938964844,0.0596704483032226,-7865.37109375,304.1487121582031,0.5204848051071167,0.0956432297825813,0.4492067694664001,289.6651306152344,291.1499938964844,259.0301818847656,258.6338195800781,279.1612854003906,293.072265625,289.6671142578125,1.0,0.5220780372619629,0.5642483234405518,0.5642483234405518,1.0,1.0,-2.671186923980713,1.091917634010315,1.579269289970398,0.3011286854743957,0.0,0.0,1.0,142.52001953125,177.0,57.698001861572266,-28343.29296875,1732.463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0345458984375,308.23162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,30674.017578125,30960.0,0.0,0.0,0.6629775166511536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813470363616943,1.7813732624053955,-2.6206123948213644e-05,0.0,0.0006728378939442,0.0,0.0,628.497802734375,0.0,0.0,0.0,0.9728558659553528,4.0,0.0,1.0
373620,293.0790405273437,297.1499938964844,293.1499938964844,0.3278763592243194,-5915.9755859375,304.155517578125,0.8136504292488098,0.3721024692058563,0.3383479118347168,292.9866638183594,297.1499938964844,293.1499938964844,0.5107269287109375,-8801.92578125,304.1454772949219,0.91206294298172,0.5296279191970825,0.5037512183189392,293.01629638671875,297.1499938964844,293.1499938964844,0.5261526703834534,-6651.763671875,304.1473083496094,0.9200272560119628,0.5420414805412292,0.3806457221508026,292.9410400390625,297.1499938964844,293.1499938964844,0.5818171501159668,-9740.7509765625,304.1379699707031,0.948441445827484,0.5876714587211609,0.5577724575996399,293.0828857421875,297.1499938964844,293.1499938964844,0.0599619336426258,-7888.92236328125,304.1486511230469,0.5092898607254028,0.0955112352967262,0.4513995051383972,289.6927185058594,291.1499938964844,259.0692138671875,258.6851806640625,279.1611328125,293.0824584960937,289.6936950683594,1.0,0.5322425961494446,0.5653511881828308,0.5653511881828308,1.0,1.0,-2.679317235946656,1.0969711542129517,1.582345962524414,0.3039180338382721,0.0,0.0,1.0,156.38491821289062,195.0,41.28594970703125,-28474.595703125,1807.706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0955810546875,308.28887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.146484375,30960.0,0.0,0.0,0.6667088270187378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787756323814392,1.7877827882766724,-2.639504236867652e-05,0.0,0.0006766247097402,0.0,0.0,635.306396484375,0.0,0.0,0.0,0.9760294556617736,4.0,0.0,1.0
373680,293.0790405273437,297.1499938964844,293.1499938964844,0.3278763592243194,-5915.9755859375,304.155517578125,0.8136504292488098,0.3721024692058563,0.3383479118347168,292.9866638183594,297.1499938964844,293.1499938964844,0.5107269287109375,-8801.92578125,304.1454772949219,0.91206294298172,0.5296279191970825,0.5037512183189392,293.01629638671875,297.1499938964844,293.1499938964844,0.5261526703834534,-6651.763671875,304.1473083496094,0.9200272560119628,0.5420414805412292,0.3806457221508026,292.9410400390625,297.1499938964844,293.1499938964844,0.5818171501159668,-9740.7509765625,304.1379699707031,0.948441445827484,0.5876714587211609,0.5577724575996399,293.0828857421875,297.1499938964844,293.1499938964844,0.0599619336426258,-7888.92236328125,304.1486511230469,0.5092898607254028,0.0955112352967262,0.4513995051383972,289.6927185058594,291.1499938964844,259.0692138671875,258.6851806640625,279.1611328125,293.0824584960937,289.6936950683594,1.0,0.5322425961494446,0.5653511881828308,0.5653511881828308,1.0,1.0,-2.679317235946656,1.0969711542129517,1.582345962524414,0.3039180338382721,0.0,0.0,1.0,156.38491821289062,195.0,41.28594970703125,-28474.595703125,1807.706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0955810546875,308.28887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.146484375,30960.0,0.0,0.0,0.6667088270187378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787756323814392,1.7877827882766724,-2.639504236867652e-05,0.0,0.0006766247097402,0.0,0.0,635.306396484375,0.0,0.0,0.0,0.9760294556617736,4.0,0.0,1.0
373740,293.0951843261719,297.1499938964844,293.1499938964844,0.3265565037727356,-5896.9794921875,304.1558837890625,0.7960611581802368,0.3706255853176117,0.337690144777298,293.00537109375,297.1499938964844,293.1499938964844,0.511287271976471,-8808.9970703125,304.14605712890625,0.8927590847015381,0.5299702882766724,0.5047897100448608,293.0302734375,297.1499938964844,293.1499938964844,0.5268253087997437,-6658.42578125,304.1470947265625,0.8998549580574036,0.5425899624824524,0.3815269470214844,292.95770263671875,297.1499938964844,293.1499938964844,0.5841941833496094,-9771.4833984375,304.1380310058594,0.9274320006370544,0.5895868539810181,0.5602564215660095,293.0928039550781,297.1499938964844,293.1499938964844,0.0602131560444831,-7909.48828125,304.148681640625,0.4984428286552429,0.0952039211988449,0.4531620442867279,289.7114562988281,291.1499938964844,259.10614013671875,258.7335510253906,279.1609802246094,293.09234619140625,289.7122802734375,1.0,0.5433517694473267,0.5664435029029846,0.5664435029029846,1.0,1.0,-2.685936450958252,1.1013336181640625,1.584602952003479,0.3064505159854889,0.0,0.0,1.0,172.35406494140625,213.0,30.252256393432617,-28583.2578125,1890.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1661376953125,308.3480529785156,278.1499938964844,0.0,18000.0,313.1499938964844,30945.52734375,32040.0,0.0,0.0,0.6700816750526428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892134189605713,1.789239764213562,-2.643808511493262e-05,0.0,0.0006800476694479,0.0,0.0,636.8609619140625,0.0,0.0,0.0,0.9917511343955994,4.0,0.0,1.0
373800,293.0951843261719,297.1499938964844,293.1499938964844,0.3265565037727356,-5896.9794921875,304.1558837890625,0.7960611581802368,0.3706255853176117,0.337690144777298,293.00537109375,297.1499938964844,293.1499938964844,0.511287271976471,-8808.9970703125,304.14605712890625,0.8927590847015381,0.5299702882766724,0.5047897100448608,293.0302734375,297.1499938964844,293.1499938964844,0.5268253087997437,-6658.42578125,304.1470947265625,0.8998549580574036,0.5425899624824524,0.3815269470214844,292.95770263671875,297.1499938964844,293.1499938964844,0.5841941833496094,-9771.4833984375,304.1380310058594,0.9274320006370544,0.5895868539810181,0.5602564215660095,293.0928039550781,297.1499938964844,293.1499938964844,0.0602131560444831,-7909.48828125,304.148681640625,0.4984428286552429,0.0952039211988449,0.4531620442867279,289.7114562988281,291.1499938964844,259.10614013671875,258.7335510253906,279.1609802246094,293.09234619140625,289.7122802734375,1.0,0.5433517694473267,0.5664435029029846,0.5664435029029846,1.0,1.0,-2.685936450958252,1.1013336181640625,1.584602952003479,0.3064505159854889,0.0,0.0,1.0,172.35406494140625,213.0,30.252256393432617,-28583.2578125,1890.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1661376953125,308.3480529785156,278.1499938964844,0.0,18000.0,313.1499938964844,30945.52734375,32040.0,0.0,0.0,0.6700816750526428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892134189605713,1.789239764213562,-2.643808511493262e-05,0.0,0.0006800476694479,0.0,0.0,636.8609619140625,0.0,0.0,0.0,0.9917511343955994,4.0,0.0,1.0
373860,293.1108093261719,297.1499938964844,293.1499938964844,0.3243400752544403,-5864.45458984375,304.1575622558594,0.7791226506233215,0.3688454926013946,0.3368085622787475,293.0238647460937,297.1499938964844,293.1499938964844,0.510449230670929,-8796.033203125,304.148681640625,0.8750207424163818,0.5298847556114197,0.5054868459701538,293.0437316894531,297.1499938964844,293.1499938964844,0.5262777209281921,-6652.14794921875,304.1488647460937,0.8820723295211792,0.5428947806358337,0.3822781443595886,292.9737243652344,297.1499938964844,293.1499938964844,0.5851805210113525,-9782.7197265625,304.1402587890625,0.9077797532081604,0.5912091135978699,0.5625186562538147,293.1021423339844,297.1499938964844,293.1499938964844,0.0602403059601783,-7909.0078125,304.1490783691406,0.488390564918518,0.0947555676102638,0.4544997215270996,289.7549743652344,291.1499938964844,259.14068603515625,258.778564453125,279.1607666015625,293.101318359375,289.7561950683594,1.0,0.5548184514045715,0.567507266998291,0.567507266998291,1.0,1.0,-2.690943956375122,1.1049329042434692,1.5860110521316528,0.3086818754673004,0.0,0.0,1.0,189.5721130371093,231.0,46.727840423583984,-28776.87109375,1977.36669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2145080566406,308.42877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.419921875,32040.0,0.0,0.0,0.6734347343444824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167794942855835,1.8168067932128904,-2.7259015041636303e-05,0.0,0.0006834506057202,0.0,0.0,666.753173828125,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
373920,293.1108093261719,297.1499938964844,293.1499938964844,0.3243400752544403,-5864.45458984375,304.1575622558594,0.7791226506233215,0.3688454926013946,0.3368085622787475,293.0238647460937,297.1499938964844,293.1499938964844,0.510449230670929,-8796.033203125,304.148681640625,0.8750207424163818,0.5298847556114197,0.5054868459701538,293.0437316894531,297.1499938964844,293.1499938964844,0.5262777209281921,-6652.14794921875,304.1488647460937,0.8820723295211792,0.5428947806358337,0.3822781443595886,292.9737243652344,297.1499938964844,293.1499938964844,0.5851805210113525,-9782.7197265625,304.1402587890625,0.9077797532081604,0.5912091135978699,0.5625186562538147,293.1021423339844,297.1499938964844,293.1499938964844,0.0602403059601783,-7909.0078125,304.1490783691406,0.488390564918518,0.0947555676102638,0.4544997215270996,289.7549743652344,291.1499938964844,259.14068603515625,258.778564453125,279.1607666015625,293.101318359375,289.7561950683594,1.0,0.5548184514045715,0.567507266998291,0.567507266998291,1.0,1.0,-2.690943956375122,1.1049329042434692,1.5860110521316528,0.3086818754673004,0.0,0.0,1.0,189.5721130371093,231.0,46.727840423583984,-28776.87109375,1977.36669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2145080566406,308.42877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.419921875,32040.0,0.0,0.0,0.6734347343444824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167794942855835,1.8168067932128904,-2.7259015041636303e-05,0.0,0.0006834506057202,0.0,0.0,666.753173828125,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
373980,293.1258239746094,297.1499938964844,293.1499938964844,0.3223907649517059,-5836.30322265625,304.1582946777344,0.7637367248535156,0.3667973577976227,0.335706353187561,293.0419006347656,297.1499938964844,293.1499938964844,0.5099840760231018,-8789.0087890625,304.14990234375,0.859025239944458,0.529421329498291,0.5058420896530151,293.0564880371094,297.1499938964844,293.1499938964844,0.5263412594795227,-6652.6171875,304.1491394042969,0.8660413026809692,0.5430027842521667,0.3829047679901123,292.9890441894531,297.1499938964844,293.1499938964844,0.5867773294448853,-9802.9873046875,304.1408386230469,0.8914530873298645,0.5925668478012085,0.5645563006401062,293.11090087890625,297.1499938964844,293.1499938964844,0.0603015795350074,-7912.8359375,304.1492919921875,0.4785860478878021,0.0941923931241035,0.4554345309734344,289.77783203125,291.1499938964844,259.172607421875,258.81982421875,279.160400390625,293.1094055175781,289.77880859375,1.0,0.5663002729415894,0.5685316324234009,0.5685316324234009,1.0,1.0,-2.6943719387054443,1.1077721118927002,1.5865997076034546,0.3106007874011993,0.0,0.0,1.0,207.5023956298828,249.0,35.5810661315918,-28861.81640625,2065.07666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2721862792969,308.4815368652344,278.1499938964844,0.0,18000.0,313.1499938964844,32010.455078125,32040.0,0.0,0.0,0.6764879822731018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197391033172607,1.819766402244568,-2.7347898139851168e-05,0.0,0.0006865493487566,0.0,0.0,670.0169067382812,0.0,0.0,0.0,0.993435561656952,4.0,0.0,1.0
