time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374040,293.1258239746094,297.1499938964844,293.1499938964844,0.3223907649517059,-5836.30322265625,304.1582946777344,0.7637367248535156,0.3667973577976227,0.335706353187561,293.0419006347656,297.1499938964844,293.1499938964844,0.5099840760231018,-8789.0087890625,304.14990234375,0.859025239944458,0.529421329498291,0.5058420896530151,293.0564880371094,297.1499938964844,293.1499938964844,0.5263412594795227,-6652.6171875,304.1491394042969,0.8660413026809692,0.5430027842521667,0.3829047679901123,292.9890441894531,297.1499938964844,293.1499938964844,0.5867773294448853,-9802.9873046875,304.1408386230469,0.8914530873298645,0.5925668478012085,0.5645563006401062,293.11090087890625,297.1499938964844,293.1499938964844,0.0603015795350074,-7912.8359375,304.1492919921875,0.4785860478878021,0.0941923931241035,0.4554345309734344,289.77783203125,291.1499938964844,259.172607421875,258.81982421875,279.160400390625,293.1094055175781,289.77880859375,1.0,0.5663002729415894,0.5685316324234009,0.5685316324234009,1.0,1.0,-2.6943719387054443,1.1077721118927002,1.5865997076034546,0.3106007874011993,0.0,0.0,1.0,207.5023956298828,249.0,35.5810661315918,-28861.81640625,2065.07666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2721862792969,308.4815368652344,278.1499938964844,0.0,18000.0,313.1499938964844,32010.455078125,32040.0,0.0,0.0,0.6764879822731018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197391033172607,1.819766402244568,-2.7347898139851168e-05,0.0,0.0006865493487566,0.0,0.0,670.0169067382812,0.0,0.0,0.0,0.993435561656952,4.0,0.0,1.0
374100,293.133056640625,297.1499938964844,293.1499938964844,0.3213465213775635,-5821.224609375,304.1586608886719,0.7566865086555481,0.3656780421733856,0.3350759446620941,293.0507202148437,297.1499938964844,293.1499938964844,0.5096393823623657,-8783.9755859375,304.1505432128906,0.8517211675643921,0.5290576815605164,0.5059013962745667,293.06256103515625,297.1499938964844,293.1499938964844,0.5263399481773376,-6652.51611328125,304.1492919921875,0.8587348461151123,0.5429896712303162,0.3831762373447418,292.9964599609375,297.1499938964844,293.1499938964844,0.5875062942504883,-9812.1826171875,304.14117431640625,0.8839589357376099,0.5931465029716492,0.5654882192611694,293.1150207519531,297.1499938964844,293.1499938964844,0.0603091344237327,-7912.79931640625,304.1493835449219,0.4734388589859009,0.0938746109604835,0.4557635188102722,289.7883605957031,291.1499938964844,259.1875,258.83892822265625,279.1602478027344,293.11328125,289.7893371582031,1.0,0.5719856023788452,0.5690305233001709,0.5690305233001709,1.0,1.0,-2.6955275535583496,1.1089226007461548,1.5866049528121948,0.3114488422870636,0.0,0.0,1.0,216.62921142578125,249.0,32.8409423828125,-28900.875,2108.857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3063049316406,308.5114440917969,278.1499938964844,0.0,18000.0,313.1499938964844,32025.861328125,33120.0,0.0,0.0,0.67786705493927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201769590377808,1.820204257965088,-2.7361060347175226e-05,0.0,0.0006879488937556,0.0,0.0,670.5006713867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1401672363281,297.1499938964844,293.1499938964844,0.3199700117111206,-5801.0703125,304.1596069335937,0.7500519156455994,0.3644962906837463,0.3343939781188965,293.0594177246094,297.1499938964844,293.1499938964844,0.5087761282920837,-8771.453125,304.1520080566406,0.8448526263237,0.5286073088645935,0.5058846473693848,293.0685119628906,297.1499938964844,293.1499938964844,0.5258556604385376,-6647.259765625,304.1502990722656,0.8518829941749573,0.5429300665855408,0.3834198415279388,293.0037536621094,297.1499938964844,293.1499938964844,0.5876821875572205,-9813.5830078125,304.1424865722656,0.8768704533576965,0.5936630368232727,0.5663655996322632,293.1190185546875,297.1499938964844,293.1499938964844,0.0602399557828903,-7905.4052734375,304.1496276855469,0.467901736497879,0.0935364440083503,0.4560121297836303,289.8096008300781,291.1499938964844,259.2016296386719,258.85693359375,279.1600646972656,293.1170959472656,289.8109741210937,1.0,0.5776147842407227,0.569520890712738,0.569520890712738,1.0,1.0,-2.69633412361145,1.109904408454895,1.5864297151565552,0.312226802110672,0.0,0.0,1.0,225.82666015625,252.0,44.41378021240234,-28981.984375,2152.43212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33544921875,308.55419921875,278.1499938964844,0.0,18000.0,313.1499938964844,32438.287109375,33120.0,0.0,0.0,0.6792333126068115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831859469413757,1.831887125968933,-2.7713413146557286e-05,0.0,0.0006893354584462,0.0,0.0,683.4943237304688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.153564453125,297.1499938964844,293.1499938964844,0.317223846912384,-5761.2021484375,304.1609802246094,0.7413943409919739,0.3620258569717407,0.3326680660247803,293.0762023925781,297.1499938964844,293.1499938964844,0.5071346163749695,-8748.1396484375,304.1540832519531,0.8362387418746948,0.5274958610534668,0.5053853988647461,293.07965087890625,297.1499938964844,293.1499938964844,0.5251414775848389,-6639.70751953125,304.1513977050781,0.8434922099113464,0.5427325963973999,0.3836522400379181,293.0175476074219,297.1499938964844,293.1499938964844,0.5882845520973206,-9820.33984375,304.1439819335937,0.8683136105537415,0.5945669412612915,0.5677279829978943,293.1262512207031,297.1499938964844,293.1499938964844,0.0599389038980007,-7877.5302734375,304.1502685546875,0.4592678844928741,0.0928524583578109,0.4552109539508819,289.83563232421875,291.1499938964844,259.2275390625,258.8894958496094,279.15997314453125,293.1244506835937,289.8369140625,1.0,0.5842492580413818,0.5705150961875916,0.5705150961875916,1.0,1.0,-2.694618225097656,1.1103835105895996,1.5842348337173462,0.3132694363594055,0.0,0.0,1.0,237.9127960205078,240.0,39.22275161743164,-29031.904296875,2205.150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40484619140625,308.6170349121094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6816646456718445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006918029394,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.153564453125,297.1499938964844,293.1499938964844,0.317223846912384,-5761.2021484375,304.1609802246094,0.7413943409919739,0.3620258569717407,0.3326680660247803,293.0762023925781,297.1499938964844,293.1499938964844,0.5071346163749695,-8748.1396484375,304.1540832519531,0.8362387418746948,0.5274958610534668,0.5053853988647461,293.07965087890625,297.1499938964844,293.1499938964844,0.5251414775848389,-6639.70751953125,304.1513977050781,0.8434922099113464,0.5427325963973999,0.3836522400379181,293.0175476074219,297.1499938964844,293.1499938964844,0.5882845520973206,-9820.33984375,304.1439819335937,0.8683136105537415,0.5945669412612915,0.5677279829978943,293.1262512207031,297.1499938964844,293.1499938964844,0.0599389038980007,-7877.5302734375,304.1502685546875,0.4592678844928741,0.0928524583578109,0.4552109539508819,289.83563232421875,291.1499938964844,259.2275390625,258.8894958496094,279.15997314453125,293.1244506835937,289.8369140625,1.0,0.5842492580413818,0.5705150961875916,0.5705150961875916,1.0,1.0,-2.694618225097656,1.1103835105895996,1.5842348337173462,0.3132694363594055,0.0,0.0,1.0,237.9127960205078,240.0,39.22275161743164,-29031.904296875,2205.150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40484619140625,308.6170349121094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6816646456718445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006918029394,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.16534423828125,297.1499938964844,293.1499938964844,0.313821405172348,-5711.56884765625,304.1629943847656,0.7388163805007935,0.3595446348190307,0.3305172622203827,293.0918884277344,297.1499938964844,293.1499938964844,0.5044829249382019,-8710.6435546875,304.1571655273437,0.8344435095787048,0.5261862277984619,0.5042735934257507,293.0895080566406,297.1499938964844,293.1499938964844,0.5236138105392456,-6623.69482421875,304.15350341796875,0.8421760201454163,0.5425134301185608,0.3835553526878357,293.0301208496094,297.1499938964844,293.1499938964844,0.5879400372505188,-9814.1240234375,304.1466064453125,0.8673902153968811,0.5953732132911682,0.5685771703720093,293.1321716308594,297.1499938964844,293.1499938964844,0.0592643395066261,-7816.91748046875,304.1513061523437,0.4565856158733368,0.092247761785984,0.4527190625667572,289.8683776855469,291.1499938964844,259.25,258.9171142578125,279.159912109375,293.1306457519531,289.8700561523437,1.0,0.5841012001037598,0.5715057849884033,0.5715057849884033,1.0,1.0,-2.688612937927246,1.1089255809783936,1.579687237739563,0.3135956525802612,0.0,0.0,1.0,239.60557556152344,228.0,45.2392578125,-29069.244140625,2203.022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49102783203125,308.69830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6836161613464355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006937835132703,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.16534423828125,297.1499938964844,293.1499938964844,0.313821405172348,-5711.56884765625,304.1629943847656,0.7388163805007935,0.3595446348190307,0.3305172622203827,293.0918884277344,297.1499938964844,293.1499938964844,0.5044829249382019,-8710.6435546875,304.1571655273437,0.8344435095787048,0.5261862277984619,0.5042735934257507,293.0895080566406,297.1499938964844,293.1499938964844,0.5236138105392456,-6623.69482421875,304.15350341796875,0.8421760201454163,0.5425134301185608,0.3835553526878357,293.0301208496094,297.1499938964844,293.1499938964844,0.5879400372505188,-9814.1240234375,304.1466064453125,0.8673902153968811,0.5953732132911682,0.5685771703720093,293.1321716308594,297.1499938964844,293.1499938964844,0.0592643395066261,-7816.91748046875,304.1513061523437,0.4565856158733368,0.092247761785984,0.4527190625667572,289.8683776855469,291.1499938964844,259.25,258.9171142578125,279.159912109375,293.1306457519531,289.8700561523437,1.0,0.5841012001037598,0.5715057849884033,0.5715057849884033,1.0,1.0,-2.688612937927246,1.1089255809783936,1.579687237739563,0.3135956525802612,0.0,0.0,1.0,239.60557556152344,228.0,45.2392578125,-29069.244140625,2203.022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49102783203125,308.69830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6836161613464355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006937835132703,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1763000488281,297.1499938964844,293.1499938964844,0.3098996877670288,-5654.2236328125,304.16522216796875,0.7394623756408691,0.3569391369819641,0.3280862867832184,293.107177734375,297.1499938964844,293.1499938964844,0.5009208917617798,-8660.57421875,304.1607360839844,0.836280882358551,0.524562656879425,0.5026877522468567,293.0989074707031,297.1499938964844,293.1499938964844,0.521355926990509,-6600.25244140625,304.1561279296875,0.8446716666221619,0.5421450734138489,0.3832244277000427,293.04229736328125,297.1499938964844,293.1499938964844,0.5867056250572205,-9796.0078125,304.1498107910156,0.8705886006355286,0.5959440469741821,0.5690286755561829,293.1376037597656,297.1499938964844,293.1499938964844,0.0583442375063896,-7734.92919921875,304.15240478515625,0.4572244882583618,0.0916020274162292,0.4492212533950805,289.9089660644531,291.1499938964844,259.26715087890625,258.9386291503906,279.1596069335937,293.1365966796875,289.9109802246094,1.0,0.5803698897361755,0.5724532008171082,0.5724532008171082,1.0,1.0,-2.6797327995300293,1.1061139106750488,1.5736188888549805,0.3133721947669983,0.0,0.0,1.0,235.3007049560547,216.0,54.54679107666016,-29099.05078125,2168.7783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58966064453125,308.7930603027344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6850711107254028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006952600670047,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1763000488281,297.1499938964844,293.1499938964844,0.3098996877670288,-5654.2236328125,304.16522216796875,0.7394623756408691,0.3569391369819641,0.3280862867832184,293.107177734375,297.1499938964844,293.1499938964844,0.5009208917617798,-8660.57421875,304.1607360839844,0.836280882358551,0.524562656879425,0.5026877522468567,293.0989074707031,297.1499938964844,293.1499938964844,0.521355926990509,-6600.25244140625,304.1561279296875,0.8446716666221619,0.5421450734138489,0.3832244277000427,293.04229736328125,297.1499938964844,293.1499938964844,0.5867056250572205,-9796.0078125,304.1498107910156,0.8705886006355286,0.5959440469741821,0.5690286755561829,293.1376037597656,297.1499938964844,293.1499938964844,0.0583442375063896,-7734.92919921875,304.15240478515625,0.4572244882583618,0.0916020274162292,0.4492212533950805,289.9089660644531,291.1499938964844,259.26715087890625,258.9386291503906,279.1596069335937,293.1365966796875,289.9109802246094,1.0,0.5803698897361755,0.5724532008171082,0.5724532008171082,1.0,1.0,-2.6797327995300293,1.1061139106750488,1.5736188888549805,0.3133721947669983,0.0,0.0,1.0,235.3007049560547,216.0,54.54679107666016,-29099.05078125,2168.7783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58966064453125,308.7930603027344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6850711107254028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006952600670047,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.1866760253906,297.1499938964844,293.1499938964844,0.3054668009281158,-5589.24560546875,304.1675109863281,0.74178147315979,0.3541653156280517,0.3253747820854187,293.1222839355469,297.1499938964844,293.1499938964844,0.4964500963687897,-8598.0009765625,304.16461181640625,0.840022623538971,0.5225826501846313,0.5006305575370789,293.1080322265625,297.1499938964844,293.1499938964844,0.5183597803115845,-6569.35791015625,304.1590576171875,0.8492349982261658,0.5415855050086975,0.382659375667572,293.0542297363281,297.1499938964844,293.1499938964844,0.5845752358436584,-9766.0400390625,304.1534118652344,0.8760183453559875,0.5962469577789307,0.5690895915031433,293.1429443359375,297.1499938964844,293.1499938964844,0.0571454986929893,-7628.99169921875,304.1535949707031,0.4593050479888916,0.0908328592777252,0.4445515871047973,289.9573974609375,291.1499938964844,259.2776794433594,258.9534912109375,279.1591491699219,293.1429748535156,289.9597473144531,1.0,0.5744763016700745,0.5733468532562256,0.5733468532562256,1.0,1.0,-2.667790412902832,1.1018497943878174,1.5659406185150146,0.3125543892383575,0.0,0.0,1.0,227.8813934326172,204.0,64.78863525390625,-29116.361328125,2115.637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6969299316406,308.8980407714844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6860252618789673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006962284096516,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.1866760253906,297.1499938964844,293.1499938964844,0.3054668009281158,-5589.24560546875,304.1675109863281,0.74178147315979,0.3541653156280517,0.3253747820854187,293.1222839355469,297.1499938964844,293.1499938964844,0.4964500963687897,-8598.0009765625,304.16461181640625,0.840022623538971,0.5225826501846313,0.5006305575370789,293.1080322265625,297.1499938964844,293.1499938964844,0.5183597803115845,-6569.35791015625,304.1590576171875,0.8492349982261658,0.5415855050086975,0.382659375667572,293.0542297363281,297.1499938964844,293.1499938964844,0.5845752358436584,-9766.0400390625,304.1534118652344,0.8760183453559875,0.5962469577789307,0.5690895915031433,293.1429443359375,297.1499938964844,293.1499938964844,0.0571454986929893,-7628.99169921875,304.1535949707031,0.4593050479888916,0.0908328592777252,0.4445515871047973,289.9573974609375,291.1499938964844,259.2776794433594,258.9534912109375,279.1591491699219,293.1429748535156,289.9597473144531,1.0,0.5744763016700745,0.5733468532562256,0.5733468532562256,1.0,1.0,-2.667790412902832,1.1018497943878174,1.5659406185150146,0.3125543892383575,0.0,0.0,1.0,227.8813934326172,204.0,64.78863525390625,-29116.361328125,2115.637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6969299316406,308.8980407714844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6860252618789673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006962284096516,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1915588378906,297.1499938964844,293.1499938964844,0.3031186163425445,-5554.78173828125,304.1686096191406,0.7434054017066956,0.352738082408905,0.3239524662494659,293.129638671875,297.1499938964844,293.1499938964844,0.493945837020874,-8563.0654296875,304.16650390625,0.8424196243286133,0.5214861035346985,0.4994682669639587,293.1123962402344,297.1499938964844,293.1499938964844,0.5166561007499695,-6551.88232421875,304.1605224609375,0.8521063327789307,0.5412612557411194,0.3823211789131164,293.0599975585937,297.1499938964844,293.1499938964844,0.5832499265670776,-9747.7041015625,304.1552124023437,0.8793615102767944,0.59632807970047,0.569019615650177,293.1454467773437,297.1499938964844,293.1499938964844,0.0564811937510967,-7570.5888671875,304.1541442871094,0.4607718884944916,0.0904275327920913,0.4419623911380768,289.98394775390625,291.1499938964844,259.2806091308594,258.9585876464844,279.1588134765625,293.1462097167969,289.9864196777344,1.0,0.5709978938102722,0.5737635493278503,0.5737635493278503,1.0,1.0,-2.66108512878418,1.09934663772583,1.56173837184906,0.3119775056838989,0.0,0.0,1.0,223.4351043701172,204.0,69.31438446044922,-29121.814453125,2084.718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,308.95294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6863178610801697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006965253851376,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.1962585449219,297.1499938964844,293.1499938964844,0.3007065057754516,-5519.349609375,304.16961669921875,0.7452818751335144,0.3512875139713287,0.3224964141845703,293.1368713378906,297.1499938964844,293.1499938964844,0.4912971556186676,-8526.185546875,304.1683044433594,0.8451041579246521,0.5203256011009216,0.4982315897941589,293.1165771484375,297.1499938964844,293.1499938964844,0.5148489475250244,-6533.404296875,304.1618957519531,0.8553081750869751,0.5409134030342102,0.3819562196731567,293.0655822753906,297.1499938964844,293.1499938964844,0.5817886590957642,-9727.65234375,304.15692138671875,0.8830497860908508,0.5963700413703918,0.5688983798027039,293.1478576660156,297.1499938964844,293.1499938964844,0.0557894445955753,-7509.97998046875,304.1546630859375,0.4624866843223572,0.0900149717926979,0.4392719268798828,290.0116882324219,291.1499938964844,259.2821044921875,258.9622497558594,279.158447265625,293.1494445800781,290.0142517089844,1.0,0.5672669410705566,0.5741574168205261,0.5741574168205261,1.0,1.0,-2.654034376144409,1.096657395362854,1.5573768615722656,0.3113096952438354,0.0,0.0,1.0,218.65792846679688,192.0,73.2146987915039,-29125.330078125,2051.90185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8087158203125,309.0086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6864943504333496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006967044901102,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.20513916015625,297.1499938964844,293.1499938964844,0.2957347929477691,-5446.21826171875,304.1713562011719,0.7497026324272156,0.3483174443244934,0.3194969594478607,293.1508483886719,297.1499938964844,293.1499938964844,0.4856337010860443,-8447.509765625,304.171630859375,0.8512389063835144,0.5178184509277344,0.4955544471740722,293.12451171875,297.1499938964844,293.1499938964844,0.510990560054779,-6494.1181640625,304.1643371582031,0.8626070618629456,0.5401535630226135,0.3811604380607605,293.07623291015625,297.1499938964844,293.1499938964844,0.5785329937934875,-9683.4140625,304.1600036621094,0.8913350105285645,0.5963459014892578,0.5685245394706726,293.1522521972656,297.1499938964844,293.1499938964844,0.0543499700725078,-7384.505859375,304.1554870605469,0.4664232134819031,0.0891763418912887,0.4336912631988525,290.0696716308594,291.1499938964844,259.28106689453125,258.9654541015625,279.1575927734375,293.1559143066406,290.0723571777344,1.0,0.5592296719551086,0.5748735666275024,0.5748735666275024,1.0,1.0,-2.639106035232544,1.0908117294311523,1.5482943058013916,0.3097345232963562,0.0,0.0,1.0,208.4095153808593,180.0,79.02222442626953,-29125.96484375,1982.348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9206237792969,309.1204833984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6865135431289673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006967239896766,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.20513916015625,297.1499938964844,293.1499938964844,0.2957347929477691,-5446.21826171875,304.1713562011719,0.7497026324272156,0.3483174443244934,0.3194969594478607,293.1508483886719,297.1499938964844,293.1499938964844,0.4856337010860443,-8447.509765625,304.171630859375,0.8512389063835144,0.5178184509277344,0.4955544471740722,293.12451171875,297.1499938964844,293.1499938964844,0.510990560054779,-6494.1181640625,304.1643371582031,0.8626070618629456,0.5401535630226135,0.3811604380607605,293.07623291015625,297.1499938964844,293.1499938964844,0.5785329937934875,-9683.4140625,304.1600036621094,0.8913350105285645,0.5963459014892578,0.5685245394706726,293.1522521972656,297.1499938964844,293.1499938964844,0.0543499700725078,-7384.505859375,304.1554870605469,0.4664232134819031,0.0891763418912887,0.4336912631988525,290.0696716308594,291.1499938964844,259.28106689453125,258.9654541015625,279.1575927734375,293.1559143066406,290.0723571777344,1.0,0.5592296719551086,0.5748735666275024,0.5748735666275024,1.0,1.0,-2.639106035232544,1.0908117294311523,1.5482943058013916,0.3097345232963562,0.0,0.0,1.0,208.4095153808593,180.0,79.02222442626953,-29125.96484375,1982.348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9206237792969,309.1204833984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6865135431289673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006967239896766,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2133178710937,297.1499938964844,293.1499938964844,0.290625125169754,-5370.89404296875,304.1727294921875,0.7549304366111755,0.3452570140361786,0.3163958489894867,293.164306640625,297.1499938964844,293.1499938964844,0.4795773923397064,-8363.54296875,304.17449951171875,0.8583065271377563,0.5150712132453918,0.492628663778305,293.1318054199219,297.1499938964844,293.1499938964844,0.5068987607955933,-6452.63525390625,304.1663513183594,0.8710077404975891,0.5393154621124268,0.3802931010723114,293.0862121582031,297.1499938964844,293.1499938964844,0.5749394297599792,-9635.048828125,304.16265869140625,0.9006897211074829,0.5961893796920776,0.5680022239685059,293.1561584472656,297.1499938964844,293.1499938964844,0.0528645478188991,-7255.91552734375,304.1561279296875,0.4706614911556244,0.0883256867527961,0.427946537733078,290.1296081542969,291.1499938964844,259.275146484375,258.9636535644531,279.1566772460937,293.1624450683594,290.13238525390625,1.0,0.5506353974342346,0.5754966139793396,0.5754966139793396,1.0,1.0,-2.623295545578003,1.0844465494155884,1.538849115371704,0.3078817427158355,0.0,0.0,1.0,197.5857849121093,168.0,82.47657775878906,-29117.01171875,1909.613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.029296875,309.2303161621094,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.687723696231842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006979521131142,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2133178710937,297.1499938964844,293.1499938964844,0.290625125169754,-5370.89404296875,304.1727294921875,0.7549304366111755,0.3452570140361786,0.3163958489894867,293.164306640625,297.1499938964844,293.1499938964844,0.4795773923397064,-8363.54296875,304.17449951171875,0.8583065271377563,0.5150712132453918,0.492628663778305,293.1318054199219,297.1499938964844,293.1499938964844,0.5068987607955933,-6452.63525390625,304.1663513183594,0.8710077404975891,0.5393154621124268,0.3802931010723114,293.0862121582031,297.1499938964844,293.1499938964844,0.5749394297599792,-9635.048828125,304.16265869140625,0.9006897211074829,0.5961893796920776,0.5680022239685059,293.1561584472656,297.1499938964844,293.1499938964844,0.0528645478188991,-7255.91552734375,304.1561279296875,0.4706614911556244,0.0883256867527961,0.427946537733078,290.1296081542969,291.1499938964844,259.275146484375,258.9636535644531,279.1566772460937,293.1624450683594,290.13238525390625,1.0,0.5506353974342346,0.5754966139793396,0.5754966139793396,1.0,1.0,-2.623295545578003,1.0844465494155884,1.538849115371704,0.3078817427158355,0.0,0.0,1.0,197.5857849121093,168.0,82.47657775878906,-29117.01171875,1909.613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.029296875,309.2303161621094,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.687723696231842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006979521131142,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2211608886719,297.1499938964844,293.1499938964844,0.2853049635887146,-5292.1494140625,304.17401123046875,0.7609308958053589,0.34206423163414,0.3131836950778961,293.1773986816406,297.1499938964844,293.1499938964844,0.4730276763439178,-8272.638671875,304.17724609375,0.8662774562835693,0.512052595615387,0.4894525110721588,293.1386108398437,297.1499938964844,293.1499938964844,0.5024770498275757,-6407.82470703125,304.16827392578125,0.8804790377616882,0.5383996367454529,0.3793641328811645,293.0955810546875,297.1499938964844,293.1499938964844,0.5709030628204346,-9580.92578125,304.1651611328125,0.9114309549331664,0.5959047079086304,0.5673485398292542,293.1596374511719,297.1499938964844,293.1499938964844,0.0513300783932209,-7123.7666015625,304.1566467285156,0.475080668926239,0.0874654650688171,0.4221012592315674,290.194580078125,291.1499938964844,259.264892578125,258.9574279785156,279.1558532714844,293.16912841796875,290.1976623535156,1.0,0.5416292548179626,0.576038658618927,0.576038658618927,1.0,1.0,-2.606698513031006,1.077620506286621,1.5290780067443848,0.3057852387428283,0.0,0.0,1.0,186.44419860839844,156.0,89.19000244140625,-29118.025390625,1835.11328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1568603515625,309.35772705078125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6873133778572083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006975357537157,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2211608886719,297.1499938964844,293.1499938964844,0.2853049635887146,-5292.1494140625,304.17401123046875,0.7609308958053589,0.34206423163414,0.3131836950778961,293.1773986816406,297.1499938964844,293.1499938964844,0.4730276763439178,-8272.638671875,304.17724609375,0.8662774562835693,0.512052595615387,0.4894525110721588,293.1386108398437,297.1499938964844,293.1499938964844,0.5024770498275757,-6407.82470703125,304.16827392578125,0.8804790377616882,0.5383996367454529,0.3793641328811645,293.0955810546875,297.1499938964844,293.1499938964844,0.5709030628204346,-9580.92578125,304.1651611328125,0.9114309549331664,0.5959047079086304,0.5673485398292542,293.1596374511719,297.1499938964844,293.1499938964844,0.0513300783932209,-7123.7666015625,304.1566467285156,0.475080668926239,0.0874654650688171,0.4221012592315674,290.194580078125,291.1499938964844,259.264892578125,258.9574279785156,279.1558532714844,293.16912841796875,290.1976623535156,1.0,0.5416292548179626,0.576038658618927,0.576038658618927,1.0,1.0,-2.606698513031006,1.077620506286621,1.5290780067443848,0.3057852387428283,0.0,0.0,1.0,186.44419860839844,156.0,89.19000244140625,-29118.025390625,1835.11328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1568603515625,309.35772705078125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6873133778572083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006975357537157,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2291564941406,297.1499938964844,293.1499938964844,0.2797552645206451,-5209.68408203125,304.1752624511719,0.7676416039466858,0.3386381566524505,0.3097701966762543,293.1906433105469,297.1499938964844,293.1499938964844,0.4660200178623199,-8175.2509765625,304.1798400878906,0.8751116991043091,0.508674681186676,0.4859441220760345,293.1449584960937,297.1499938964844,293.1499938964844,0.4978496432304382,-6360.99365234375,304.1698913574219,0.891011655330658,0.5374007821083069,0.3783739805221557,293.1044311523437,297.1499938964844,293.1499938964844,0.5665658712387085,-9523.0166015625,304.1673278808594,0.9240947961807252,0.5954887866973877,0.5665664076805115,293.1627197265625,297.1499938964844,293.1499938964844,0.0497699566185474,-6990.201171875,304.1570129394531,0.4796532392501831,0.0865934938192367,0.4161859452724457,290.2618408203125,291.1499938964844,259.2509155273437,258.9472961425781,279.1552124023437,293.1763610839844,290.2649841308594,1.0,0.532279908657074,0.5765259861946106,0.5765259861946106,1.0,1.0,-2.589148998260498,1.0702919960021973,1.5188568830490112,0.303451806306839,0.0,0.0,1.0,175.15428161621094,144.0,92.53776550292967,-29103.34375,1759.4620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2754211425781,309.4781799316406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6864973902702332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006967075751163,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2291564941406,297.1499938964844,293.1499938964844,0.2797552645206451,-5209.68408203125,304.1752624511719,0.7676416039466858,0.3386381566524505,0.3097701966762543,293.1906433105469,297.1499938964844,293.1499938964844,0.4660200178623199,-8175.2509765625,304.1798400878906,0.8751116991043091,0.508674681186676,0.4859441220760345,293.1449584960937,297.1499938964844,293.1499938964844,0.4978496432304382,-6360.99365234375,304.1698913574219,0.891011655330658,0.5374007821083069,0.3783739805221557,293.1044311523437,297.1499938964844,293.1499938964844,0.5665658712387085,-9523.0166015625,304.1673278808594,0.9240947961807252,0.5954887866973877,0.5665664076805115,293.1627197265625,297.1499938964844,293.1499938964844,0.0497699566185474,-6990.201171875,304.1570129394531,0.4796532392501831,0.0865934938192367,0.4161859452724457,290.2618408203125,291.1499938964844,259.2509155273437,258.9472961425781,279.1552124023437,293.1763610839844,290.2649841308594,1.0,0.532279908657074,0.5765259861946106,0.5765259861946106,1.0,1.0,-2.589148998260498,1.0702919960021973,1.5188568830490112,0.303451806306839,0.0,0.0,1.0,175.15428161621094,144.0,92.53776550292967,-29103.34375,1759.4620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2754211425781,309.4781799316406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6864973902702332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006967075751163,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2330627441406,297.1499938964844,293.1499938964844,0.2769267559051513,-5167.54345703125,304.1758117675781,0.7713028192520142,0.3368709981441498,0.3080008327960968,293.1971130371094,297.1499938964844,293.1499938964844,0.4623938202857971,-8124.8203125,304.1809997558594,0.8798935413360596,0.5068867802619934,0.4840819537639618,293.14794921875,297.1499938964844,293.1499938964844,0.4954946041107178,-6337.18359375,304.1705627441406,0.8967016935348511,0.5368740558624268,0.3778581917285919,293.108642578125,297.1499938964844,293.1499938964844,0.5643256306648254,-9493.1875,304.1682434082031,0.93100768327713,0.5952358841896057,0.5661307573318481,293.1641540527344,297.1499938964844,293.1499938964844,0.0489826016128063,-6923.11083984375,304.1571655273437,0.4820173680782318,0.086149625480175,0.4131922423839569,290.2955627441406,291.1499938964844,259.24273681640625,258.94091796875,279.1549377441406,293.1800842285156,290.2987060546875,1.0,0.5274889469146729,0.5767519474029541,0.5767519474029541,1.0,1.0,-2.580047369003296,1.0664571523666382,1.5135902166366575,0.3022041320800781,0.0,0.0,1.0,169.47415161132812,144.0,93.23252868652344,-29090.314453125,1721.373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3312072753906,309.5356750488281,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6907497048377991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000701023149304,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2367858886719,297.1499938964844,293.1499938964844,0.2739979922771454,-5123.72998046875,304.17645263671875,0.7752090096473694,0.3350855708122253,0.306210458278656,293.20343017578125,297.1499938964844,293.1499938964844,0.4585694968700409,-8071.44287109375,304.18231201171875,0.8849570751190186,0.505050778388977,0.4821700155735016,293.1508483886719,297.1499938964844,293.1499938964844,0.492963433265686,-6311.46923828125,304.1714172363281,0.9026947021484376,0.5363304018974304,0.3773305118083954,293.1127624511719,297.1499938964844,293.1499938964844,0.5618709325790405,-9460.3466796875,304.1694030761719,0.9382303953170776,0.5949549674987793,0.5656684637069702,293.16552734375,297.1499938964844,293.1499938964844,0.0481694377958774,-6853.81640625,304.1573486328125,0.484456717967987,0.0857002735137939,0.4101715385913849,290.3330078125,291.1499938964844,259.2338256835937,258.9338073730469,279.1546936035156,293.1838684082031,290.3369445800781,1.0,0.5226283073425293,0.5769665837287903,0.5769665837287903,1.0,1.0,-2.57078218460083,1.0625334978103638,1.5082485675811768,0.3009123504161834,0.0,0.0,1.0,163.7761993408203,132.0,100.86136627197266,-29105.72265625,1683.2257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42156982421875,309.62408447265625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6906739473342896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000700946256984,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.2437744140625,297.1499938964844,293.1499938964844,0.2679333984851837,-5032.587890625,304.177734375,0.7838551998138428,0.3314689695835113,0.3025839626789093,293.21551513671875,297.1499938964844,293.1499938964844,0.4504578411579132,-7957.88916015625,304.18505859375,0.8960227370262146,0.501242995262146,0.4782125651836395,293.1563720703125,297.1499938964844,293.1499938964844,0.4874795079231262,-6255.59765625,304.17340087890625,0.916548192501068,0.5351866483688354,0.3762354254722595,293.1206359863281,297.1499938964844,293.1499938964844,0.5564351081848145,-9387.4892578125,304.1719665527344,0.9533540606498718,0.5943021178245544,0.5646579265594482,293.1680908203125,297.1499938964844,293.1499938964844,0.04648407548666,-6710.390625,304.15771484375,0.4896590709686279,0.0847851708531379,0.4040493071079254,290.4173583984375,291.1499938964844,259.21417236328125,258.91754150390625,279.1542358398437,293.19146728515625,290.42138671875,1.0,0.5127035975456238,0.5773662328720093,0.5773662328720093,1.0,1.0,-2.551788330078125,1.0544383525848389,1.4973500967025757,0.2982076108455658,0.0,0.0,1.0,152.33969116210938,120.0,112.70962524414062,-29121.21875,1606.887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.591064453125,309.7915344238281,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6901044249534607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007003683131188,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.2437744140625,297.1499938964844,293.1499938964844,0.2679333984851837,-5032.587890625,304.177734375,0.7838551998138428,0.3314689695835113,0.3025839626789093,293.21551513671875,297.1499938964844,293.1499938964844,0.4504578411579132,-7957.88916015625,304.18505859375,0.8960227370262146,0.501242995262146,0.4782125651836395,293.1563720703125,297.1499938964844,293.1499938964844,0.4874795079231262,-6255.59765625,304.17340087890625,0.916548192501068,0.5351866483688354,0.3762354254722595,293.1206359863281,297.1499938964844,293.1499938964844,0.5564351081848145,-9387.4892578125,304.1719665527344,0.9533540606498718,0.5943021178245544,0.5646579265594482,293.1680908203125,297.1499938964844,293.1499938964844,0.04648407548666,-6710.390625,304.15771484375,0.4896590709686279,0.0847851708531379,0.4040493071079254,290.4173583984375,291.1499938964844,259.21417236328125,258.91754150390625,279.1542358398437,293.19146728515625,290.42138671875,1.0,0.5127035975456238,0.5773662328720093,0.5773662328720093,1.0,1.0,-2.551788330078125,1.0544383525848389,1.4973500967025757,0.2982076108455658,0.0,0.0,1.0,152.33969116210938,120.0,112.70962524414062,-29121.21875,1606.887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.591064453125,309.7915344238281,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6901044249534607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007003683131188,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2501220703125,297.1499938964844,293.1499938964844,0.2618871927261352,-4941.3857421875,304.1785583496094,0.7937875390052795,0.3278044760227203,0.2989104688167572,293.22686767578125,297.1499938964844,293.1499938964844,0.442216694355011,-7842.4033203125,304.18707275390625,0.9087190628051758,0.4972779154777527,0.4741004407405853,293.1614990234375,297.1499938964844,293.1499938964844,0.4819302856922149,-6199.13525390625,304.1748352050781,0.9330227971076964,0.533983051776886,0.3750950694084167,293.1280212402344,297.1499938964844,293.1499938964844,0.5508587956428528,-9312.9931640625,304.1739196777344,0.9689677357673644,0.5935459136962891,0.563544750213623,293.1704406738281,297.1499938964844,293.1499938964844,0.0447878651320934,-6566.76611328125,304.157958984375,0.4955105483531952,0.0838500633835792,0.3978302478790283,290.5013732910156,291.1499938964844,259.1925354003906,258.8990173339844,279.15386962890625,293.1990966796875,290.5053405761719,1.0,0.5025210380554199,0.5777340531349182,0.5777340531349182,1.0,1.0,-2.5322587490081787,1.0460588932037354,1.4861997365951538,0.2953647673130035,0.0,0.0,1.0,140.86866760253906,108.0,115.61969757080078,-29115.962890625,1530.7451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7426452636719,309.9437866210937,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6938716769218445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007041915669105,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2501220703125,297.1499938964844,293.1499938964844,0.2618871927261352,-4941.3857421875,304.1785583496094,0.7937875390052795,0.3278044760227203,0.2989104688167572,293.22686767578125,297.1499938964844,293.1499938964844,0.442216694355011,-7842.4033203125,304.18707275390625,0.9087190628051758,0.4972779154777527,0.4741004407405853,293.1614990234375,297.1499938964844,293.1499938964844,0.4819302856922149,-6199.13525390625,304.1748352050781,0.9330227971076964,0.533983051776886,0.3750950694084167,293.1280212402344,297.1499938964844,293.1499938964844,0.5508587956428528,-9312.9931640625,304.1739196777344,0.9689677357673644,0.5935459136962891,0.563544750213623,293.1704406738281,297.1499938964844,293.1499938964844,0.0447878651320934,-6566.76611328125,304.157958984375,0.4955105483531952,0.0838500633835792,0.3978302478790283,290.5013732910156,291.1499938964844,259.1925354003906,258.8990173339844,279.15386962890625,293.1990966796875,290.5053405761719,1.0,0.5025210380554199,0.5777340531349182,0.5777340531349182,1.0,1.0,-2.5322587490081787,1.0460588932037354,1.4861997365951538,0.2953647673130035,0.0,0.0,1.0,140.86866760253906,108.0,115.61969757080078,-29115.962890625,1530.7451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7426452636719,309.9437866210937,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6938716769218445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007041915669105,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2558898925781,297.1499938964844,293.1499938964844,0.2556411027908325,-4846.5009765625,304.179443359375,0.8052440285682678,0.3240966796875,0.2951976060867309,293.237548828125,297.1499938964844,293.1499938964844,0.4334947764873504,-7719.48876953125,304.18927001953125,0.9245350956916808,0.4931659996509552,0.4698494970798492,293.1662902832031,297.1499938964844,293.1499938964844,0.4759170711040497,-6137.62109375,304.1766052246094,0.951292097568512,0.5327250957489014,0.3739173710346222,293.13494873046875,297.1499938964844,293.1499938964844,0.5446950793266296,-9230.259765625,304.1762390136719,0.9845615029335022,0.5926943421363831,0.5623422861099243,293.172607421875,297.1499938964844,293.1499938964844,0.0430309772491455,-6417.99951171875,304.1582336425781,0.5023585557937622,0.0828972458839416,0.3915278613567352,290.595703125,291.1499938964844,259.1695556640625,258.8788452148437,279.15362548828125,293.2066650390625,290.6004638671875,1.0,0.4920906126499176,0.5780817866325378,0.5780817866325378,1.0,1.0,-2.5122628211975098,1.0374410152435305,1.4748218059539795,0.2924105226993561,0.0,0.0,1.0,129.3816680908203,111.0,129.2962188720703,-29153.001953125,1455.02685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9503173828125,310.14666748046875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6934840083122253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007037980831228,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2558898925781,297.1499938964844,293.1499938964844,0.2556411027908325,-4846.5009765625,304.179443359375,0.8052440285682678,0.3240966796875,0.2951976060867309,293.237548828125,297.1499938964844,293.1499938964844,0.4334947764873504,-7719.48876953125,304.18927001953125,0.9245350956916808,0.4931659996509552,0.4698494970798492,293.1662902832031,297.1499938964844,293.1499938964844,0.4759170711040497,-6137.62109375,304.1766052246094,0.951292097568512,0.5327250957489014,0.3739173710346222,293.13494873046875,297.1499938964844,293.1499938964844,0.5446950793266296,-9230.259765625,304.1762390136719,0.9845615029335022,0.5926943421363831,0.5623422861099243,293.172607421875,297.1499938964844,293.1499938964844,0.0430309772491455,-6417.99951171875,304.1582336425781,0.5023585557937622,0.0828972458839416,0.3915278613567352,290.595703125,291.1499938964844,259.1695556640625,258.8788452148437,279.15362548828125,293.2066650390625,290.6004638671875,1.0,0.4920906126499176,0.5780817866325378,0.5780817866325378,1.0,1.0,-2.5122628211975098,1.0374410152435305,1.4748218059539795,0.2924105226993561,0.0,0.0,1.0,129.3816680908203,111.0,129.2962188720703,-29153.001953125,1455.02685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9503173828125,310.14666748046875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6934840083122253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007037980831228,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.26141357421875,297.1499938964844,293.1499938964844,0.2496015131473541,-4754.38037109375,304.1796875,0.80961674451828,0.3202964663505554,0.2916329205036163,293.2477722167969,297.1499938964844,293.1499938964844,0.4248616397380829,-7597.66650390625,304.1905212402344,0.9315178990364076,0.4888720214366913,0.465664267539978,293.1709289550781,297.1499938964844,293.1499938964844,0.4700243175029754,-6077.4619140625,304.1775207519531,0.9599837064743042,0.5313723683357239,0.3728499412536621,293.1416931152344,297.1499938964844,293.1499938964844,0.538582980632782,-9148.5400390625,304.1776428222656,0.99165016412735,0.5917129516601562,0.5612539649009705,293.1747741699219,297.1499938964844,293.1499938964844,0.0414572060108184,-6284.4384765625,304.1581115722656,0.5049853920936584,0.0818849354982376,0.3861044645309448,290.69122314453125,291.1499938964844,259.145751953125,258.8575134277344,279.1531982421875,293.2143249511719,290.6957092285156,1.0,0.4861370027065277,0.5783774256706238,0.5783774256706238,1.0,1.0,-2.493847370147705,1.0294770002365112,1.4643703699111938,0.2896339893341064,0.0,0.0,1.0,123.63917541503906,114.0,130.9069061279297,-29177.328125,1406.8499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1328430175781,310.3260192871094,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6925632953643799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007028637337498,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
