time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375840,293.26141357421875,297.1499938964844,293.1499938964844,0.2496015131473541,-4754.38037109375,304.1796875,0.80961674451828,0.3202964663505554,0.2916329205036163,293.2477722167969,297.1499938964844,293.1499938964844,0.4248616397380829,-7597.66650390625,304.1905212402344,0.9315178990364076,0.4888720214366913,0.465664267539978,293.1709289550781,297.1499938964844,293.1499938964844,0.4700243175029754,-6077.4619140625,304.1775207519531,0.9599837064743042,0.5313723683357239,0.3728499412536621,293.1416931152344,297.1499938964844,293.1499938964844,0.538582980632782,-9148.5400390625,304.1776428222656,0.99165016412735,0.5917129516601562,0.5612539649009705,293.1747741699219,297.1499938964844,293.1499938964844,0.0414572060108184,-6284.4384765625,304.1581115722656,0.5049853920936584,0.0818849354982376,0.3861044645309448,290.69122314453125,291.1499938964844,259.145751953125,258.8575134277344,279.1531982421875,293.2143249511719,290.6957092285156,1.0,0.4861370027065277,0.5783774256706238,0.5783774256706238,1.0,1.0,-2.493847370147705,1.0294770002365112,1.4643703699111938,0.2896339893341064,0.0,0.0,1.0,123.63917541503906,114.0,130.9069061279297,-29177.328125,1406.8499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1328430175781,310.3260192871094,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6925632953643799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007028637337498,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.26416015625,297.1499938964844,293.1499938964844,0.246674582362175,-4709.61474609375,304.1795959472656,0.8096263408660889,0.318346619606018,0.2898636758327484,293.2528076171875,297.1499938964844,293.1499938964844,0.4206419289112091,-7538.06103515625,304.1908264160156,0.9320937395095824,0.4866471886634826,0.4635589122772217,293.1732482910156,297.1499938964844,293.1499938964844,0.4671947658061981,-6048.62548828125,304.1776733398437,0.9615607261657716,0.5306515097618103,0.3723297119140625,293.1449890136719,297.1499938964844,293.1499938964844,0.5356367230415344,-9109.2705078125,304.177978515625,0.9929776787757874,0.5911670327186584,0.560717761516571,293.1759338378906,297.1499938964844,293.1499938964844,0.0407112054526805,-6221.14111328125,304.1579895019531,0.5048709511756897,0.0813391208648681,0.3835110068321228,290.7366027832031,291.1499938964844,259.1337585449219,258.8466186523437,279.1530456542969,293.21826171875,290.7409362792969,1.0,0.4841245710849762,0.5785192251205444,0.5785192251205444,1.0,1.0,-2.484808921813965,1.0255613327026367,1.459247589111328,0.2882710993289947,0.0,0.0,1.0,122.29815673828124,114.0,128.5534210205078,-29181.173828125,1389.69873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2136535644531,310.40631103515625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6967436671257019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007071062573231,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.266845703125,297.1499938964844,293.1499938964844,0.2437149584293365,-4664.15771484375,304.1795959472656,0.8086639046669006,0.3163688778877258,0.2880921959877014,293.2577514648437,297.1499938964844,293.1499938964844,0.4163375198841095,-7477.01318359375,304.1912536621094,0.9313488006591796,0.4843741357326507,0.4614331722259521,293.175537109375,297.1499938964844,293.1499938964844,0.4642791748046875,-6018.78369140625,304.1779479980469,0.961940050125122,0.5299043655395508,0.3718097507953644,293.14825439453125,297.1499938964844,293.1499938964844,0.5325807929039001,-9068.3603515625,304.1784362792969,0.9933776259422302,0.5905876159667969,0.5601754188537598,293.1771850585937,297.1499938964844,293.1499938964844,0.039958655834198,-6157.10888671875,304.15789794921875,0.5040915608406067,0.0807685554027557,0.380925178527832,290.7841186523437,291.1499938964844,259.12176513671875,258.8356628417969,279.1529846191406,293.22222900390625,290.7891540527344,1.0,0.4825489223003387,0.5786621570587158,0.5786621570587158,1.0,1.0,-2.475745677947998,1.021634578704834,1.4541109800338743,0.2869044542312622,0.0,0.0,1.0,121.60286712646484,117.0,132.64443969726562,-29210.259765625,1375.3515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3250427246094,310.5139465332031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.696591317653656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007069516577757,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.2721252441406,297.1499938964844,293.1499938964844,0.2377304434776306,-4571.75244140625,304.1797180175781,0.8044580817222595,0.3123377859592438,0.2845311164855957,293.2674255371094,297.1499938964844,293.1499938964844,0.4075227975845337,-7351.40869140625,304.1921691894531,0.926855206489563,0.4796816110610962,0.4570988416671753,293.1801147460937,297.1499938964844,293.1499938964844,0.4582383334636688,-5956.71044921875,304.1786804199219,0.9599995017051696,0.5283294320106506,0.3707548081874847,293.1547241210937,297.1499938964844,293.1499938964844,0.5261937379837036,-8982.5439453125,304.1795959472656,0.9921010136604308,0.589324414730072,0.5590486526489258,293.17974853515625,297.1499938964844,293.1499938964844,0.038431067019701,-6026.66650390625,304.1578063964844,0.5010312795639038,0.079558715224266,0.3756990134716034,290.8852233886719,291.1499938964844,259.09814453125,258.81378173828125,279.15301513671875,293.2301940917969,290.8901062011719,1.0,0.4803508222103119,0.578963577747345,0.578963577747345,1.0,1.0,-2.457364082336426,1.0136804580688477,1.4436835050582886,0.2841429710388183,0.0,0.0,1.0,121.6397933959961,120.0,137.78695678710938,-29246.3046875,1352.59326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5267944335937,310.71099853515625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6958569288253784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007062063086777,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.2721252441406,297.1499938964844,293.1499938964844,0.2377304434776306,-4571.75244140625,304.1797180175781,0.8044580817222595,0.3123377859592438,0.2845311164855957,293.2674255371094,297.1499938964844,293.1499938964844,0.4075227975845337,-7351.40869140625,304.1921691894531,0.926855206489563,0.4796816110610962,0.4570988416671753,293.1801147460937,297.1499938964844,293.1499938964844,0.4582383334636688,-5956.71044921875,304.1786804199219,0.9599995017051696,0.5283294320106506,0.3707548081874847,293.1547241210937,297.1499938964844,293.1499938964844,0.5261937379837036,-8982.5439453125,304.1795959472656,0.9921010136604308,0.589324414730072,0.5590486526489258,293.17974853515625,297.1499938964844,293.1499938964844,0.038431067019701,-6026.66650390625,304.1578063964844,0.5010312795639038,0.079558715224266,0.3756990134716034,290.8852233886719,291.1499938964844,259.09814453125,258.81378173828125,279.15301513671875,293.2301940917969,290.8901062011719,1.0,0.4803508222103119,0.578963577747345,0.578963577747345,1.0,1.0,-2.457364082336426,1.0136804580688477,1.4436835050582886,0.2841429710388183,0.0,0.0,1.0,121.6397933959961,120.0,137.78695678710938,-29246.3046875,1352.59326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5267944335937,310.71099853515625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6958569288253784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007062063086777,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2771301269531,297.1499938964844,293.1499938964844,0.2318900823593139,-4481.1484375,304.1795349121094,0.7982627749443054,0.3082302212715149,0.2809418141841888,293.2767333984375,297.1499938964844,293.1499938964844,0.3988251984119415,-7227.041015625,304.1925964355469,0.919800579547882,0.4748156666755676,0.4526446163654327,293.1845397949219,297.1499938964844,293.1499938964844,0.4523504972457886,-5896.18115234375,304.1789245605469,0.9556660652160645,0.5266699194908142,0.369672954082489,293.1609191894531,297.1499938964844,293.1499938964844,0.5199334621429443,-8898.4814453125,304.1801452636719,0.9889516830444336,0.5879452228546143,0.5578561425209045,293.182373046875,297.1499938964844,293.1499938964844,0.0369201824069023,-5897.384765625,304.15771484375,0.4967063963413238,0.0782725885510444,0.3703432977199554,290.98199462890625,291.1499938964844,259.0754699707031,258.7924499511719,279.1532592773437,293.23809814453125,290.9866943359375,1.0,0.4789668321609497,0.5792999267578125,0.5792999267578125,1.0,1.0,-2.438537836074829,1.0055606365203855,1.432977318763733,0.2813411355018616,0.0,0.0,1.0,122.91602325439452,123.0,134.99624633789062,-29253.853515625,1334.72314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7006530761719,310.8838195800781,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6994516849517822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007098545320332,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2771301269531,297.1499938964844,293.1499938964844,0.2318900823593139,-4481.1484375,304.1795349121094,0.7982627749443054,0.3082302212715149,0.2809418141841888,293.2767333984375,297.1499938964844,293.1499938964844,0.3988251984119415,-7227.041015625,304.1925964355469,0.919800579547882,0.4748156666755676,0.4526446163654327,293.1845397949219,297.1499938964844,293.1499938964844,0.4523504972457886,-5896.18115234375,304.1789245605469,0.9556660652160645,0.5266699194908142,0.369672954082489,293.1609191894531,297.1499938964844,293.1499938964844,0.5199334621429443,-8898.4814453125,304.1801452636719,0.9889516830444336,0.5879452228546143,0.5578561425209045,293.182373046875,297.1499938964844,293.1499938964844,0.0369201824069023,-5897.384765625,304.15771484375,0.4967063963413238,0.0782725885510444,0.3703432977199554,290.98199462890625,291.1499938964844,259.0754699707031,258.7924499511719,279.1532592773437,293.23809814453125,290.9866943359375,1.0,0.4789668321609497,0.5792999267578125,0.5792999267578125,1.0,1.0,-2.438537836074829,1.0055606365203855,1.432977318763733,0.2813411355018616,0.0,0.0,1.0,122.91602325439452,123.0,134.99624633789062,-29253.853515625,1334.72314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7006530761719,310.8838195800781,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6994516849517822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007098545320332,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.28179931640625,297.1499938964844,293.1499938964844,0.2259637415409088,-4388.4912109375,304.1795654296875,0.7910068035125732,0.3040655255317688,0.2773254215717315,293.2856750488281,297.1499938964844,293.1499938964844,0.389860063791275,-7097.873046875,304.193359375,0.9114985466003418,0.4697926640510559,0.4480694234371185,293.1887512207031,297.1499938964844,293.1499938964844,0.4461767971515655,-5832.2607421875,304.1795959472656,0.949895441532135,0.5249380469322205,0.3685619533061981,293.1668701171875,297.1499938964844,293.1499938964844,0.5133055448532104,-8808.837890625,304.1811828613281,0.9846052527427672,0.586463212966919,0.5565955638885498,293.1849670410156,297.1499938964844,293.1499938964844,0.0353716872632503,-5763.7333984375,304.1577453613281,0.4916855692863464,0.0769268572330474,0.3648406565189361,291.08599853515625,291.1499938964844,259.05438232421875,258.7722473144531,279.1536865234375,293.245849609375,291.09136962890625,1.0,0.4780502319335937,0.5796866416931152,0.5796866416931152,1.0,1.0,-2.419240951538086,0.9972794651985168,1.421961545944214,0.2785112261772156,0.0,0.0,1.0,124.92296600341795,126.0,144.16778564453125,-29296.365234375,1319.5089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92340087890625,311.10107421875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6988890767097473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007092835730873,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.28179931640625,297.1499938964844,293.1499938964844,0.2259637415409088,-4388.4912109375,304.1795654296875,0.7910068035125732,0.3040655255317688,0.2773254215717315,293.2856750488281,297.1499938964844,293.1499938964844,0.389860063791275,-7097.873046875,304.193359375,0.9114985466003418,0.4697926640510559,0.4480694234371185,293.1887512207031,297.1499938964844,293.1499938964844,0.4461767971515655,-5832.2607421875,304.1795959472656,0.949895441532135,0.5249380469322205,0.3685619533061981,293.1668701171875,297.1499938964844,293.1499938964844,0.5133055448532104,-8808.837890625,304.1811828613281,0.9846052527427672,0.586463212966919,0.5565955638885498,293.1849670410156,297.1499938964844,293.1499938964844,0.0353716872632503,-5763.7333984375,304.1577453613281,0.4916855692863464,0.0769268572330474,0.3648406565189361,291.08599853515625,291.1499938964844,259.05438232421875,258.7722473144531,279.1536865234375,293.245849609375,291.09136962890625,1.0,0.4780502319335937,0.5796866416931152,0.5796866416931152,1.0,1.0,-2.419240951538086,0.9972794651985168,1.421961545944214,0.2785112261772156,0.0,0.0,1.0,124.92296600341795,126.0,144.16778564453125,-29296.365234375,1319.5089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92340087890625,311.10107421875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6988890767097473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007092835730873,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2860717773437,297.1499938964844,293.1499938964844,0.2200815081596374,-4295.97021484375,304.17950439453125,0.783232569694519,0.2998542487621307,0.2736809849739074,293.29425048828125,297.1499938964844,293.1499938964844,0.3808416128158569,-6967.2529296875,304.19390869140625,0.9029507040977478,0.4646183550357818,0.4433666169643402,293.1927795410156,297.1499938964844,293.1499938964844,0.4399465918540954,-5767.5673828125,304.1800842285156,0.9432706236839294,0.5231378674507141,0.3674144744873047,293.17254638671875,297.1499938964844,293.1499938964844,0.5065705180168152,-8717.5322265625,304.1819763183594,0.9794518351554872,0.5848821401596069,0.555256724357605,293.1874694824219,297.1499938964844,293.1499938964844,0.0338225625455379,-5628.8349609375,304.1577453613281,0.4862114787101745,0.0755338296294212,0.3591951429843902,291.1912536621094,291.1499938964844,259.035400390625,258.7536926269531,279.1542663574219,293.25341796875,291.1964416503906,1.0,0.4773981273174286,0.580140233039856,0.580140233039856,1.0,1.0,-2.3994481563568115,0.9888423681259156,1.4106056690216064,0.2756660282611847,0.0,0.0,0.9920786023139954,127.36643981933594,129.0,145.07168579101562,-29307.375,1305.6605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1185913085937,311.2936706542969,278.1499938964844,0.0,18000.0,315.2300109863281,32581.837890625,36000.0,0.0,0.0,0.6977599859237671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8312989473342896,1.831326603889465,-2.7733407478081062e-05,0.0,0.0007081376388669,0.0,0.0,683.4805297851562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376440,293.2860717773437,297.1499938964844,293.1499938964844,0.2200815081596374,-4295.97021484375,304.17950439453125,0.783232569694519,0.2998542487621307,0.2736809849739074,293.29425048828125,297.1499938964844,293.1499938964844,0.3808416128158569,-6967.2529296875,304.19390869140625,0.9029507040977478,0.4646183550357818,0.4433666169643402,293.1927795410156,297.1499938964844,293.1499938964844,0.4399465918540954,-5767.5673828125,304.1800842285156,0.9432706236839294,0.5231378674507141,0.3674144744873047,293.17254638671875,297.1499938964844,293.1499938964844,0.5065705180168152,-8717.5322265625,304.1819763183594,0.9794518351554872,0.5848821401596069,0.555256724357605,293.1874694824219,297.1499938964844,293.1499938964844,0.0338225625455379,-5628.8349609375,304.1577453613281,0.4862114787101745,0.0755338296294212,0.3591951429843902,291.1912536621094,291.1499938964844,259.035400390625,258.7536926269531,279.1542663574219,293.25341796875,291.1964416503906,1.0,0.4773981273174286,0.580140233039856,0.580140233039856,1.0,1.0,-2.3994481563568115,0.9888423681259156,1.4106056690216064,0.2756660282611847,0.0,0.0,0.9920786023139954,127.36643981933594,129.0,145.07168579101562,-29307.375,1305.6605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1185913085937,311.2936706542969,278.1499938964844,0.0,18000.0,315.2300109863281,32581.837890625,36000.0,0.0,0.0,0.6977599859237671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8312989473342896,1.831326603889465,-2.7733407478081062e-05,0.0,0.0007081376388669,0.0,0.0,683.4805297851562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376500,293.2880859375,297.1499938964844,293.1499938964844,0.2172137349843979,-4250.708984375,304.1793518066406,0.7792689800262451,0.2977346777915954,0.2718493938446045,293.2983703613281,297.1499938964844,293.1499938964844,0.3764115273952484,-6902.91259765625,304.1940002441406,0.8987482190132141,0.4619790017604828,0.440969169139862,293.1947021484375,297.1499938964844,293.1499938964844,0.4369235038757324,-5736.17431640625,304.1801147460937,0.9397756457328796,0.5222180485725403,0.3668289482593536,293.1752624511719,297.1499938964844,293.1499938964844,0.503292977809906,-8673.1259765625,304.18212890625,0.9766626358032228,0.5840611457824707,0.5545610785484314,293.18865966796875,297.1499938964844,293.1499938964844,0.0330627672374248,-5562.240234375,304.15771484375,0.4833138287067413,0.0748229101300239,0.3563230335712433,291.24139404296875,291.1499938964844,259.02691650390625,258.7452087402344,279.15460205078125,293.2571105957031,291.2463684082031,1.0,0.4771307408809662,0.5803963541984558,0.5803963541984558,1.0,1.0,-2.3893802165985107,0.9845760464668274,1.404804229736328,0.2742443382740021,0.0,0.0,0.980936586856842,128.6898651123047,129.0,142.1392822265625,-29298.873046875,1299.0045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2073059082031,311.38055419921875,278.1499938964844,0.0,18000.0,315.7099914550781,32954.3125,36000.0,0.0,0.0,0.7018047571182251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8298901319503784,1.829917907714844,-2.7786320060840808e-05,0.0,0.0007122426177375,0.0,0.0,683.4895629882812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376560,293.2900390625,297.1499938964844,293.1499938964844,0.2143264710903167,-4204.94970703125,304.17926025390625,0.7752953171730042,0.2956066429615021,0.270011693239212,293.30242919921875,297.1499938964844,293.1499938964844,0.371919721364975,-6837.3984375,304.19415283203125,0.8945015072822571,0.4593056440353393,0.4385415315628052,293.1965637207031,297.1499938964844,293.1499938964844,0.4338307380676269,-5703.9248046875,304.1802673339844,0.9362121820449828,0.521286129951477,0.3662365078926086,293.17791748046875,297.1499938964844,293.1499938964844,0.4999271333217621,-8627.3291015625,304.1824035644531,0.9737653136253356,0.5832211971282959,0.5538496971130371,293.1898498535156,297.1499938964844,293.1499938964844,0.0322982780635356,-5494.68505859375,304.15771484375,0.4802841246128082,0.074103720486164,0.3534208834171295,291.29315185546875,291.1499938964844,259.0191650390625,258.73736572265625,279.1549987792969,293.2607727050781,291.2987670898437,1.0,0.4768888652324676,0.5806745290756226,0.5806745290756226,1.0,1.0,-2.3792054653167725,0.9802833795547484,1.3989222049713137,0.2728269100189209,0.0,0.0,0.9662541151046752,130.05987548828125,132.0,145.3341827392578,-29312.548828125,1292.4478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.32781982421875,311.4949951171875,278.1499938964844,0.0,18000.0,315.7099914550781,33505.25390625,36000.0,0.0,0.0,0.7014847993850708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8278019428253167,1.8278298377990725,-2.786453660519328e-05,0.0,0.0007119179354049,0.0,0.0,683.4983520507812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376620,293.29364013671875,297.1499938964844,293.1499938964844,0.2085357308387756,-4112.6845703125,304.1791687011719,0.7673916220664978,0.2913239896297455,0.2663163244724273,293.3102722167969,297.1499938964844,293.1499938964844,0.3628184795379638,-6703.9755859375,304.194580078125,0.8859544396400452,0.453852504491806,0.4335907995700836,293.2001647949219,297.1499938964844,293.1499938964844,0.4275068938732147,-5637.73388671875,304.1806945800781,0.9289865493774414,0.5193801522254944,0.3650262653827667,293.1830139160156,297.1499938964844,293.1499938964844,0.4930104911327362,-8532.8681640625,304.18310546875,0.9677055478096008,0.5814784169197083,0.5523731112480164,293.19207763671875,297.1499938964844,293.1499938964844,0.0307726878672838,-5357.9130859375,304.1576843261719,0.473661333322525,0.0726405307650566,0.3475272059440613,291.4009094238281,291.1499938964844,259.0062255859375,258.7238464355469,279.1557006835937,293.2669982910156,291.40625,1.0,0.4764533936977386,0.5812819004058838,0.5812819004058838,1.0,1.0,-2.35851526260376,0.971594512462616,1.3869208097457886,0.2699865102767944,0.0,0.0,0.9255263805389404,132.90182495117188,135.0,147.42453002929688,-29309.140625,1279.4530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5536804199219,311.7058410644531,278.1499938964844,0.0,18000.0,315.7099914550781,35434.078125,36000.0,0.0,0.0,0.7002955079078674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820451021194458,1.820479154586792,-2.8137887056800537e-05,0.0,0.0007107109413482,0.0,0.0,683.4866943359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376680,293.29364013671875,297.1499938964844,293.1499938964844,0.2085357308387756,-4112.6845703125,304.1791687011719,0.7673916220664978,0.2913239896297455,0.2663163244724273,293.3102722167969,297.1499938964844,293.1499938964844,0.3628184795379638,-6703.9755859375,304.194580078125,0.8859544396400452,0.453852504491806,0.4335907995700836,293.2001647949219,297.1499938964844,293.1499938964844,0.4275068938732147,-5637.73388671875,304.1806945800781,0.9289865493774414,0.5193801522254944,0.3650262653827667,293.1830139160156,297.1499938964844,293.1499938964844,0.4930104911327362,-8532.8681640625,304.18310546875,0.9677055478096008,0.5814784169197083,0.5523731112480164,293.19207763671875,297.1499938964844,293.1499938964844,0.0307726878672838,-5357.9130859375,304.1576843261719,0.473661333322525,0.0726405307650566,0.3475272059440613,291.4009094238281,291.1499938964844,259.0062255859375,258.7238464355469,279.1557006835937,293.2669982910156,291.40625,1.0,0.4764533936977386,0.5812819004058838,0.5812819004058838,1.0,1.0,-2.35851526260376,0.971594512462616,1.3869208097457886,0.2699865102767944,0.0,0.0,0.9255263805389404,132.90182495117188,135.0,147.42453002929688,-29309.140625,1279.4530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5536804199219,311.7058410644531,278.1499938964844,0.0,18000.0,315.7099914550781,35434.078125,36000.0,0.0,0.0,0.7002955079078674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820451021194458,1.820479154586792,-2.8137887056800537e-05,0.0,0.0007107109413482,0.0,0.0,683.4866943359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376740,293.2969665527344,297.1499938964844,293.1499938964844,0.2035270482301712,-4033.190673828125,304.1777038574219,0.7596372961997986,0.2870106101036072,0.2625966072082519,293.3177795410156,297.1499938964844,293.1499938964844,0.3549495339393616,-6589.30517578125,304.19268798828125,0.8774415850639343,0.4482673406600952,0.4285167455673218,293.2034606933594,297.1499938964844,293.1499938964844,0.4226357042789459,-5587.70556640625,304.17840576171875,0.9217975735664368,0.5174417495727539,0.3637891709804535,293.1877746582031,297.1499938964844,293.1499938964844,0.4877182841300964,-8462.212890625,304.1806945800781,0.9613861441612244,0.5796783566474915,0.5508357286453247,293.1942138671875,297.1499938964844,293.1499938964844,0.029228227213025,-5245.5986328125,304.1576843261719,0.465840071439743,0.0711382627487182,0.3414786159992218,291.470703125,291.1499938964844,258.9971923828125,258.7136535644531,279.1565246582031,293.2720642089844,291.4718017578125,1.0,0.4760493636131286,0.5819725394248962,0.5819725394248962,1.0,1.0,-2.337356805801392,0.9627718925476074,1.3745849132537842,0.2671469449996948,0.0,0.0,0.8770082592964172,135.83335876464844,138.0,94.10208892822266,-29084.234375,1266.4141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7850036621094,311.8367004394531,278.1499938964844,0.0,18000.0,315.2300109863281,36836.7421875,36000.0,0.0,0.0,0.6933627128601074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.759926438331604,1.7599536180496216,-2.713918547669892e-05,0.0,0.0007036749739199,0.0,0.0,630.9756469726562,0.0,0.0,0.0,0.9710758328437804,4.0,0.0,1.0
376800,293.2969665527344,297.1499938964844,293.1499938964844,0.2035270482301712,-4033.190673828125,304.1777038574219,0.7596372961997986,0.2870106101036072,0.2625966072082519,293.3177795410156,297.1499938964844,293.1499938964844,0.3549495339393616,-6589.30517578125,304.19268798828125,0.8774415850639343,0.4482673406600952,0.4285167455673218,293.2034606933594,297.1499938964844,293.1499938964844,0.4226357042789459,-5587.70556640625,304.17840576171875,0.9217975735664368,0.5174417495727539,0.3637891709804535,293.1877746582031,297.1499938964844,293.1499938964844,0.4877182841300964,-8462.212890625,304.1806945800781,0.9613861441612244,0.5796783566474915,0.5508357286453247,293.1942138671875,297.1499938964844,293.1499938964844,0.029228227213025,-5245.5986328125,304.1576843261719,0.465840071439743,0.0711382627487182,0.3414786159992218,291.470703125,291.1499938964844,258.9971923828125,258.7136535644531,279.1565246582031,293.2720642089844,291.4718017578125,1.0,0.4760493636131286,0.5819725394248962,0.5819725394248962,1.0,1.0,-2.337356805801392,0.9627718925476074,1.3745849132537842,0.2671469449996948,0.0,0.0,0.8770082592964172,135.83335876464844,138.0,94.10208892822266,-29084.234375,1266.4141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7850036621094,311.8367004394531,278.1499938964844,0.0,18000.0,315.2300109863281,36836.7421875,36000.0,0.0,0.0,0.6933627128601074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.759926438331604,1.7599536180496216,-2.713918547669892e-05,0.0,0.0007036749739199,0.0,0.0,630.9756469726562,0.0,0.0,0.0,0.9710758328437804,4.0,0.0,1.0
376860,293.3006286621094,297.1499938964844,293.1499938964844,0.1998938918113708,-3976.75830078125,304.17449951171875,0.7520248293876648,0.2825460433959961,0.2587805688381195,293.3255310058594,297.1499938964844,293.1499938964844,0.3494418263435364,-6511.06103515625,304.1876220703125,0.8690011501312256,0.4424459338188171,0.4232597351074219,293.20623779296875,297.1499938964844,293.1499938964844,0.4207346439361572,-5570.49951171875,304.17205810546875,0.9148414134979248,0.5155223608016968,0.3625607788562774,293.1919250488281,297.1499938964844,293.1499938964844,0.4858070909976959,-8440.5380859375,304.173583984375,0.9549214839935304,0.577881932258606,0.5492935180664062,293.1962585449219,297.1499938964844,293.1499938964844,0.0283256080001592,-5145.35205078125,304.1565856933594,0.4567018151283264,0.069606564939022,0.3352979123592376,291.46173095703125,291.1499938964844,258.9926452636719,258.7073669433594,279.1576843261719,293.2772827148437,291.46014404296875,1.0,0.4756514132022857,0.5827981233596802,0.5827981233596802,1.0,1.0,-2.315709352493286,0.9538578987121582,1.361851453781128,0.264358639717102,0.0,0.0,0.8354541063308716,138.82080078125,141.0,10.529417037963867,-28672.681640625,1253.1787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.01910400390625,311.89532470703125,278.1499938964844,0.0,18000.0,315.2300109863281,37116.2265625,36000.0,0.0,0.0,0.688358724117279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6610618829727173,1.6610870361328125,-2.514858533686493e-05,0.0,0.0006985965883359,0.0,0.0,545.14892578125,0.0,0.0,0.0,0.9246692657470704,4.0,0.0,1.0
376920,293.3006286621094,297.1499938964844,293.1499938964844,0.1998938918113708,-3976.75830078125,304.17449951171875,0.7520248293876648,0.2825460433959961,0.2587805688381195,293.3255310058594,297.1499938964844,293.1499938964844,0.3494418263435364,-6511.06103515625,304.1876220703125,0.8690011501312256,0.4424459338188171,0.4232597351074219,293.20623779296875,297.1499938964844,293.1499938964844,0.4207346439361572,-5570.49951171875,304.17205810546875,0.9148414134979248,0.5155223608016968,0.3625607788562774,293.1919250488281,297.1499938964844,293.1499938964844,0.4858070909976959,-8440.5380859375,304.173583984375,0.9549214839935304,0.577881932258606,0.5492935180664062,293.1962585449219,297.1499938964844,293.1499938964844,0.0283256080001592,-5145.35205078125,304.1565856933594,0.4567018151283264,0.069606564939022,0.3352979123592376,291.46173095703125,291.1499938964844,258.9926452636719,258.7073669433594,279.1576843261719,293.2772827148437,291.46014404296875,1.0,0.4756514132022857,0.5827981233596802,0.5827981233596802,1.0,1.0,-2.315709352493286,0.9538578987121582,1.361851453781128,0.264358639717102,0.0,0.0,0.8354541063308716,138.82080078125,141.0,10.529417037963867,-28672.681640625,1253.1787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.01910400390625,311.89532470703125,278.1499938964844,0.0,18000.0,315.2300109863281,37116.2265625,36000.0,0.0,0.0,0.688358724117279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6610618829727173,1.6610870361328125,-2.514858533686493e-05,0.0,0.0006985965883359,0.0,0.0,545.14892578125,0.0,0.0,0.0,0.9246692657470704,4.0,0.0,1.0
376980,293.3043518066406,297.1499938964844,293.1499938964844,0.1966203600168228,-3926.0615234375,304.1718139648437,0.7445505261421204,0.2779776453971863,0.2548411190509796,293.3334045410156,297.1499938964844,293.1499938964844,0.3445746302604675,-6441.91845703125,304.1832275390625,0.8606464266777039,0.4364034235477447,0.4177718460559845,293.2087097167969,297.1499938964844,293.1499938964844,0.419889748096466,-5564.2392578125,304.1661682128906,0.908251702785492,0.5135958790779114,0.3613364100456238,293.1956481933594,297.1499938964844,293.1499938964844,0.4851129949092865,-8435.2529296875,304.1669311523437,0.9483732581138612,0.5760642290115356,0.54774409532547,293.1981506347656,297.1499938964844,293.1499938964844,0.0273964367806911,-5061.77587890625,304.1559753417969,0.4477505087852478,0.068048395216465,0.3290055990219116,291.42730712890625,291.1499938964844,258.9931640625,258.7055358886719,279.1591186523437,293.28253173828125,291.4251403808594,1.0,0.4752395153045654,0.5837790966033936,0.5837790966033936,1.0,1.0,-2.293498516082764,0.944836974143982,1.3486616611480713,0.2616251707077026,0.0,0.0,0.8006666302680969,141.84573364257812,144.0,-32.59134292602539,-28266.962890625,1239.59814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3205871582031,311.9945983886719,278.1499938964844,0.0,18000.0,315.2300109863281,37104.078125,36000.0,0.0,0.0,0.6815985441207886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5609415769577026,1.5609647035598757,-2.318692531844136e-05,0.0,0.0006917358841747,0.0,0.0,466.2411804199219,0.0,0.0,0.0,0.8781194686889648,4.0,0.0,1.0
377040,293.3043518066406,297.1499938964844,293.1499938964844,0.1966203600168228,-3926.0615234375,304.1718139648437,0.7445505261421204,0.2779776453971863,0.2548411190509796,293.3334045410156,297.1499938964844,293.1499938964844,0.3445746302604675,-6441.91845703125,304.1832275390625,0.8606464266777039,0.4364034235477447,0.4177718460559845,293.2087097167969,297.1499938964844,293.1499938964844,0.419889748096466,-5564.2392578125,304.1661682128906,0.908251702785492,0.5135958790779114,0.3613364100456238,293.1956481933594,297.1499938964844,293.1499938964844,0.4851129949092865,-8435.2529296875,304.1669311523437,0.9483732581138612,0.5760642290115356,0.54774409532547,293.1981506347656,297.1499938964844,293.1499938964844,0.0273964367806911,-5061.77587890625,304.1559753417969,0.4477505087852478,0.068048395216465,0.3290055990219116,291.42730712890625,291.1499938964844,258.9931640625,258.7055358886719,279.1591186523437,293.28253173828125,291.4251403808594,1.0,0.4752395153045654,0.5837790966033936,0.5837790966033936,1.0,1.0,-2.293498516082764,0.944836974143982,1.3486616611480713,0.2616251707077026,0.0,0.0,0.8006666302680969,141.84573364257812,144.0,-32.59134292602539,-28266.962890625,1239.59814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3205871582031,311.9945983886719,278.1499938964844,0.0,18000.0,315.2300109863281,37104.078125,36000.0,0.0,0.0,0.6815985441207886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5609415769577026,1.5609647035598757,-2.318692531844136e-05,0.0,0.0006917358841747,0.0,0.0,466.2411804199219,0.0,0.0,0.0,0.8781194686889648,4.0,0.0,1.0
377100,293.3060607910156,297.1499938964844,293.1499938964844,0.1950220316648483,-3901.213134765625,304.1707763671875,0.7409015893936157,0.275684505701065,0.2528589963912964,293.3372497558594,297.1499938964844,293.1499938964844,0.34218630194664,-6407.72900390625,304.1815490722656,0.8565388917922974,0.4333251714706421,0.4149698317050934,293.2098999023437,297.1499938964844,293.1499938964844,0.4195932149887085,-5562.21728515625,304.16375732421875,0.9051381945610046,0.5126170516014099,0.3607158660888672,293.19744873046875,297.1499938964844,293.1499938964844,0.4849141240119934,-8434.26953125,304.1642150878906,0.945088267326355,0.5751329660415649,0.5469520688056946,293.1990661621094,297.1499938964844,293.1499938964844,0.0269386228173971,-5021.3427734375,304.1557312011719,0.4434243142604828,0.0672601014375686,0.3258174061775207,291.4076538085937,291.1499938964844,258.9954833984375,258.7064514160156,279.1598815917969,293.2850646972656,291.4054260253906,1.0,0.4750270843505859,0.5843298435211182,0.5843298435211182,1.0,1.0,-2.2822275161743164,0.9403069019317628,1.3419206142425537,0.2602871060371399,0.0,0.0,0.7854571342468262,143.36256408691406,144.0,-43.00088882446289,-28071.00390625,1232.6962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.48638916015625,312.05535888671875,278.1499938964844,0.0,18000.0,314.75,37058.265625,36000.0,0.0,0.0,0.6727935671806335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5133658647537231,1.5133881568908691,-2.228839002782479e-05,0.0,0.0006827999604865,0.0,0.0,431.6633605957031,0.0,0.0,0.0,0.8562076687812805,4.0,0.0,1.0
377160,293.30767822265625,297.1499938964844,293.1499938964844,0.1934831887483596,-3877.3056640625,304.1697998046875,0.7373093962669373,0.2733887135982513,0.2508734762668609,293.3410339355469,297.1499938964844,293.1499938964844,0.3398822247982025,-6374.71337890625,304.17999267578125,0.8524836301803589,0.4302130043506622,0.4121344685554504,293.2110900878906,297.1499938964844,293.1499938964844,0.4194376468658447,-5561.62744140625,304.1615600585937,0.902162790298462,0.5116250514984131,0.3600866496562958,293.19921875,297.1499938964844,293.1499938964844,0.4848782420158386,-8435.42578125,304.1617126464844,0.9418025016784668,0.5741833448410034,0.546143651008606,293.199951171875,297.1499938964844,293.1499938964844,0.0264673866331577,-4980.37060546875,304.1555480957031,0.4392114281654358,0.0664663538336753,0.3226042091846466,291.3847961425781,291.1499938964844,258.99932861328125,258.70867919921875,279.1606750488281,293.2875366210937,291.3818359375,1.0,0.4748100936412811,0.5849232077598572,0.5849232077598572,1.0,1.0,-2.2708523273468018,0.9357680082321168,1.3350841999053955,0.258970707654953,0.0,0.0,0.7720450758934021,144.88070678710938,147.0,-55.02003860473633,-27853.6953125,1225.722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.61981201171875,312.0888061523437,278.1499938964844,0.0,18000.0,314.75,36990.609375,36000.0,0.0,0.0,0.6678517460823059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4685579538345337,1.4685794115066528,-2.1461719370563515e-05,0.0,0.0006777846137993,0.0,0.0,400.749755859375,0.0,0.0,0.0,0.8357422351837158,4.0,0.0,1.0
377220,293.3106689453125,297.1499938964844,293.1499938964844,0.1904225200414657,-3829.50830078125,304.1683349609375,0.7302643656730652,0.2687914669513702,0.246896892786026,293.34832763671875,297.1499938964844,293.1499938964844,0.3352440595626831,-6307.68701171875,304.1777648925781,0.8445326089859009,0.4238914847373962,0.4063710570335388,293.21343994140625,297.1499938964844,293.1499938964844,0.4192001819610595,-5560.79931640625,304.1581420898437,0.8963884115219116,0.5096016526222229,0.3588015437126159,293.20269775390625,297.1499938964844,293.1499938964844,0.4848953783512115,-8438.224609375,304.1578369140625,0.9352561831474304,0.5722286701202393,0.5444760322570801,293.2015991210937,297.1499938964844,293.1499938964844,0.0255381353199481,-4898.04150390625,304.1552429199219,0.4311545789241791,0.0648642107844352,0.3161093592643738,291.3372497558594,291.1499938964844,259.01171875,258.7174072265625,279.1623840332031,293.2922058105469,291.3349304199219,1.0,0.4743624329566955,0.5862462520599365,0.5862462520599365,1.0,1.0,-2.247808694839477,0.9266770482063292,1.3211315870285034,0.2564113736152649,0.0,0.0,0.7504057884216309,147.91761779785156,150.0,-60.54604721069336,-27465.390625,1211.575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.88037109375,312.1701354980469,278.1499938964844,0.0,18000.0,314.75,36790.625,36000.0,0.0,0.0,0.6572380661964417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3930779695510864,1.393097996711731,-2.010485877690371e-05,0.0,0.0006670131115242,0.0,0.0,352.0871276855469,0.0,0.0,0.0,0.8015334606170654,4.0,0.0,1.0
377280,293.3106689453125,297.1499938964844,293.1499938964844,0.1904225200414657,-3829.50830078125,304.1683349609375,0.7302643656730652,0.2687914669513702,0.246896892786026,293.34832763671875,297.1499938964844,293.1499938964844,0.3352440595626831,-6307.68701171875,304.1777648925781,0.8445326089859009,0.4238914847373962,0.4063710570335388,293.21343994140625,297.1499938964844,293.1499938964844,0.4192001819610595,-5560.79931640625,304.1581420898437,0.8963884115219116,0.5096016526222229,0.3588015437126159,293.20269775390625,297.1499938964844,293.1499938964844,0.4848953783512115,-8438.224609375,304.1578369140625,0.9352561831474304,0.5722286701202393,0.5444760322570801,293.2015991210937,297.1499938964844,293.1499938964844,0.0255381353199481,-4898.04150390625,304.1552429199219,0.4311545789241791,0.0648642107844352,0.3161093592643738,291.3372497558594,291.1499938964844,259.01171875,258.7174072265625,279.1623840332031,293.2922058105469,291.3349304199219,1.0,0.4743624329566955,0.5862462520599365,0.5862462520599365,1.0,1.0,-2.247808694839477,0.9266770482063292,1.3211315870285034,0.2564113736152649,0.0,0.0,0.7504057884216309,147.91761779785156,150.0,-60.54604721069336,-27465.390625,1211.575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.88037109375,312.1701354980469,278.1499938964844,0.0,18000.0,314.75,36790.625,36000.0,0.0,0.0,0.6572380661964417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3930779695510864,1.393097996711731,-2.010485877690371e-05,0.0,0.0006670131115242,0.0,0.0,352.0871276855469,0.0,0.0,0.0,0.8015334606170654,4.0,0.0,1.0
377340,293.3133239746094,297.1499938964844,293.1499938964844,0.1871737837791443,-3778.13427734375,304.1676330566406,0.7233083248138428,0.2641836702823639,0.2429111301898956,293.3554077148437,297.1499938964844,293.1499938964844,0.3301856517791748,-6233.43994140625,304.1769714355469,0.8367663025856018,0.4174355268478393,0.4004818201065063,293.2158203125,297.1499938964844,293.1499938964844,0.4185732305049896,-5555.16796875,304.1565246582031,0.890744149684906,0.5075121521949768,0.3574728667736053,293.2062072753906,297.1499938964844,293.1499938964844,0.4844663441181183,-8433.7060546875,304.1559753417969,0.9287737011909484,0.570184588432312,0.5427281856536865,293.2031555175781,297.1499938964844,293.1499938964844,0.0245717838406562,-4809.66455078125,304.1551208496094,0.4236090779304504,0.0632444024085998,0.3095335364341736,291.3007507324219,291.1499938964844,259.03094482421875,258.7322692871094,279.1642761230469,293.2966613769531,291.29888916015625,1.0,0.4738958477973938,0.587768018245697,0.587768018245697,1.0,1.0,-2.2243576049804688,0.9175708293914796,1.3067866563796997,0.2539578974246979,0.0,0.0,0.732832133769989,150.9565887451172,153.0,-52.3123779296875,-27107.291015625,1197.1571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1102905273437,312.2467346191406,278.1499938964844,0.0,18000.0,314.2699890136719,36638.953125,36000.0,0.0,0.0,0.6411436200141907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3316482305526731,1.3316673040390017,-1.9054150470765308e-05,0.0,0.0006506792269647,0.0,0.0,315.78125,0.0,0.0,0.0,0.7739778161048889,4.0,0.0,1.0
377400,293.3133239746094,297.1499938964844,293.1499938964844,0.1871737837791443,-3778.13427734375,304.1676330566406,0.7233083248138428,0.2641836702823639,0.2429111301898956,293.3554077148437,297.1499938964844,293.1499938964844,0.3301856517791748,-6233.43994140625,304.1769714355469,0.8367663025856018,0.4174355268478393,0.4004818201065063,293.2158203125,297.1499938964844,293.1499938964844,0.4185732305049896,-5555.16796875,304.1565246582031,0.890744149684906,0.5075121521949768,0.3574728667736053,293.2062072753906,297.1499938964844,293.1499938964844,0.4844663441181183,-8433.7060546875,304.1559753417969,0.9287737011909484,0.570184588432312,0.5427281856536865,293.2031555175781,297.1499938964844,293.1499938964844,0.0245717838406562,-4809.66455078125,304.1551208496094,0.4236090779304504,0.0632444024085998,0.3095335364341736,291.3007507324219,291.1499938964844,259.03094482421875,258.7322692871094,279.1642761230469,293.2966613769531,291.29888916015625,1.0,0.4738958477973938,0.587768018245697,0.587768018245697,1.0,1.0,-2.2243576049804688,0.9175708293914796,1.3067866563796997,0.2539578974246979,0.0,0.0,0.732832133769989,150.9565887451172,153.0,-52.3123779296875,-27107.291015625,1197.1571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1102905273437,312.2467346191406,278.1499938964844,0.0,18000.0,314.2699890136719,36638.953125,36000.0,0.0,0.0,0.6411436200141907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3316482305526731,1.3316673040390017,-1.9054150470765308e-05,0.0,0.0006506792269647,0.0,0.0,315.78125,0.0,0.0,0.0,0.7739778161048889,4.0,0.0,1.0
377460,293.315673828125,297.1499938964844,293.1499938964844,0.1839425563812255,-3726.822509765625,304.1671447753906,0.716282308101654,0.25956791639328,0.2389167845249176,293.3622131347656,297.1499938964844,293.1499938964844,0.325053870677948,-6157.71240234375,304.1765441894531,0.8291337490081787,0.4108492136001587,0.3944674432277679,293.2182006835937,297.1499938964844,293.1499938964844,0.4179743230342865,-5549.6630859375,304.15533447265625,0.8852324485778809,0.5053620934486389,0.3561000227928161,293.2096862792969,297.1499938964844,293.1499938964844,0.4840624332427978,-8429.224609375,304.1546630859375,0.922412097454071,0.5680568814277649,0.5408986210823059,293.2045593261719,297.1499938964844,293.1499938964844,0.0236146096140146,-4720.20068359375,304.1549987792969,0.4165564477443695,0.0616087354719638,0.302884578704834,291.2628479003906,291.1499938964844,259.0575866699219,258.7537536621094,279.1663818359375,293.30084228515625,291.2608337402344,1.0,0.4734101593494415,0.5895089507102966,0.5895089507102966,1.0,1.0,-2.2005069255828857,0.908463180065155,1.2920438051223757,0.2516220808029175,0.0,0.0,0.7202498316764832,153.99537658691406,156.0,-52.67845916748047,-26725.69140625,1182.4779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2177429199219,312.2441711425781,278.1499938964844,0.0,18000.0,314.2699890136719,36471.24609375,36000.0,0.0,0.0,0.6284720301628113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2840354442596436,1.2840536832809448,-1.825995605031494e-05,0.0,0.0006378192338161,0.0,0.0,289.4373779296875,0.0,0.0,0.0,0.7529064416885376,4.0,0.0,1.0
377520,293.315673828125,297.1499938964844,293.1499938964844,0.1839425563812255,-3726.822509765625,304.1671447753906,0.716282308101654,0.25956791639328,0.2389167845249176,293.3622131347656,297.1499938964844,293.1499938964844,0.325053870677948,-6157.71240234375,304.1765441894531,0.8291337490081787,0.4108492136001587,0.3944674432277679,293.2182006835937,297.1499938964844,293.1499938964844,0.4179743230342865,-5549.6630859375,304.15533447265625,0.8852324485778809,0.5053620934486389,0.3561000227928161,293.2096862792969,297.1499938964844,293.1499938964844,0.4840624332427978,-8429.224609375,304.1546630859375,0.922412097454071,0.5680568814277649,0.5408986210823059,293.2045593261719,297.1499938964844,293.1499938964844,0.0236146096140146,-4720.20068359375,304.1549987792969,0.4165564477443695,0.0616087354719638,0.302884578704834,291.2628479003906,291.1499938964844,259.0575866699219,258.7537536621094,279.1663818359375,293.30084228515625,291.2608337402344,1.0,0.4734101593494415,0.5895089507102966,0.5895089507102966,1.0,1.0,-2.2005069255828857,0.908463180065155,1.2920438051223757,0.2516220808029175,0.0,0.0,0.7202498316764832,153.99537658691406,156.0,-52.67845916748047,-26725.69140625,1182.4779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2177429199219,312.2441711425781,278.1499938964844,0.0,18000.0,314.2699890136719,36471.24609375,36000.0,0.0,0.0,0.6284720301628113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2840354442596436,1.2840536832809448,-1.825995605031494e-05,0.0,0.0006378192338161,0.0,0.0,289.4373779296875,0.0,0.0,0.0,0.7529064416885376,4.0,0.0,1.0
377580,293.3177490234375,297.1499938964844,293.1499938964844,0.1805581450462341,-3672.56787109375,304.1670837402344,0.7089589834213257,0.2549460828304291,0.2349165380001068,293.3688049316406,297.1499938964844,293.1499938964844,0.319544643163681,-6075.60205078125,304.1768798828125,0.8215495347976685,0.4041350781917572,0.3883323073387146,293.2205505371094,297.1499938964844,293.1499938964844,0.4170136153697967,-5539.93115234375,304.1551818847656,0.8798628449440002,0.5031564831733704,0.3546890020370483,293.2131042480469,297.1499938964844,293.1499938964844,0.4832345843315124,-8418.2197265625,304.1545104980469,0.9162450432777404,0.5658515095710754,0.538996696472168,293.2059020996094,297.1499938964844,293.1499938964844,0.0226386617869138,-4625.83544921875,304.15496826171875,0.4099043607711792,0.0599590800702571,0.2961699664592743,291.2338256835937,291.1499938964844,259.0922241210937,258.7824401855469,279.1686706542969,293.3048095703125,291.2323303222656,1.0,0.4729072451591491,0.5914908051490784,0.5914908051490784,1.0,1.0,-2.17629337310791,0.8993794322013855,1.2769140005111694,0.2494202405214309,0.0,0.0,0.7111125588417053,157.03060913085938,159.0,-42.47587585449219,-26379.07421875,1167.5753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.26397705078125,312.2225036621094,278.1499938964844,0.0,18000.0,314.2699890136719,36340.16796875,36000.0,0.0,0.0,0.6161062717437744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2504099607467651,1.2504276037216189,-1.7712802218738943e-05,0.0,0.0006252695457078,0.0,0.0,271.78485107421875,0.0,0.0,0.0,0.7380659580230713,4.0,0.0,1.0
