time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377640,293.3177490234375,297.1499938964844,293.1499938964844,0.1805581450462341,-3672.56787109375,304.1670837402344,0.7089589834213257,0.2549460828304291,0.2349165380001068,293.3688049316406,297.1499938964844,293.1499938964844,0.319544643163681,-6075.60205078125,304.1768798828125,0.8215495347976685,0.4041350781917572,0.3883323073387146,293.2205505371094,297.1499938964844,293.1499938964844,0.4170136153697967,-5539.93115234375,304.1551818847656,0.8798628449440002,0.5031564831733704,0.3546890020370483,293.2131042480469,297.1499938964844,293.1499938964844,0.4832345843315124,-8418.2197265625,304.1545104980469,0.9162450432777404,0.5658515095710754,0.538996696472168,293.2059020996094,297.1499938964844,293.1499938964844,0.0226386617869138,-4625.83544921875,304.15496826171875,0.4099043607711792,0.0599590800702571,0.2961699664592743,291.2338256835937,291.1499938964844,259.0922241210937,258.7824401855469,279.1686706542969,293.3048095703125,291.2323303222656,1.0,0.4729072451591491,0.5914908051490784,0.5914908051490784,1.0,1.0,-2.17629337310791,0.8993794322013855,1.2769140005111694,0.2494202405214309,0.0,0.0,0.7111125588417053,157.03060913085938,159.0,-42.47587585449219,-26379.07421875,1167.5753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.26397705078125,312.2225036621094,278.1499938964844,0.0,18000.0,314.2699890136719,36340.16796875,36000.0,0.0,0.0,0.6161062717437744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2504099607467651,1.2504276037216189,-1.7712802218738943e-05,0.0,0.0006252695457078,0.0,0.0,271.78485107421875,0.0,0.0,0.0,0.7380659580230713,4.0,0.0,1.0
377700,293.3187255859375,297.1499938964844,293.1499938964844,0.1788207441568374,-3644.5556640625,304.1671447753906,0.7051493525505066,0.2526329457759857,0.2329141348600387,293.3720397949219,297.1499938964844,293.1499938964844,0.3166667520999908,-6032.4716796875,304.17724609375,0.817731499671936,0.4007296860218048,0.385218858718872,293.22174072265625,297.1499938964844,293.1499938964844,0.4164143204689026,-5533.7177734375,304.15533447265625,0.8772294521331787,0.5020319223403931,0.3539682328701019,293.2147827148437,297.1499938964844,293.1499938964844,0.4826793968677521,-8410.619140625,304.1546936035156,0.9132542014122008,0.5647189617156982,0.5380174517631531,293.2065124511719,297.1499938964844,293.1499938964844,0.022148011252284,-4577.16552734375,304.1549377441406,0.4066683948040008,0.0591294951736927,0.2927903831005096,291.2221069335937,291.1499938964844,259.1127319335937,258.7996520996094,279.169921875,293.3067321777344,291.22076416015625,1.0,0.4726496934890747,0.59257972240448,0.59257972240448,1.0,1.0,-2.164049863815308,0.8948491811752319,1.269200563430786,0.2483727037906646,0.0,0.0,0.7074990272521973,158.54737854003906,159.0,-37.53840255737305,-26209.56640625,1160.04443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.26422119140625,312.2007141113281,278.1499938964844,0.0,18000.0,313.7900085449219,36290.9375,36000.0,0.0,0.0,0.6053136587142944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.237021565437317,1.2370390892028809,-1.749943839968182e-05,0.0,0.0006143164355307,0.0,0.0,264.9857788085937,0.0,0.0,0.0,0.7322000861167908,4.0,0.0,1.0
377760,293.3196105957031,297.1499938964844,293.1499938964844,0.1771067827939987,-3616.906982421875,304.1671447753906,0.7013418078422546,0.2503191232681274,0.2309104651212692,293.3752136230469,297.1499938964844,293.1499938964844,0.3138006329536438,-5989.498046875,304.177490234375,0.8138660192489624,0.3972938060760498,0.3820757567882538,293.222900390625,297.1499938964844,293.1499938964844,0.4158556759357452,-5527.986328125,304.1553649902344,0.8746311664581299,0.5008946657180786,0.353238046169281,293.2164611816406,297.1499938964844,293.1499938964844,0.4821672141551971,-8403.693359375,304.15478515625,0.9103389382362366,0.5635685920715332,0.5370205044746399,293.20709228515625,297.1499938964844,293.1499938964844,0.0216658562421798,-4528.7578125,304.1549377441406,0.403442233800888,0.0582970231771469,0.2893973588943481,291.2090759277344,291.1499938964844,259.1354675292969,258.8188781738281,279.17120361328125,293.30859375,291.2071228027344,1.0,0.4723884165287018,0.5937376618385315,0.5937376618385315,1.0,1.0,-2.1517205238342285,0.8903300762176514,1.2613903284072876,0.2473626881837844,0.0,0.0,0.7048318386077881,160.06321716308594,162.0,-39.05587005615234,-26017.44140625,1152.4666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2132263183594,312.1405334472656,278.1499938964844,0.0,18000.0,313.7900085449219,36240.47265625,36000.0,0.0,0.0,0.5989221334457397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2258175611495972,1.225834846496582,-1.7320464394288138e-05,0.0,0.0006078298320062,0.0,0.0,259.3682556152344,0.0,0.0,0.0,0.7273344397544861,4.0,0.0,1.0
377820,293.3212585449219,297.1499938964844,293.1499938964844,0.1736706793308258,-3561.270263671875,304.16717529296875,0.6937586665153503,0.2456913292407989,0.2269021719694137,293.38140869140625,297.1499938964844,293.1499938964844,0.3079665601253509,-5901.697265625,304.1780700683594,0.8058708310127258,0.3903324007987976,0.3757037818431854,293.22515869140625,297.1499938964844,293.1499938964844,0.4146862924098968,-5515.9150390625,304.1555480957031,0.8695453405380249,0.4985881745815277,0.3517542779445648,293.2197265625,297.1499938964844,293.1499938964844,0.4810733497142792,-8388.7919921875,304.155029296875,0.9047824740409852,0.5612217783927917,0.534981369972229,293.2082214355469,297.1499938964844,293.1499938964844,0.0207134261727333,-4430.8388671875,304.1548767089844,0.3967907726764679,0.0566242262721061,0.2825731933116913,291.1827087402344,291.1499938964844,259.1878662109375,258.86358642578125,279.1739807128906,293.31219482421875,291.18145751953125,1.0,0.4718562662601471,0.5962744951248169,0.5962744951248169,1.0,1.0,-2.1268298625946045,0.881340742111206,1.2454891204833984,0.2454642355442047,0.0,0.0,0.7023965120315552,163.09036254882812,165.0,-34.65369415283203,-25668.91015625,1137.1949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0668029785156,312.0108642578125,278.1499938964844,0.0,18000.0,313.7900085449219,36113.67578125,36000.0,0.0,0.0,0.5869697332382202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2135329246520996,1.213550090789795,-1.7109818145399913e-05,0.0,0.0005956997047178,0.0,0.0,253.1307830810547,0.0,0.0,0.0,0.7219629287719727,4.0,0.0,1.0
377880,293.3212585449219,297.1499938964844,293.1499938964844,0.1736706793308258,-3561.270263671875,304.16717529296875,0.6937586665153503,0.2456913292407989,0.2269021719694137,293.38140869140625,297.1499938964844,293.1499938964844,0.3079665601253509,-5901.697265625,304.1780700683594,0.8058708310127258,0.3903324007987976,0.3757037818431854,293.22515869140625,297.1499938964844,293.1499938964844,0.4146862924098968,-5515.9150390625,304.1555480957031,0.8695453405380249,0.4985881745815277,0.3517542779445648,293.2197265625,297.1499938964844,293.1499938964844,0.4810733497142792,-8388.7919921875,304.155029296875,0.9047824740409852,0.5612217783927917,0.534981369972229,293.2082214355469,297.1499938964844,293.1499938964844,0.0207134261727333,-4430.8388671875,304.1548767089844,0.3967907726764679,0.0566242262721061,0.2825731933116913,291.1827087402344,291.1499938964844,259.1878662109375,258.86358642578125,279.1739807128906,293.31219482421875,291.18145751953125,1.0,0.4718562662601471,0.5962744951248169,0.5962744951248169,1.0,1.0,-2.1268298625946045,0.881340742111206,1.2454891204833984,0.2454642355442047,0.0,0.0,0.7023965120315552,163.09036254882812,165.0,-34.65369415283203,-25668.91015625,1137.1949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0668029785156,312.0108642578125,278.1499938964844,0.0,18000.0,313.7900085449219,36113.67578125,36000.0,0.0,0.0,0.5869697332382202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2135329246520996,1.213550090789795,-1.7109818145399913e-05,0.0,0.0005956997047178,0.0,0.0,253.1307830810547,0.0,0.0,0.0,0.7219629287719727,4.0,0.0,1.0
377940,293.3226623535156,297.1499938964844,293.1499938964844,0.1701041460037231,-3503.05859375,304.1673889160156,0.6862406134605408,0.2410638481378555,0.2228927165269851,293.3874206542969,297.1499938964844,293.1499938964844,0.3017819225788116,-5807.93603515625,304.17901611328125,0.7975861430168152,0.3832502663135528,0.3692167401313782,293.2273864746094,297.1499938964844,293.1499938964844,0.4131489396095276,-5499.736328125,304.1562805175781,0.8645996451377869,0.4962321519851684,0.3502365946769714,293.2229309082031,297.1499938964844,293.1499938964844,0.4795429110527038,-8367.521484375,304.1559143066406,0.8995827436447144,0.5588067173957825,0.5328787565231323,293.209228515625,297.1499938964844,293.1499938964844,0.0197608768939971,-4328.90966796875,304.15484619140625,0.3893165588378906,0.0549433529376983,0.2757062315940857,291.1652526855469,291.1499938964844,259.25,258.9171142578125,279.17706298828125,293.31561279296875,291.164306640625,1.0,0.4713127911090851,0.5991309881210327,0.5991309881210327,1.0,1.0,-2.1016316413879395,0.872423529624939,1.22920823097229,0.2437355071306228,0.0,0.0,0.7015867829322815,166.11363220214844,168.0,-26.266990661621094,-25333.6484375,1121.7838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.872802734375,311.86151123046875,278.1499938964844,0.0,18000.0,313.3099975585937,36044.1328125,36000.0,0.0,0.0,0.5713821649551392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.208427906036377,1.2084449529647827,-1.7019010556396097e-05,0.0,0.0005798802594654,0.0,0.0,250.5284423828125,0.0,0.0,0.0,0.7197226881980896,4.0,0.0,1.0
378000,293.3226623535156,297.1499938964844,293.1499938964844,0.1701041460037231,-3503.05859375,304.1673889160156,0.6862406134605408,0.2410638481378555,0.2228927165269851,293.3874206542969,297.1499938964844,293.1499938964844,0.3017819225788116,-5807.93603515625,304.17901611328125,0.7975861430168152,0.3832502663135528,0.3692167401313782,293.2273864746094,297.1499938964844,293.1499938964844,0.4131489396095276,-5499.736328125,304.1562805175781,0.8645996451377869,0.4962321519851684,0.3502365946769714,293.2229309082031,297.1499938964844,293.1499938964844,0.4795429110527038,-8367.521484375,304.1559143066406,0.8995827436447144,0.5588067173957825,0.5328787565231323,293.209228515625,297.1499938964844,293.1499938964844,0.0197608768939971,-4328.90966796875,304.15484619140625,0.3893165588378906,0.0549433529376983,0.2757062315940857,291.1652526855469,291.1499938964844,259.25,258.9171142578125,279.17706298828125,293.31561279296875,291.164306640625,1.0,0.4713127911090851,0.5991309881210327,0.5991309881210327,1.0,1.0,-2.1016316413879395,0.872423529624939,1.22920823097229,0.2437355071306228,0.0,0.0,0.7015867829322815,166.11363220214844,168.0,-26.266990661621094,-25333.6484375,1121.7838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.872802734375,311.86151123046875,278.1499938964844,0.0,18000.0,313.3099975585937,36044.1328125,36000.0,0.0,0.0,0.5713821649551392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.208427906036377,1.2084449529647827,-1.7019010556396097e-05,0.0,0.0005798802594654,0.0,0.0,250.5284423828125,0.0,0.0,0.0,0.7197226881980896,4.0,0.0,1.0
378060,293.3231506347656,297.1499938964844,293.1499938964844,0.1666827052831649,-3447.124267578125,304.1672668457031,0.678999125957489,0.236592024564743,0.218964546918869,293.3924865722656,297.1499938964844,293.1499938964844,0.2956841886043548,-5715.34130859375,304.1794738769531,0.7894602417945862,0.3762085735797882,0.3627033531665802,293.22882080078125,297.1499938964844,293.1499938964844,0.4117925763130188,-5485.69580078125,304.1564025878906,0.859947681427002,0.4939819574356079,0.3487471342086792,293.22528076171875,297.1499938964844,293.1499938964844,0.4781954884529114,-8349.1494140625,304.1561584472656,0.8946657776832581,0.556482195854187,0.5307985544204712,293.2093200683594,297.1499938964844,293.1499938964844,0.0189033616334199,-4234.4697265625,304.1546325683594,0.3814186453819275,0.0534221865236759,0.269239217042923,291.1434020996094,291.1499938964844,259.3175354003906,258.9750366210937,279.1792907714844,293.318115234375,291.1419982910156,1.0,0.4707954227924347,0.6021882891654968,0.6021882891654968,1.0,1.0,-2.0770394802093506,0.8638821244239807,1.2131574153900146,0.2422037571668625,0.0,0.0,0.7038021087646484,169.0421600341797,171.0,-30.32963752746582,-24976.779296875,1106.855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5685729980469,311.636962890625,278.1499938964844,0.0,18000.0,313.3099975585937,35951.28515625,36000.0,0.0,0.0,0.5607687830924988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2107961177825928,1.2108131647109983,-1.7032803953043185e-05,0.0,0.000569108990021,0.0,0.0,251.4228057861328,0.0,0.0,0.0,0.720795750617981,4.0,0.0,1.0
378120,293.3231506347656,297.1499938964844,293.1499938964844,0.1666827052831649,-3447.124267578125,304.1672668457031,0.678999125957489,0.236592024564743,0.218964546918869,293.3924865722656,297.1499938964844,293.1499938964844,0.2956841886043548,-5715.34130859375,304.1794738769531,0.7894602417945862,0.3762085735797882,0.3627033531665802,293.22882080078125,297.1499938964844,293.1499938964844,0.4117925763130188,-5485.69580078125,304.1564025878906,0.859947681427002,0.4939819574356079,0.3487471342086792,293.22528076171875,297.1499938964844,293.1499938964844,0.4781954884529114,-8349.1494140625,304.1561584472656,0.8946657776832581,0.556482195854187,0.5307985544204712,293.2093200683594,297.1499938964844,293.1499938964844,0.0189033616334199,-4234.4697265625,304.1546325683594,0.3814186453819275,0.0534221865236759,0.269239217042923,291.1434020996094,291.1499938964844,259.3175354003906,258.9750366210937,279.1792907714844,293.318115234375,291.1419982910156,1.0,0.4707954227924347,0.6021882891654968,0.6021882891654968,1.0,1.0,-2.0770394802093506,0.8638821244239807,1.2131574153900146,0.2422037571668625,0.0,0.0,0.7038021087646484,169.0421600341797,171.0,-30.32963752746582,-24976.779296875,1106.855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5685729980469,311.636962890625,278.1499938964844,0.0,18000.0,313.3099975585937,35951.28515625,36000.0,0.0,0.0,0.5607687830924988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2107961177825928,1.2108131647109983,-1.7032803953043185e-05,0.0,0.000569108990021,0.0,0.0,251.4228057861328,0.0,0.0,0.0,0.720795750617981,4.0,0.0,1.0
378180,293.3226318359375,297.1499938964844,293.1499938964844,0.1633725613355636,-3392.73291015625,304.1670227050781,0.6722264289855957,0.2323050945997238,0.2152158468961715,293.3964538574219,297.1499938964844,293.1499938964844,0.2895741760730743,-5622.1015625,304.1798400878906,0.78167724609375,0.3692569136619568,0.3562841117382049,293.2294006347656,297.1499938964844,293.1499938964844,0.4104292392730713,-5471.53662109375,304.15655517578125,0.855710506439209,0.4918661415576935,0.3473623096942901,293.2266845703125,297.1499938964844,293.1499938964844,0.476811945438385,-8330.2294921875,304.1564025878906,0.8901453018188477,0.5542870163917542,0.5288528800010681,293.2082824707031,297.1499938964844,293.1499938964844,0.0182041581720113,-4155.01318359375,304.1542663574219,0.3744682371616363,0.0521283745765686,0.2638299763202667,291.12518310546875,291.1499938964844,259.3857116699219,259.0326232910156,279.18035888671875,293.3195495605469,291.1241760253906,1.0,0.470394104719162,0.6052821278572083,0.6052821278572083,1.0,1.0,-2.0543339252471924,0.8561426997184753,1.1981912851333618,0.240945279598236,0.0,0.0,0.7083936929702759,171.81912231445312,174.0,-25.71861267089844,-24672.662109375,1093.491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2353210449219,311.4107971191406,278.1499938964844,0.0,18000.0,313.3099975585937,35867.56640625,36000.0,0.0,0.0,0.5517312288284302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.222664475440979,1.2226816415786743,-1.7189251593663357e-05,0.0,0.0005599370342679,0.0,0.0,256.90399169921875,0.0,0.0,0.0,0.7259166240692139,4.0,0.0,1.0
378240,293.3226318359375,297.1499938964844,293.1499938964844,0.1633725613355636,-3392.73291015625,304.1670227050781,0.6722264289855957,0.2323050945997238,0.2152158468961715,293.3964538574219,297.1499938964844,293.1499938964844,0.2895741760730743,-5622.1015625,304.1798400878906,0.78167724609375,0.3692569136619568,0.3562841117382049,293.2294006347656,297.1499938964844,293.1499938964844,0.4104292392730713,-5471.53662109375,304.15655517578125,0.855710506439209,0.4918661415576935,0.3473623096942901,293.2266845703125,297.1499938964844,293.1499938964844,0.476811945438385,-8330.2294921875,304.1564025878906,0.8901453018188477,0.5542870163917542,0.5288528800010681,293.2082824707031,297.1499938964844,293.1499938964844,0.0182041581720113,-4155.01318359375,304.1542663574219,0.3744682371616363,0.0521283745765686,0.2638299763202667,291.12518310546875,291.1499938964844,259.3857116699219,259.0326232910156,279.18035888671875,293.3195495605469,291.1241760253906,1.0,0.470394104719162,0.6052821278572083,0.6052821278572083,1.0,1.0,-2.0543339252471924,0.8561426997184753,1.1981912851333618,0.240945279598236,0.0,0.0,0.7083936929702759,171.81912231445312,174.0,-25.71861267089844,-24672.662109375,1093.491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2353210449219,311.4107971191406,278.1499938964844,0.0,18000.0,313.3099975585937,35867.56640625,36000.0,0.0,0.0,0.5517312288284302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.222664475440979,1.2226816415786743,-1.7189251593663357e-05,0.0,0.0005599370342679,0.0,0.0,256.90399169921875,0.0,0.0,0.0,0.7259166240692139,4.0,0.0,1.0
378300,293.3222351074219,297.1499938964844,293.1499938964844,0.1617299020290374,-3365.618896484375,304.1669311523437,0.6689411401748657,0.2301978021860122,0.2133795320987701,293.39825439453125,297.1499938964844,293.1499938964844,0.2864834368228912,-5574.7333984375,304.1800231933594,0.7778464555740356,0.3657824099063873,0.3530817627906799,293.2295837402344,297.1499938964844,293.1499938964844,0.4097031652927398,-5463.953125,304.1566772460937,0.8536676168441772,0.4908238053321838,0.3466852903366089,293.2272644042969,297.1499938964844,293.1499938964844,0.4760637581348419,-8319.9453125,304.1566162109375,0.8879532217979431,0.5532035231590271,0.5278996229171753,293.2075500488281,297.1499938964844,293.1499938964844,0.017892638221383,-4118.77734375,304.154052734375,0.3712174296379089,0.0515319481492042,0.26138836145401,291.1178894042969,291.1499938964844,259.4200134277344,259.061279296875,279.18072509765625,293.320068359375,291.11700439453125,1.0,0.4702383577823639,0.6068456768989563,0.6068456768989563,1.0,1.0,-2.043393850326538,0.8524420857429504,1.1909517049789429,0.2403706014156341,0.0,0.0,0.711276650428772,173.20022583007812,174.0,-22.83515739440918,-24530.37109375,1087.2554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.06170654296875,311.2962646484375,278.1499938964844,0.0,18000.0,313.1499938964844,35837.59375,35280.0,0.0,0.0,0.5461954474449158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.230705738067627,1.2307230234146118,-1.7302272681263275e-05,0.0,0.0005543189472518,0.0,0.0,260.7364807128906,0.0,0.0,0.0,0.7194203734397888,4.0,0.0,1.0
378360,293.32177734375,297.1499938964844,293.1499938964844,0.1602779626846313,-3341.896728515625,304.1664733886719,0.6657060384750366,0.2281085848808288,0.2115602940320968,293.39996337890625,297.1499938964844,293.1499938964844,0.2836964726448059,-5532.3486328125,304.1796264648437,0.7740410566329956,0.3623030483722687,0.3498754203319549,293.2297058105469,297.1499938964844,293.1499938964844,0.4094161689281463,-5461.37646484375,304.1559753417969,0.8516561985015869,0.489789068698883,0.3460128605365753,293.2277526855469,297.1499938964844,293.1499938964844,0.4758178293704986,-8317.177734375,304.1558532714844,0.8857873678207397,0.5521265864372253,0.5269514322280884,293.2067565917969,297.1499938964844,293.1499938964844,0.0176249127835035,-4088.29638671875,304.15380859375,0.3680642545223236,0.0509579628705978,0.2590636014938354,291.0985412597656,291.1499938964844,259.4544677734375,259.0898742675781,279.1810302734375,293.32049560546875,291.0965270996094,1.0,0.4701088368892669,0.6084223389625549,0.6084223389625549,1.0,1.0,-2.032621383666992,0.8488072752952576,1.1838141679763794,0.2398144751787185,0.0,0.0,0.7165420055389404,174.58786010742188,177.0,-38.166690826416016,-24340.384765625,1081.2420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8819885253906,311.155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,35166.7890625,35280.0,0.0,0.0,0.5423489809036255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.231193780899048,1.2312109470367432,-1.7157864931505173e-05,0.0,0.0005504152504727,0.0,0.0,259.2820129394531,0.0,0.0,0.0,0.72804194688797,4.0,0.0,1.0
378420,293.3207092285156,297.1499938964844,293.1499938964844,0.1569731384515762,-3286.867919921875,304.16650390625,0.6593860983848572,0.2239725738763809,0.2079645991325378,293.4031982421875,297.1499938964844,293.1499938964844,0.2773224711418152,-5433.8115234375,304.1803894042969,0.766510546207428,0.3553122282028198,0.3434394001960754,293.2299499511719,297.1499938964844,293.1499938964844,0.407739907503128,-5443.57373046875,304.15679931640625,0.8477224707603455,0.4877226650714874,0.3446776568889618,293.2286682128906,297.1499938964844,293.1499938964844,0.4740537405014038,-8292.5048828125,304.1568603515625,0.881531834602356,0.5499709248542786,0.5250645875930786,293.205078125,297.1499938964844,293.1499938964844,0.0170181225985288,-4017.156494140625,304.1516418457031,0.3620642125606537,0.050000000745058,0.2547599375247955,291.0907287597656,291.1499938964844,259.5238037109375,259.1468200683594,279.181640625,293.3212280273437,291.09039306640625,1.0,0.4699226915836334,0.6116164922714233,0.6116164922714233,1.0,1.0,-2.01153826713562,0.8417187333106995,1.169819474220276,0.238745778799057,0.0,0.0,0.7252344489097595,177.38040161132812,165.0,-15.57652187347412,-24104.689453125,1069.8214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5124816894531,310.9323425292969,278.1499938964844,0.0,18000.0,313.1499938964844,35015.49609375,35280.0,0.0,0.0,0.5358531475067139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2583428621292114,1.2583603858947754,-1.7534081052872352e-05,0.0,0.0005438228254206,0.0,0.0,272.3803405761719,0.0,0.0,0.0,0.7396312355995178,4.0,0.0,1.0
378480,293.3207092285156,297.1499938964844,293.1499938964844,0.1569731384515762,-3286.867919921875,304.16650390625,0.6593860983848572,0.2239725738763809,0.2079645991325378,293.4031982421875,297.1499938964844,293.1499938964844,0.2773224711418152,-5433.8115234375,304.1803894042969,0.766510546207428,0.3553122282028198,0.3434394001960754,293.2299499511719,297.1499938964844,293.1499938964844,0.407739907503128,-5443.57373046875,304.15679931640625,0.8477224707603455,0.4877226650714874,0.3446776568889618,293.2286682128906,297.1499938964844,293.1499938964844,0.4740537405014038,-8292.5048828125,304.1568603515625,0.881531834602356,0.5499709248542786,0.5250645875930786,293.205078125,297.1499938964844,293.1499938964844,0.0170181225985288,-4017.156494140625,304.1516418457031,0.3620642125606537,0.050000000745058,0.2547599375247955,291.0907287597656,291.1499938964844,259.5238037109375,259.1468200683594,279.181640625,293.3212280273437,291.09039306640625,1.0,0.4699226915836334,0.6116164922714233,0.6116164922714233,1.0,1.0,-2.01153826713562,0.8417187333106995,1.169819474220276,0.238745778799057,0.0,0.0,0.7252344489097595,177.38040161132812,165.0,-15.57652187347412,-24104.689453125,1069.8214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5124816894531,310.9323425292969,278.1499938964844,0.0,18000.0,313.1499938964844,35015.49609375,35280.0,0.0,0.0,0.5358531475067139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2583428621292114,1.2583603858947754,-1.7534081052872352e-05,0.0,0.0005438228254206,0.0,0.0,272.3803405761719,0.0,0.0,0.0,0.7396312355995178,4.0,0.0,1.0
378540,293.3193359375,297.1499938964844,293.1499938964844,0.153510183095932,-3228.8544921875,304.1667785644531,0.6573687195777893,0.2199238389730453,0.2042039483785629,293.4061889648437,297.1499938964844,293.1499938964844,0.270659327507019,-5330.17919921875,304.1813659667969,0.763839066028595,0.3482894599437713,0.3367230594158172,293.2300109863281,297.1499938964844,293.1499938964844,0.4057577550411224,-5422.4755859375,304.1578369140625,0.8490508794784546,0.4856817424297333,0.3431704342365265,293.2294311523437,297.1499938964844,293.1499938964844,0.4719508588314056,-8263.078125,304.1580810546875,0.8830947875976562,0.5478253960609436,0.5229330658912659,293.2038879394531,297.1499938964844,293.1499938964844,0.0168565884232521,-3998.013671875,304.13494873046875,0.3630222976207733,0.050000000745058,0.2535160183906555,291.0852355957031,291.1499938964844,259.5936889648437,259.2035217285156,279.18182373046875,293.32196044921875,291.0848999023437,1.0,0.4652431011199951,0.6148058772087097,0.6148058772087097,1.0,1.0,-1.993093729019165,0.8357436060905457,1.1573500633239746,0.238049566745758,0.0,0.0,0.7342247366905212,174.14732360839844,153.0,-9.789180755615234,-23878.4921875,1040.651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1458435058594,310.7032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,34989.09375,34200.0,0.0,0.0,0.530806303024292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2851263284683228,1.285144329071045,-1.7941787518793717e-05,0.0,0.0005387009587138,0.0,0.0,286.1076965332031,0.0,0.0,0.0,0.7365119457244873,4.0,0.0,1.0
378600,293.3193359375,297.1499938964844,293.1499938964844,0.153510183095932,-3228.8544921875,304.1667785644531,0.6573687195777893,0.2199238389730453,0.2042039483785629,293.4061889648437,297.1499938964844,293.1499938964844,0.270659327507019,-5330.17919921875,304.1813659667969,0.763839066028595,0.3482894599437713,0.3367230594158172,293.2300109863281,297.1499938964844,293.1499938964844,0.4057577550411224,-5422.4755859375,304.1578369140625,0.8490508794784546,0.4856817424297333,0.3431704342365265,293.2294311523437,297.1499938964844,293.1499938964844,0.4719508588314056,-8263.078125,304.1580810546875,0.8830947875976562,0.5478253960609436,0.5229330658912659,293.2038879394531,297.1499938964844,293.1499938964844,0.0168565884232521,-3998.013671875,304.13494873046875,0.3630222976207733,0.050000000745058,0.2535160183906555,291.0852355957031,291.1499938964844,259.5936889648437,259.2035217285156,279.18182373046875,293.32196044921875,291.0848999023437,1.0,0.4652431011199951,0.6148058772087097,0.6148058772087097,1.0,1.0,-1.993093729019165,0.8357436060905457,1.1573500633239746,0.238049566745758,0.0,0.0,0.7342247366905212,174.14732360839844,153.0,-9.789180755615234,-23878.4921875,1040.651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1458435058594,310.7032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,34989.09375,34200.0,0.0,0.0,0.530806303024292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2851263284683228,1.285144329071045,-1.7941787518793717e-05,0.0,0.0005387009587138,0.0,0.0,286.1076965332031,0.0,0.0,0.0,0.7365119457244873,4.0,0.0,1.0
378660,293.3175964355469,297.1499938964844,293.1499938964844,0.1502222865819931,-3173.806640625,304.1667175292969,0.6579678058624268,0.2159876227378845,0.2004192024469375,293.40887451171875,297.1499938964844,293.1499938964844,0.2642030715942383,-5229.6435546875,304.1817626953125,0.7640416026115417,0.3412547707557678,0.3298618793487549,293.2295837402344,297.1499938964844,293.1499938964844,0.404202789068222,-5406.2939453125,304.1579284667969,0.8536922335624695,0.4837437570095062,0.3416247367858886,293.2296447753906,297.1499938964844,293.1499938964844,0.470327228307724,-8240.8994140625,304.1582336425781,0.8882949948310852,0.5457656979560852,0.5207322835922241,293.2034912109375,297.1499938964844,293.1499938964844,0.0166779067367315,-3979.603271484375,304.1166076660156,0.3666881620883941,0.050000000745058,0.2523216307163238,291.0649108886719,291.1499938964844,259.6640930175781,259.2599792480469,279.1824645996094,293.3226623535156,291.06561279296875,1.0,0.458128422498703,0.6180792450904846,0.6180792450904846,1.0,1.0,-1.97437846660614,0.8296162486076355,1.14476215839386,0.2372871786355972,0.0,0.0,0.7475035190582275,167.37879943847656,141.0,-12.039113998413086,-23625.837890625,999.7713623046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.819091796875,310.4849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,33870.71484375,34200.0,0.0,0.0,0.5267500877380371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3034056425094604,1.3034236431121826,-1.797619552235119e-05,0.0,0.0005345843383111,0.0,0.0,292.82421875,0.0,0.0,0.0,0.7569884061813354,4.0,0.0,1.0
378720,293.3175964355469,297.1499938964844,293.1499938964844,0.1502222865819931,-3173.806640625,304.1667175292969,0.6579678058624268,0.2159876227378845,0.2004192024469375,293.40887451171875,297.1499938964844,293.1499938964844,0.2642030715942383,-5229.6435546875,304.1817626953125,0.7640416026115417,0.3412547707557678,0.3298618793487549,293.2295837402344,297.1499938964844,293.1499938964844,0.404202789068222,-5406.2939453125,304.1579284667969,0.8536922335624695,0.4837437570095062,0.3416247367858886,293.2296447753906,297.1499938964844,293.1499938964844,0.470327228307724,-8240.8994140625,304.1582336425781,0.8882949948310852,0.5457656979560852,0.5207322835922241,293.2034912109375,297.1499938964844,293.1499938964844,0.0166779067367315,-3979.603271484375,304.1166076660156,0.3666881620883941,0.050000000745058,0.2523216307163238,291.0649108886719,291.1499938964844,259.6640930175781,259.2599792480469,279.1824645996094,293.3226623535156,291.06561279296875,1.0,0.458128422498703,0.6180792450904846,0.6180792450904846,1.0,1.0,-1.97437846660614,0.8296162486076355,1.14476215839386,0.2372871786355972,0.0,0.0,0.7475035190582275,167.37879943847656,141.0,-12.039113998413086,-23625.837890625,999.7713623046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.819091796875,310.4849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,33870.71484375,34200.0,0.0,0.0,0.5267500877380371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3034056425094604,1.3034236431121826,-1.797619552235119e-05,0.0,0.0005345843383111,0.0,0.0,292.82421875,0.0,0.0,0.0,0.7569884061813354,4.0,0.0,1.0
378780,293.3165283203125,297.1499938964844,293.1499938964844,0.1464481800794601,-3109.577880859375,304.1674194335937,0.6601121425628662,0.2119618058204651,0.1965305358171463,293.4124450683594,297.1499938964844,293.1499938964844,0.2568199634552002,-5113.01171875,304.1834716796875,0.7659092545509338,0.3339740037918091,0.3227551281452179,293.22900390625,297.1499938964844,293.1499938964844,0.4015252590179443,-5377.44384765625,304.15972900390625,0.8605775833129883,0.4818433821201324,0.3400634825229645,293.229736328125,297.1499938964844,293.1499938964844,0.4673944115638733,-8199.4140625,304.16033935546875,0.8958925008773804,0.5437297224998474,0.5184971690177917,293.2034606933594,297.1499938964844,293.1499938964844,0.0164001621305942,-3945.878173828125,304.09783935546875,0.3717603683471679,0.050000000745058,0.2507736980915069,291.0767517089844,291.1499938964844,259.7350158691406,259.3162536621094,279.1836242675781,293.3240661621094,291.0774230957031,1.0,0.4494276046752929,0.6214951276779175,0.6214951276779175,1.0,1.0,-1.9547595977783203,0.8230882287025452,1.13167142868042,0.2363723963499069,0.0,0.0,0.7564500570297241,158.715087890625,129.0,7.761595726013184,-23429.6328125,952.4155883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5111999511719,310.3088684082031,278.1499938964844,0.0,18000.0,313.1499938964844,33894.34375,34200.0,0.0,0.0,0.5237813591957092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3330090045928955,1.333027482032776,-1.845547740231268e-05,0.0,0.0005315714515745,0.0,0.0,309.0456237792969,0.0,0.0,0.0,0.7701734900474548,4.0,0.0,1.0
378840,293.3165283203125,297.1499938964844,293.1499938964844,0.1464481800794601,-3109.577880859375,304.1674194335937,0.6601121425628662,0.2119618058204651,0.1965305358171463,293.4124450683594,297.1499938964844,293.1499938964844,0.2568199634552002,-5113.01171875,304.1834716796875,0.7659092545509338,0.3339740037918091,0.3227551281452179,293.22900390625,297.1499938964844,293.1499938964844,0.4015252590179443,-5377.44384765625,304.15972900390625,0.8605775833129883,0.4818433821201324,0.3400634825229645,293.229736328125,297.1499938964844,293.1499938964844,0.4673944115638733,-8199.4140625,304.16033935546875,0.8958925008773804,0.5437297224998474,0.5184971690177917,293.2034606933594,297.1499938964844,293.1499938964844,0.0164001621305942,-3945.878173828125,304.09783935546875,0.3717603683471679,0.050000000745058,0.2507736980915069,291.0767517089844,291.1499938964844,259.7350158691406,259.3162536621094,279.1836242675781,293.3240661621094,291.0774230957031,1.0,0.4494276046752929,0.6214951276779175,0.6214951276779175,1.0,1.0,-1.9547595977783203,0.8230882287025452,1.13167142868042,0.2363723963499069,0.0,0.0,0.7564500570297241,158.715087890625,129.0,7.761595726013184,-23429.6328125,952.4155883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5111999511719,310.3088684082031,278.1499938964844,0.0,18000.0,313.1499938964844,33894.34375,34200.0,0.0,0.0,0.5237813591957092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3330090045928955,1.333027482032776,-1.845547740231268e-05,0.0,0.0005315714515745,0.0,0.0,309.0456237792969,0.0,0.0,0.0,0.7701734900474548,4.0,0.0,1.0
378900,293.3160400390625,297.1499938964844,293.1499938964844,0.1445246636867523,-3076.706298828125,304.1677551269531,0.6616421937942505,0.2099429666996002,0.1945460587739944,293.4143981933594,297.1499938964844,293.1499938964844,0.2530297040939331,-5052.8681640625,304.18426513671875,0.7673169374465942,0.3302658498287201,0.3190994560718536,293.2286682128906,297.1499938964844,293.1499938964844,0.4001444876194,-5362.615234375,304.16046142578125,0.8647428154945374,0.4809060096740722,0.339277446269989,293.229736328125,297.1499938964844,293.1499938964844,0.4658724367618561,-8177.98486328125,304.1612243652344,0.900432825088501,0.5427199602127075,0.5173677206039429,293.2035217285156,297.1499938964844,293.1499938964844,0.0162517111748456,-3927.520751953125,304.0883483886719,0.37474125623703,0.050000000745058,0.2499161958694458,291.0832824707031,291.1499938964844,259.7706604003906,259.34429931640625,279.18426513671875,293.32489013671875,291.0840759277344,1.0,0.444652646780014,0.6232584118843079,0.6232584118843079,1.0,1.0,-1.9446579217910769,0.819694995880127,1.1249629259109497,0.2358632683753967,0.0,0.0,0.760245680809021,153.93299865722656,129.0,12.957230567932127,-23326.55859375,927.2958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37237548828125,310.228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,33920.2578125,33120.0,0.0,0.0,0.5225920081138611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3457649946212769,1.3457835912704468,-1.8668837583391e-05,0.0,0.0005303644575178,0.0,0.0,316.2762451171875,0.0,0.0,0.0,0.7609152793884277,4.0,0.0,1.0
378960,293.3155212402344,297.1499938964844,293.1499938964844,0.1428112685680389,-3047.682861328125,304.1676330566406,0.6634851694107056,0.2079441100358963,0.192565232515335,293.41632080078125,297.1499938964844,293.1499938964844,0.2495719641447067,-4998.32470703125,304.184326171875,0.7690348029136658,0.3265437185764313,0.3154127597808838,293.2283020019531,297.1499938964844,293.1499938964844,0.3993151485919952,-5354.140625,304.1600646972656,0.869371235370636,0.4799833297729492,0.3384928107261657,293.22967529296875,297.1499938964844,293.1499938964844,0.4649812281131744,-8166.09423828125,304.1607971191406,0.9054767489433287,0.5417228937149048,0.5162376761436462,293.2035827636719,297.1499938964844,293.1499938964844,0.016127960756421,-3913.521484375,304.07867431640625,0.3779981732368469,0.050000000745058,0.2490193545818328,291.0740661621094,291.1499938964844,259.8064270019531,259.3723449707031,279.1849365234375,293.32568359375,291.0731811523437,1.0,0.4396623373031616,0.6250534653663635,0.6250534653663635,1.0,1.0,-1.9344772100448608,0.8162634968757629,1.1182136535644531,0.2353354096412658,0.0,0.0,0.7660921216011047,148.9406280517578,117.0,-6.735428333282471,-23157.125,901.6459350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2573547363281,310.1294250488281,278.1499938964844,0.0,18000.0,313.1499938964844,33024.4921875,33120.0,0.0,0.0,0.5214159488677979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.341208815574646,1.3412271738052368,-1.8391920093563385e-05,0.0,0.0005291709094308,0.0,0.0,311.24237060546875,0.0,0.0,0.0,0.7716177701950073,4.0,0.0,1.0
379020,293.3141784667969,297.1499938964844,293.1499938964844,0.1389721632003784,-2981.548095703125,304.16815185546875,0.668145477771759,0.2040194123983383,0.1886490285396576,293.4198303222656,297.1499938964844,293.1499938964844,0.2418274283409118,-4874.380859375,304.185791015625,0.7734209299087524,0.319080650806427,0.3079968690872192,293.2274780273437,297.1499938964844,293.1499938964844,0.3963838219642639,-5322.55810546875,304.16162109375,0.8800367712974548,0.4781685769557953,0.3369380831718445,293.2294311523437,297.1499938964844,293.1499938964844,0.4617228507995605,-8120.1025390625,304.16265869140625,0.917799472808838,0.5397536158561707,0.5139923095703125,293.2037353515625,297.1499938964844,293.1499938964844,0.0158096216619014,-3872.7197265625,304.0597229003906,0.3853234946727752,0.050000000745058,0.2471391856670379,291.0916748046875,291.1499938964844,259.8782653808594,259.4283142089844,279.1861572265625,293.3271179199219,291.0931701660156,1.0,0.4291552901268005,0.6287328600883484,0.6287328600883484,1.0,1.0,-1.914050579071045,0.8093571066856384,1.1046934127807615,0.2342483848333358,0.0,0.0,0.773059070110321,138.4966278076172,105.0,20.500822067260746,-22988.193359375,849.5191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0586242675781,310.0319519042969,278.1499938964844,0.0,18000.0,313.1499938964844,32906.19140625,33120.0,0.0,0.0,0.5193839073181152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3648152351379397,1.364833950996399,-1.87530713446904e-05,0.0,0.0005271086702123,0.0,0.0,324.355712890625,0.0,0.0,0.0,0.7818889021873474,4.0,0.0,1.0
379080,293.3141784667969,297.1499938964844,293.1499938964844,0.1389721632003784,-2981.548095703125,304.16815185546875,0.668145477771759,0.2040194123983383,0.1886490285396576,293.4198303222656,297.1499938964844,293.1499938964844,0.2418274283409118,-4874.380859375,304.185791015625,0.7734209299087524,0.319080650806427,0.3079968690872192,293.2274780273437,297.1499938964844,293.1499938964844,0.3963838219642639,-5322.55810546875,304.16162109375,0.8800367712974548,0.4781685769557953,0.3369380831718445,293.2294311523437,297.1499938964844,293.1499938964844,0.4617228507995605,-8120.1025390625,304.16265869140625,0.917799472808838,0.5397536158561707,0.5139923095703125,293.2037353515625,297.1499938964844,293.1499938964844,0.0158096216619014,-3872.7197265625,304.0597229003906,0.3853234946727752,0.050000000745058,0.2471391856670379,291.0916748046875,291.1499938964844,259.8782653808594,259.4283142089844,279.1861572265625,293.3271179199219,291.0931701660156,1.0,0.4291552901268005,0.6287328600883484,0.6287328600883484,1.0,1.0,-1.914050579071045,0.8093571066856384,1.1046934127807615,0.2342483848333358,0.0,0.0,0.773059070110321,138.4966278076172,105.0,20.500822067260746,-22988.193359375,849.5191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0586242675781,310.0319519042969,278.1499938964844,0.0,18000.0,313.1499938964844,32906.19140625,33120.0,0.0,0.0,0.5193839073181152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3648152351379397,1.364833950996399,-1.87530713446904e-05,0.0,0.0005271086702123,0.0,0.0,324.355712890625,0.0,0.0,0.0,0.7818889021873474,4.0,0.0,1.0
379140,293.3125305175781,297.1499938964844,293.1499938964844,0.135160818696022,-2915.461669921875,304.16845703125,0.6741613149642944,0.2001949846744537,0.1848066449165344,293.4230041503906,297.1499938964844,293.1499938964844,0.2339892089366912,-4748.08203125,304.1869201660156,0.7791136503219604,0.3116047382354736,0.3005481362342834,293.22662353515625,297.1499938964844,293.1499938964844,0.3932433128356933,-5288.76806640625,304.1629638671875,0.8926122784614563,0.4763760268688202,0.3353875279426574,293.2291564941406,297.1499938964844,293.1499938964844,0.4582039415836334,-8070.5732421875,304.1642761230469,0.9327916502952576,0.5377974510192871,0.51174396276474,293.2038269042969,297.1499938964844,293.1499938964844,0.015481580980122,-3829.358154296875,304.0409545898437,0.3934696912765503,0.050000000745058,0.2451856881380081,291.11590576171875,291.1499938964844,259.9505615234375,259.48419189453125,279.1873779296875,293.32830810546875,291.117431640625,1.0,0.4180851876735687,0.6325303316116333,0.6325303316116333,1.0,1.0,-1.8935866355896,0.8024103045463562,1.0911763906478882,0.2331231981515884,0.0,0.0,0.7759754657745361,127.66563415527344,93.0,30.0813217163086,-22795.845703125,797.1154174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9046936035156,309.9489440917969,278.1499938964844,0.0,18000.0,313.1499938964844,32997.62109375,32040.0,0.0,0.0,0.517615556716919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3775570392608645,1.3775761127471924,-1.898594018712174e-05,0.0,0.000525314011611,0.0,0.0,332.0404052734375,0.0,0.0,0.0,0.7726571559906006,4.0,0.0,1.0
379200,293.3125305175781,297.1499938964844,293.1499938964844,0.135160818696022,-2915.461669921875,304.16845703125,0.6741613149642944,0.2001949846744537,0.1848066449165344,293.4230041503906,297.1499938964844,293.1499938964844,0.2339892089366912,-4748.08203125,304.1869201660156,0.7791136503219604,0.3116047382354736,0.3005481362342834,293.22662353515625,297.1499938964844,293.1499938964844,0.3932433128356933,-5288.76806640625,304.1629638671875,0.8926122784614563,0.4763760268688202,0.3353875279426574,293.2291564941406,297.1499938964844,293.1499938964844,0.4582039415836334,-8070.5732421875,304.1642761230469,0.9327916502952576,0.5377974510192871,0.51174396276474,293.2038269042969,297.1499938964844,293.1499938964844,0.015481580980122,-3829.358154296875,304.0409545898437,0.3934696912765503,0.050000000745058,0.2451856881380081,291.11590576171875,291.1499938964844,259.9505615234375,259.48419189453125,279.1873779296875,293.32830810546875,291.117431640625,1.0,0.4180851876735687,0.6325303316116333,0.6325303316116333,1.0,1.0,-1.8935866355896,0.8024103045463562,1.0911763906478882,0.2331231981515884,0.0,0.0,0.7759754657745361,127.66563415527344,93.0,30.0813217163086,-22795.845703125,797.1154174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9046936035156,309.9489440917969,278.1499938964844,0.0,18000.0,313.1499938964844,32997.62109375,32040.0,0.0,0.0,0.517615556716919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3775570392608645,1.3775761127471924,-1.898594018712174e-05,0.0,0.000525314011611,0.0,0.0,332.0404052734375,0.0,0.0,0.0,0.7726571559906006,4.0,0.0,1.0
379260,293.3105773925781,297.1499938964844,293.1499938964844,0.1316780596971511,-2855.10498046875,304.1681213378906,0.6817023754119873,0.1964731514453888,0.181047111749649,293.4257507324219,297.1499938964844,293.1499938964844,0.2265945971012115,-4628.669921875,304.1869812011719,0.7862797379493713,0.3041302859783172,0.2930881977081299,293.2256774902344,297.1499938964844,293.1499938964844,0.3907809555530548,-5262.783203125,304.1628112792969,0.9073816537857056,0.4746279120445251,0.3338575363159179,293.2287292480469,297.1499938964844,293.1499938964844,0.455452561378479,-8032.66015625,304.1641845703125,0.9498180150985718,0.535880982875824,0.5095177888870239,293.2038269042969,297.1499938964844,293.1499938964844,0.0151880849152803,-3791.382080078125,304.022216796875,0.40158411860466,0.050000000745058,0.2431900203227996,291.1202087402344,291.1499938964844,260.02325439453125,259.5399780273437,279.18853759765625,293.3292236328125,291.1220703125,1.0,0.4065583944320678,0.6364433765411377,0.6364433765411377,1.0,1.0,-1.8732097148895264,0.7954737544059753,1.0777359008789062,0.2319753915071487,0.0,0.0,0.780002236366272,116.61637878417967,81.0,20.73600959777832,-22554.365234375,745.1129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8229675292969,309.8822021484375,278.1499938964844,0.0,18000.0,313.1499938964844,32002.59765625,32040.0,0.0,0.0,0.5155936479568481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3681000471115112,1.3681186437606812,-1.860323936853092e-05,0.0,0.0005232620169408,0.0,0.0,323.7244567871094,0.0,0.0,0.0,0.7808452248573303,4.0,0.0,1.0
379320,293.3105773925781,297.1499938964844,293.1499938964844,0.1316780596971511,-2855.10498046875,304.1681213378906,0.6817023754119873,0.1964731514453888,0.181047111749649,293.4257507324219,297.1499938964844,293.1499938964844,0.2265945971012115,-4628.669921875,304.1869812011719,0.7862797379493713,0.3041302859783172,0.2930881977081299,293.2256774902344,297.1499938964844,293.1499938964844,0.3907809555530548,-5262.783203125,304.1628112792969,0.9073816537857056,0.4746279120445251,0.3338575363159179,293.2287292480469,297.1499938964844,293.1499938964844,0.455452561378479,-8032.66015625,304.1641845703125,0.9498180150985718,0.535880982875824,0.5095177888870239,293.2038269042969,297.1499938964844,293.1499938964844,0.0151880849152803,-3791.382080078125,304.022216796875,0.40158411860466,0.050000000745058,0.2431900203227996,291.1202087402344,291.1499938964844,260.02325439453125,259.5399780273437,279.18853759765625,293.3292236328125,291.1220703125,1.0,0.4065583944320678,0.6364433765411377,0.6364433765411377,1.0,1.0,-1.8732097148895264,0.7954737544059753,1.0777359008789062,0.2319753915071487,0.0,0.0,0.780002236366272,116.61637878417967,81.0,20.73600959777832,-22554.365234375,745.1129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8229675292969,309.8822021484375,278.1499938964844,0.0,18000.0,313.1499938964844,32002.59765625,32040.0,0.0,0.0,0.5155936479568481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3681000471115112,1.3681186437606812,-1.860323936853092e-05,0.0,0.0005232620169408,0.0,0.0,323.7244567871094,0.0,0.0,0.0,0.7808452248573303,4.0,0.0,1.0
