time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379380,293.3083801269531,297.1499938964844,293.1499938964844,0.1280108243227005,-2790.70556640625,304.1681823730469,0.6910291910171509,0.1928481757640838,0.1773712486028671,293.4281616210937,297.1499938964844,293.1499938964844,0.2187620103359222,-4500.6005859375,304.18768310546875,0.79519122838974,0.2966513931751251,0.2856203019618988,293.2247314453125,297.1499938964844,293.1499938964844,0.3874931037425995,-5227.3291015625,304.1640014648437,0.9262575507164,0.4729001224040985,0.332344114780426,293.228271484375,297.1499938964844,293.1499938964844,0.4517360329627991,-7980.29833984375,304.1656494140625,0.9680725932121276,0.5339792370796204,0.5073093771934509,293.2037353515625,297.1499938964844,293.1499938964844,0.014860738068819,-3745.884521484375,304.0041198730469,0.4104751050472259,0.050000000745058,0.2411716282367706,291.1502380371094,291.1499938964844,260.0963134765625,259.59576416015625,279.1897277832031,293.3299560546875,291.1520690917969,1.0,0.3946265280246734,0.6404759287834167,0.6404759287834167,1.0,1.0,-1.852937936782837,0.7885535955429077,1.0643843412399292,0.2308067381381988,0.0,0.0,0.7779354453086853,105.45291137695312,69.0,35.02314376831055,-22375.1875,693.8651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.778076171875,309.86700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,32073.5234375,32040.0,0.0,0.0,0.5134533047676086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.367421269416809,1.367439866065979,-1.8608003301778808e-05,0.0,0.0005210898234508,0.0,0.0,323.5306396484375,0.0,0.0,0.0,0.780375599861145,4.0,0.0,1.0
379440,293.3083801269531,297.1499938964844,293.1499938964844,0.1280108243227005,-2790.70556640625,304.1681823730469,0.6910291910171509,0.1928481757640838,0.1773712486028671,293.4281616210937,297.1499938964844,293.1499938964844,0.2187620103359222,-4500.6005859375,304.18768310546875,0.79519122838974,0.2966513931751251,0.2856203019618988,293.2247314453125,297.1499938964844,293.1499938964844,0.3874931037425995,-5227.3291015625,304.1640014648437,0.9262575507164,0.4729001224040985,0.332344114780426,293.228271484375,297.1499938964844,293.1499938964844,0.4517360329627991,-7980.29833984375,304.1656494140625,0.9680725932121276,0.5339792370796204,0.5073093771934509,293.2037353515625,297.1499938964844,293.1499938964844,0.014860738068819,-3745.884521484375,304.0041198730469,0.4104751050472259,0.050000000745058,0.2411716282367706,291.1502380371094,291.1499938964844,260.0963134765625,259.59576416015625,279.1897277832031,293.3299560546875,291.1520690917969,1.0,0.3946265280246734,0.6404759287834167,0.6404759287834167,1.0,1.0,-1.852937936782837,0.7885535955429077,1.0643843412399292,0.2308067381381988,0.0,0.0,0.7779354453086853,105.45291137695312,69.0,35.02314376831055,-22375.1875,693.8651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.778076171875,309.86700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,32073.5234375,32040.0,0.0,0.0,0.5134533047676086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.367421269416809,1.367439866065979,-1.8608003301778808e-05,0.0,0.0005210898234508,0.0,0.0,323.5306396484375,0.0,0.0,0.0,0.780375599861145,4.0,0.0,1.0
379500,293.3072204589844,297.1499938964844,293.1499938964844,0.1262297630310058,-2759.31494140625,304.1681213378906,0.69647216796875,0.1910719871520996,0.1755647510290146,293.4292907714844,297.1499938964844,293.1499938964844,0.2148938477039337,-4437.04150390625,304.1878662109375,0.8004223108291626,0.2929110825061798,0.2818837165832519,293.2242736816406,297.1499938964844,293.1499938964844,0.385886549949646,-5210.06005859375,304.16436767578125,0.9371181726455688,0.4720443487167358,0.3315913081169128,293.22802734375,297.1499938964844,293.1499938964844,0.4499152898788452,-7954.74853515625,304.1661071777344,0.977377951145172,0.5330344438552856,0.5062083601951599,293.2036437988281,297.1499938964844,293.1499938964844,0.0147016495466232,-3723.507080078125,303.99517822265625,0.4156107008457184,0.050000000745058,0.2401579022407531,291.1641845703125,291.1499938964844,260.13299560546875,259.6236877441406,279.1903381347656,293.3302307128906,291.1659240722656,1.0,0.3885165154933929,0.642538845539093,0.642538845539093,1.0,1.0,-1.8428397178649905,0.7850986123085022,1.0577411651611328,0.2302136868238449,0.0,0.0,0.7755867838859558,99.84961700439452,69.0,36.594635009765625,-22278.28125,668.5892944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7702331542969,309.86395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,32126.083984375,30960.0,0.0,0.0,0.5122848153114319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3631168603897097,1.3631354570388794,-1.854851871030405e-05,0.0,0.0005199039587751,0.0,0.0,321.1951904296875,0.0,0.0,0.0,0.7633940577507019,4.0,0.0,1.0
379560,293.3059997558594,297.1499938964844,293.1499938964844,0.1246619448065757,-2731.922119140625,304.16766357421875,0.7025094032287598,0.1893206685781479,0.1737794727087021,293.4302978515625,297.1499938964844,293.1499938964844,0.2113632410764694,-4379.271484375,304.1873779296875,0.8062548041343689,0.2891722917556762,0.2781465351581573,293.2237854003906,297.1499938964844,293.1499938964844,0.3848562240600586,-5199.45068359375,304.1636047363281,0.948657214641571,0.4711996614933014,0.3308434784412384,293.2277526855469,297.1499938964844,293.1499938964844,0.4487566351890564,-7939.2275390625,304.1652526855469,0.9866455793380736,0.5321001410484314,0.5051130652427673,293.2035522460937,297.1499938964844,293.1499938964844,0.0145697174593806,-3706.159423828125,303.9860534667969,0.4214601516723633,0.050000000745058,0.2391424924135208,291.1615905761719,291.1499938964844,260.16973876953125,259.6515808105469,279.1909484863281,293.3304748535156,291.1611633300781,1.0,0.3823129534721374,0.6446333527565002,0.6446333527565002,1.0,1.0,-1.8327771425247192,0.7816513776779175,1.0511257648468018,0.2296161949634552,0.0,0.0,0.7749189138412476,94.23921966552734,57.0,12.789091110229492,-22113.01171875,643.5748901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7833251953125,309.8380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,31266.58984375,30960.0,0.0,0.0,0.5109032988548279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.339585304260254,1.339603304862976,-1.79679409484379e-05,0.0,0.0005185019108466,0.0,0.0,305.50555419921875,0.0,0.0,0.0,0.7654274106025696,4.0,0.0,1.0
379620,293.3033447265625,297.1499938964844,293.1499938964844,0.1212958320975303,-2672.2041015625,304.1673889160156,0.7147650122642517,0.1859075725078582,0.1703140586614608,293.4320678710937,297.1499938964844,293.1499938964844,0.2038149088621139,-4254.09765625,304.1875305175781,0.8176966905593872,0.2817150354385376,0.2707165479660034,293.2226867675781,297.1499938964844,293.1499938964844,0.3818366825580597,-5166.9677734375,304.1641540527344,0.9707196354866028,0.4695517420768738,0.3294003903865814,293.2251892089844,297.1499938964844,293.1499938964844,0.4388018548488617,-7793.6337890625,304.17828369140625,0.9990000128746032,0.5306295156478882,0.4963040053844452,293.2032165527344,297.1499938964844,293.1499938964844,0.0142844310030341,-3665.203125,303.96875,0.4347547590732574,0.050000000745058,0.2372808158397674,291.1851501464844,291.1499938964844,260.2435302734375,259.7074584960937,279.19482421875,293.3311462402344,291.1881103515625,1.0,0.3693791627883911,0.6492199301719666,0.6492199301719666,1.0,1.0,-1.805124044418335,0.771374523639679,1.0337494611740112,0.2272849678993225,0.0,0.0,0.7691001296043396,83.78961944580078,60.0,37.44194030761719,-21884.8671875,591.4298706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8328857421875,309.8892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,31145.31640625,30960.0,0.0,0.0,0.507784903049469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3264158964157104,1.3264336585998535,-1.772731229721103e-05,0.0,0.0005153371021151,0.0,0.0,297.91717529296875,0.0,0.0,0.0,0.7589883208274841,4.0,0.0,1.0
379680,293.3033447265625,297.1499938964844,293.1499938964844,0.1212958320975303,-2672.2041015625,304.1673889160156,0.7147650122642517,0.1859075725078582,0.1703140586614608,293.4320678710937,297.1499938964844,293.1499938964844,0.2038149088621139,-4254.09765625,304.1875305175781,0.8176966905593872,0.2817150354385376,0.2707165479660034,293.2226867675781,297.1499938964844,293.1499938964844,0.3818366825580597,-5166.9677734375,304.1641540527344,0.9707196354866028,0.4695517420768738,0.3294003903865814,293.2251892089844,297.1499938964844,293.1499938964844,0.4388018548488617,-7793.6337890625,304.17828369140625,0.9990000128746032,0.5306295156478882,0.4963040053844452,293.2032165527344,297.1499938964844,293.1499938964844,0.0142844310030341,-3665.203125,303.96875,0.4347547590732574,0.050000000745058,0.2372808158397674,291.1851501464844,291.1499938964844,260.2435302734375,259.7074584960937,279.19482421875,293.3311462402344,291.1881103515625,1.0,0.3693791627883911,0.6492199301719666,0.6492199301719666,1.0,1.0,-1.805124044418335,0.771374523639679,1.0337494611740112,0.2272849678993225,0.0,0.0,0.7691001296043396,83.78961944580078,60.0,37.44194030761719,-21884.8671875,591.4298706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8328857421875,309.8892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,31145.31640625,30960.0,0.0,0.0,0.507784903049469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3264158964157104,1.3264336585998535,-1.772731229721103e-05,0.0,0.0005153371021151,0.0,0.0,297.91717529296875,0.0,0.0,0.0,0.7589883208274841,4.0,0.0,1.0
379740,293.3009033203125,297.1499938964844,293.1499938964844,0.1178710237145423,-2610.580322265625,304.16729736328125,0.7187891602516174,0.182519719004631,0.1671142429113388,293.433837890625,297.1499938964844,293.1499938964844,0.1959971040487289,-4122.75048828125,304.1880187988281,0.8201039433479309,0.2742117643356323,0.2634917795658111,293.2220153808594,297.1499938964844,293.1499938964844,0.3779898285865783,-5124.9677734375,304.1658020019531,0.9805304408073424,0.4678467214107513,0.3281078636646271,293.2004699707031,297.1499938964844,293.1499938964844,0.4184367060661316,-7496.10400390625,304.2019958496094,0.9990000128746032,0.5336993932723999,0.4785653054714203,293.2028503417969,297.1499938964844,293.1499938964844,0.014066519215703,-3630.93798828125,303.9521179199219,0.4424115121364593,0.050000000745058,0.2364167869091034,291.2415466308594,291.1499938964844,260.3175964355469,259.763427734375,279.1999816894531,293.3348693847656,291.24444580078125,1.0,0.3604789078235626,0.6545058488845825,0.6545058488845825,1.0,1.0,-1.7687565088272097,0.757387638092041,1.0113688707351685,0.2233592867851257,0.0,0.0,0.7530061602592468,78.50750732421875,63.0,62.58781433105469,-21540.609375,550.524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9472045898437,309.9639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,31384.25390625,29880.0,0.0,0.0,0.5037049055099487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2921860218048096,1.2922033071517944,-1.723704372125212e-05,0.0,0.0005111964419484,0.0,0.0,280.2787780761719,0.0,0.0,0.0,0.7283290028572083,4.0,0.0,1.0
379800,293.3009033203125,297.1499938964844,293.1499938964844,0.1178710237145423,-2610.580322265625,304.16729736328125,0.7187891602516174,0.182519719004631,0.1671142429113388,293.433837890625,297.1499938964844,293.1499938964844,0.1959971040487289,-4122.75048828125,304.1880187988281,0.8201039433479309,0.2742117643356323,0.2634917795658111,293.2220153808594,297.1499938964844,293.1499938964844,0.3779898285865783,-5124.9677734375,304.1658020019531,0.9805304408073424,0.4678467214107513,0.3281078636646271,293.2004699707031,297.1499938964844,293.1499938964844,0.4184367060661316,-7496.10400390625,304.2019958496094,0.9990000128746032,0.5336993932723999,0.4785653054714203,293.2028503417969,297.1499938964844,293.1499938964844,0.014066519215703,-3630.93798828125,303.9521179199219,0.4424115121364593,0.050000000745058,0.2364167869091034,291.2415466308594,291.1499938964844,260.3175964355469,259.763427734375,279.1999816894531,293.3348693847656,291.24444580078125,1.0,0.3604789078235626,0.6545058488845825,0.6545058488845825,1.0,1.0,-1.7687565088272097,0.757387638092041,1.0113688707351685,0.2233592867851257,0.0,0.0,0.7530061602592468,78.50750732421875,63.0,62.58781433105469,-21540.609375,550.524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9472045898437,309.9639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,31384.25390625,29880.0,0.0,0.0,0.5037049055099487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2921860218048096,1.2922033071517944,-1.723704372125212e-05,0.0,0.0005111964419484,0.0,0.0,280.2787780761719,0.0,0.0,0.0,0.7283290028572083,4.0,0.0,1.0
379860,293.2987365722656,297.1499938964844,293.1499938964844,0.1150113195180893,-2559.569091796875,304.16632080078125,0.7193897366523743,0.1791313141584396,0.163972720503807,293.43572998046875,297.1499938964844,293.1499938964844,0.1890730261802673,-4006.552001953125,304.1869201660156,0.8185046315193176,0.2666348218917846,0.2562613189220428,293.2217102050781,297.1499938964844,293.1499938964844,0.3756838142871856,-5100.7900390625,304.1643981933594,0.9855399131774902,0.466087132692337,0.3268174529075622,293.1698913574219,297.1499938964844,293.1499938964844,0.4068246185779571,-7331.71240234375,304.20367431640625,0.9990000128746032,0.5386220812797546,0.4683341681957245,293.2025451660156,297.1499938964844,293.1499938964844,0.0139568448066711,-3616.008056640625,303.9346008300781,0.4472017884254455,0.050000000745058,0.2359329909086227,291.2509765625,291.1499938964844,260.3919677734375,259.8195495605469,279.2027893066406,293.3429870605469,291.2525329589844,1.0,0.3544807732105255,0.6599385738372803,0.6599385738372803,1.0,1.0,-1.741885781288147,0.747675359249115,0.9942104816436768,0.2211366295814514,0.0,0.0,0.7389302849769592,75.44221496582031,66.0,30.04816627502441,-21182.00390625,523.7279663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.138671875,310.0232849121094,278.1499938964844,0.0,18000.0,313.1499938964844,30403.77734375,29880.0,0.0,0.0,0.4982309341430664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229786992073059,1.2298030853271484,-1.605969009688124e-05,0.0,0.0005056410445831,0.0,0.0,246.58914184570312,0.0,0.0,0.0,0.712693452835083,4.0,0.0,1.0
379920,293.2987365722656,297.1499938964844,293.1499938964844,0.1150113195180893,-2559.569091796875,304.16632080078125,0.7193897366523743,0.1791313141584396,0.163972720503807,293.43572998046875,297.1499938964844,293.1499938964844,0.1890730261802673,-4006.552001953125,304.1869201660156,0.8185046315193176,0.2666348218917846,0.2562613189220428,293.2217102050781,297.1499938964844,293.1499938964844,0.3756838142871856,-5100.7900390625,304.1643981933594,0.9855399131774902,0.466087132692337,0.3268174529075622,293.1698913574219,297.1499938964844,293.1499938964844,0.4068246185779571,-7331.71240234375,304.20367431640625,0.9990000128746032,0.5386220812797546,0.4683341681957245,293.2025451660156,297.1499938964844,293.1499938964844,0.0139568448066711,-3616.008056640625,303.9346008300781,0.4472017884254455,0.050000000745058,0.2359329909086227,291.2509765625,291.1499938964844,260.3919677734375,259.8195495605469,279.2027893066406,293.3429870605469,291.2525329589844,1.0,0.3544807732105255,0.6599385738372803,0.6599385738372803,1.0,1.0,-1.741885781288147,0.747675359249115,0.9942104816436768,0.2211366295814514,0.0,0.0,0.7389302849769592,75.44221496582031,66.0,30.04816627502441,-21182.00390625,523.7279663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.138671875,310.0232849121094,278.1499938964844,0.0,18000.0,313.1499938964844,30403.77734375,29880.0,0.0,0.0,0.4982309341430664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229786992073059,1.2298030853271484,-1.605969009688124e-05,0.0,0.0005056410445831,0.0,0.0,246.58914184570312,0.0,0.0,0.0,0.712693452835083,4.0,0.0,1.0
379980,293.296630859375,297.1499938964844,293.1499938964844,0.1121974438428878,-2508.9853515625,304.1655578613281,0.7174840569496155,0.175791248679161,0.1609192341566085,293.43756103515625,297.1499938964844,293.1499938964844,0.1821506470441818,-3889.23291015625,304.1861267089844,0.8138129115104675,0.2590252161026001,0.2490470558404922,293.2215270996094,297.1499938964844,293.1499938964844,0.3732657730579376,-5075.1240234375,304.1636047363281,0.98734712600708,0.4643076062202453,0.3255528509616852,293.1455078125,297.1499938964844,293.1499938964844,0.4003259837627411,-7243.232421875,304.1964111328125,0.9990000128746032,0.5430842638015747,0.4634571075439453,293.2022399902344,297.1499938964844,293.1499938964844,0.0138680171221494,-3603.578857421875,303.9174499511719,0.4495848715305328,0.050000000745058,0.2357063293457031,291.265869140625,291.1499938964844,260.46661376953125,259.8758850097656,279.203857421875,293.3522033691406,291.2660217285156,1.0,0.3506925702095032,0.6653929352760315,0.6653929352760315,1.0,1.0,-1.721909523010254,0.7410020232200623,0.9809074997901917,0.2200497686862945,0.0,0.0,0.7222338318824768,73.87980651855469,69.0,17.98123550415039,-20931.916015625,506.3669128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3373413085937,310.10650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,30395.728515625,29880.0,0.0,0.0,0.491888165473938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1820014715194702,1.1820168495178225,-1.5358024029410444e-05,0.0,0.000499203975778,0.0,0.0,224.5408630371093,0.0,0.0,0.0,0.691326916217804,4.0,0.0,1.0
380040,293.296630859375,297.1499938964844,293.1499938964844,0.1121974438428878,-2508.9853515625,304.1655578613281,0.7174840569496155,0.175791248679161,0.1609192341566085,293.43756103515625,297.1499938964844,293.1499938964844,0.1821506470441818,-3889.23291015625,304.1861267089844,0.8138129115104675,0.2590252161026001,0.2490470558404922,293.2215270996094,297.1499938964844,293.1499938964844,0.3732657730579376,-5075.1240234375,304.1636047363281,0.98734712600708,0.4643076062202453,0.3255528509616852,293.1455078125,297.1499938964844,293.1499938964844,0.4003259837627411,-7243.232421875,304.1964111328125,0.9990000128746032,0.5430842638015747,0.4634571075439453,293.2022399902344,297.1499938964844,293.1499938964844,0.0138680171221494,-3603.578857421875,303.9174499511719,0.4495848715305328,0.050000000745058,0.2357063293457031,291.265869140625,291.1499938964844,260.46661376953125,259.8758850097656,279.203857421875,293.3522033691406,291.2660217285156,1.0,0.3506925702095032,0.6653929352760315,0.6653929352760315,1.0,1.0,-1.721909523010254,0.7410020232200623,0.9809074997901917,0.2200497686862945,0.0,0.0,0.7222338318824768,73.87980651855469,69.0,17.98123550415039,-20931.916015625,506.3669128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3373413085937,310.10650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,30395.728515625,29880.0,0.0,0.0,0.491888165473938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1820014715194702,1.1820168495178225,-1.5358024029410444e-05,0.0,0.000499203975778,0.0,0.0,224.5408630371093,0.0,0.0,0.0,0.691326916217804,4.0,0.0,1.0
380100,293.2955627441406,297.1499938964844,293.1499938964844,0.1109071001410484,-2485.835205078125,304.1650695800781,0.7157541513442993,0.1741438210010528,0.1594268083572387,293.4384155273437,297.1499938964844,293.1499938964844,0.1788525432348251,-3833.16943359375,304.185546875,0.8104574680328369,0.2552129328250885,0.2454470247030258,293.2214660644531,297.1499938964844,293.1499938964844,0.3723401427268982,-5065.51220703125,304.1628112792969,0.9873226284980774,0.4634152352809906,0.3249285519123077,293.13702392578125,297.1499938964844,293.1499938964844,0.3989876806735992,-7227.23388671875,304.1903991699219,0.9990000128746032,0.5448066592216492,0.4626100659370422,293.2021179199219,297.1499938964844,293.1499938964844,0.0138422576710581,-3600.7734375,303.9086608886719,0.4500055313110351,0.050000000745058,0.2356673777103424,291.2650756835937,291.1499938964844,260.5039978027344,259.90411376953125,279.2037658691406,293.3558044433594,291.2645874023437,1.0,0.3494567275047302,0.6680748462677002,0.6680748462677002,1.0,1.0,-1.7139811515808103,0.7385432124137878,0.9754379391670228,0.2198158651590347,0.0,0.0,0.7146193981170654,73.5335693359375,69.0,6.850144863128662,-20816.6640625,500.3700256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4314880371094,310.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,30377.615234375,28800.0,0.0,0.0,0.4884744584560394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158550262451172,1.1585652828216553,-1.5020616046967916e-05,0.0,0.0004957395140081,0.0,0.0,214.232421875,0.0,0.0,0.0,0.6660013794898987,4.0,0.0,1.0
380160,293.29449462890625,297.1499938964844,293.1499938964844,0.1098464354872703,-2467.167724609375,304.16424560546875,0.7135766744613647,0.172512024641037,0.1579557955265045,293.4392395019531,297.1499938964844,293.1499938964844,0.1759080439805984,-3783.45556640625,304.1844177246094,0.8064723610877991,0.2513972520828247,0.2418509125709533,293.22137451171875,297.1499938964844,293.1499938964844,0.3721323013305664,-5064.193359375,304.16082763671875,0.9867949485778807,0.4625273942947387,0.3243110775947571,293.13116455078125,297.1499938964844,293.1499938964844,0.3993054330348968,-7235.97998046875,304.18243408203125,0.9990000128746032,0.5461239814758301,0.4626260697841644,293.2020874023437,297.1499938964844,293.1499938964844,0.0138493133708834,-3604.649658203125,303.8992614746094,0.4499978423118591,0.050000000745058,0.2356683760881424,291.243408203125,291.1499938964844,260.5414733886719,259.93243408203125,279.20330810546875,293.3583679199219,291.2397766113281,1.0,0.3485795557498932,0.6707069873809814,0.6707069873809814,1.0,1.0,-1.7071757316589355,0.7365496158599854,0.9706260561943054,0.219737559556961,0.0,0.0,0.71036297082901,73.42097473144531,87.0,-30.367542266845703,-20641.2265625,495.7955627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5304870605469,310.134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,29412.310546875,28800.0,0.0,0.0,0.4848227500915527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1217224597930908,1.121736764907837,-1.4292359992396086e-05,0.0,0.0004920334322378,0.0,0.0,196.59552001953125,0.0,0.0,0.0,0.6622411012649536,4.0,0.0,1.0
380220,293.2926330566406,297.1499938964844,293.1499938964844,0.1077388077974319,-2429.701416015625,304.1630249023437,0.7014758586883545,0.1692315340042114,0.1551587581634521,293.44110107421875,297.1499938964844,293.1499938964844,0.1699492186307907,-3681.84423828125,304.1828918457031,0.78972989320755,0.243696928024292,0.2347593307495117,293.221435546875,297.1499938964844,293.1499938964844,0.3715164959430694,-5058.80615234375,304.15826416015625,0.9767727851867676,0.4607083797454834,0.3231697678565979,293.13641357421875,297.1499938964844,293.1499938964844,0.4141957461833954,-7465.8681640625,304.1462707519531,0.9990000128746032,0.5456040501594543,0.4774055182933807,293.2027282714844,297.1499938964844,293.1499938964844,0.0139127233996987,-3619.029052734375,303.8785400390625,0.4429425299167633,0.050000000745058,0.2363636642694473,291.2088317871094,291.1499938964844,260.6165771484375,259.9892883300781,279.19549560546875,293.3548583984375,291.2055358886719,1.0,0.3535349667072296,0.6749235391616821,0.6749235391616821,1.0,1.0,-1.7124959230422974,0.7408391237258911,0.9716567993164062,0.2225199043750763,0.0,0.0,0.7047713994979858,77.22406768798828,90.0,-46.4822883605957,-20630.05078125,510.19964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6684875488281,310.1728820800781,278.1499938964844,0.0,18000.0,313.1499938964844,29054.76171875,28800.0,0.0,0.0,0.4776046872138977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096488118171692,1.0965019464492798,-1.387159227306256e-05,0.0,0.0004847080272156,0.0,0.0,185.76112365722656,0.0,0.0,0.0,0.6507699489593506,4.0,0.0,1.0
380280,293.2926330566406,297.1499938964844,293.1499938964844,0.1077388077974319,-2429.701416015625,304.1630249023437,0.7014758586883545,0.1692315340042114,0.1551587581634521,293.44110107421875,297.1499938964844,293.1499938964844,0.1699492186307907,-3681.84423828125,304.1828918457031,0.78972989320755,0.243696928024292,0.2347593307495117,293.221435546875,297.1499938964844,293.1499938964844,0.3715164959430694,-5058.80615234375,304.15826416015625,0.9767727851867676,0.4607083797454834,0.3231697678565979,293.13641357421875,297.1499938964844,293.1499938964844,0.4141957461833954,-7465.8681640625,304.1462707519531,0.9990000128746032,0.5456040501594543,0.4774055182933807,293.2027282714844,297.1499938964844,293.1499938964844,0.0139127233996987,-3619.029052734375,303.8785400390625,0.4429425299167633,0.050000000745058,0.2363636642694473,291.2088317871094,291.1499938964844,260.6165771484375,259.9892883300781,279.19549560546875,293.3548583984375,291.2055358886719,1.0,0.3535349667072296,0.6749235391616821,0.6749235391616821,1.0,1.0,-1.7124959230422974,0.7408391237258911,0.9716567993164062,0.2225199043750763,0.0,0.0,0.7047713994979858,77.22406768798828,90.0,-46.4822883605957,-20630.05078125,510.19964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6684875488281,310.1728820800781,278.1499938964844,0.0,18000.0,313.1499938964844,29054.76171875,28800.0,0.0,0.0,0.4776046872138977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096488118171692,1.0965019464492798,-1.387159227306256e-05,0.0,0.0004847080272156,0.0,0.0,185.76112365722656,0.0,0.0,0.0,0.6507699489593506,4.0,0.0,1.0
380340,293.29083251953125,297.1499938964844,293.1499938964844,0.1057085022330284,-2393.5322265625,304.1620788574219,0.6894093155860901,0.1659798175096511,0.1523737907409668,293.4429626464844,297.1499938964844,293.1499938964844,0.1640670150518417,-3580.7666015625,304.1817626953125,0.7733042240142822,0.2359458804130554,0.2276090681552887,293.2215270996094,297.1499938964844,293.1499938964844,0.3711500167846679,-5055.9716796875,304.1561889648437,0.9660767912864684,0.4588813483715057,0.3220125138759613,293.16632080078125,297.1499938964844,293.1499938964844,0.4304604232311249,-7708.3349609375,304.120849609375,0.9990000128746032,0.5399152040481567,0.4922895431518554,293.2046203613281,297.1499938964844,293.1499938964844,0.013978824019432,-3634.745849609375,303.8539733886719,0.4364204406738281,0.050000000745058,0.23708575963974,291.1670837402344,291.1499938964844,260.6918334960937,260.0464782714844,279.18994140625,293.3435363769531,291.164794921875,1.0,0.3578064143657684,0.6786026954650879,0.6786026954650879,1.0,1.0,-1.7179207801818848,0.7448424100875854,0.973078429698944,0.2251850962638855,0.0,0.0,0.7055215835571289,81.17828369140625,93.0,-50.46474075317383,-20647.685546875,525.1924438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6833801269531,310.1591491699219,278.1499938964844,0.0,18000.0,313.1499938964844,28837.3984375,27720.0,0.0,0.0,0.4713138341903686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0907758474349976,1.090789556503296,-1.3746564945904538e-05,0.0,0.0004783236072398,0.0,0.0,183.06211853027344,0.0,0.0,0.0,0.63314288854599,4.0,0.0,1.0
380400,293.29083251953125,297.1499938964844,293.1499938964844,0.1057085022330284,-2393.5322265625,304.1620788574219,0.6894093155860901,0.1659798175096511,0.1523737907409668,293.4429626464844,297.1499938964844,293.1499938964844,0.1640670150518417,-3580.7666015625,304.1817626953125,0.7733042240142822,0.2359458804130554,0.2276090681552887,293.2215270996094,297.1499938964844,293.1499938964844,0.3711500167846679,-5055.9716796875,304.1561889648437,0.9660767912864684,0.4588813483715057,0.3220125138759613,293.16632080078125,297.1499938964844,293.1499938964844,0.4304604232311249,-7708.3349609375,304.120849609375,0.9990000128746032,0.5399152040481567,0.4922895431518554,293.2046203613281,297.1499938964844,293.1499938964844,0.013978824019432,-3634.745849609375,303.8539733886719,0.4364204406738281,0.050000000745058,0.23708575963974,291.1670837402344,291.1499938964844,260.6918334960937,260.0464782714844,279.18994140625,293.3435363769531,291.164794921875,1.0,0.3578064143657684,0.6786026954650879,0.6786026954650879,1.0,1.0,-1.7179207801818848,0.7448424100875854,0.973078429698944,0.2251850962638855,0.0,0.0,0.7055215835571289,81.17828369140625,93.0,-50.46474075317383,-20647.685546875,525.1924438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6833801269531,310.1591491699219,278.1499938964844,0.0,18000.0,313.1499938964844,28837.3984375,27720.0,0.0,0.0,0.4713138341903686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0907758474349976,1.090789556503296,-1.3746564945904538e-05,0.0,0.0004783236072398,0.0,0.0,183.06211853027344,0.0,0.0,0.0,0.63314288854599,4.0,0.0,1.0
380460,293.2890625,297.1499938964844,293.1499938964844,0.1038091629743576,-2359.7568359375,304.1612548828125,0.6782006025314331,0.1627727001905441,0.1496242582798004,293.44482421875,297.1499938964844,293.1499938964844,0.1583151072263717,-3481.3056640625,304.1808166503906,0.7580066919326782,0.2281450629234314,0.2204072922468185,293.2215576171875,297.1499938964844,293.1499938964844,0.3711866736412048,-5057.53466796875,304.1541748046875,0.9555906653404236,0.4570589065551758,0.3208552002906799,293.20538330078125,297.1499938964844,293.1499938964844,0.445938378572464,-7933.3359375,304.1052551269531,0.9990000128746032,0.531597375869751,0.5051885843276978,293.2074890136719,297.1499938964844,293.1499938964844,0.0140489786863327,-3652.351318359375,303.8256530761719,0.430829644203186,0.050000000745058,0.2377804666757583,291.1136779785156,291.1499938964844,260.7673034667969,260.10406494140625,279.1885986328125,293.3357238769531,291.112548828125,1.0,0.3617475628852844,0.6823518872261047,0.6823518872261047,1.0,1.0,-1.72091543674469,0.7476984262466431,0.9732170104980468,0.2273795455694198,0.0,0.0,0.7143567800521851,84.94389343261719,96.0,-55.76629257202149,-20609.19921875,538.1408081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6181335449219,310.0849304199219,278.1499938964844,0.0,18000.0,313.1499938964844,27606.22265625,27720.0,0.0,0.0,0.4659312069416046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.086884379386902,1.086897850036621,-1.3416674846666863e-05,0.0,0.0004728609346784,0.0,0.0,178.82431030273438,0.0,0.0,0.0,0.643243670463562,4.0,0.0,1.0
380520,293.2890625,297.1499938964844,293.1499938964844,0.1038091629743576,-2359.7568359375,304.1612548828125,0.6782006025314331,0.1627727001905441,0.1496242582798004,293.44482421875,297.1499938964844,293.1499938964844,0.1583151072263717,-3481.3056640625,304.1808166503906,0.7580066919326782,0.2281450629234314,0.2204072922468185,293.2215576171875,297.1499938964844,293.1499938964844,0.3711866736412048,-5057.53466796875,304.1541748046875,0.9555906653404236,0.4570589065551758,0.3208552002906799,293.20538330078125,297.1499938964844,293.1499938964844,0.445938378572464,-7933.3359375,304.1052551269531,0.9990000128746032,0.531597375869751,0.5051885843276978,293.2074890136719,297.1499938964844,293.1499938964844,0.0140489786863327,-3652.351318359375,303.8256530761719,0.430829644203186,0.050000000745058,0.2377804666757583,291.1136779785156,291.1499938964844,260.7673034667969,260.10406494140625,279.1885986328125,293.3357238769531,291.112548828125,1.0,0.3617475628852844,0.6823518872261047,0.6823518872261047,1.0,1.0,-1.72091543674469,0.7476984262466431,0.9732170104980468,0.2273795455694198,0.0,0.0,0.7143567800521851,84.94389343261719,96.0,-55.76629257202149,-20609.19921875,538.1408081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6181335449219,310.0849304199219,278.1499938964844,0.0,18000.0,313.1499938964844,27606.22265625,27720.0,0.0,0.0,0.4659312069416046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.086884379386902,1.086897850036621,-1.3416674846666863e-05,0.0,0.0004728609346784,0.0,0.0,178.82431030273438,0.0,0.0,0.0,0.643243670463562,4.0,0.0,1.0
380580,293.2872009277344,297.1499938964844,293.1499938964844,0.1014315113425254,-2315.890380859375,304.1614685058594,0.6647380590438843,0.1596271097660064,0.1470033228397369,293.4465637207031,297.1499938964844,293.1499938964844,0.1517352759838104,-3364.851806640625,304.1815185546875,0.7406690120697021,0.2203242778778076,0.2132589071989059,293.2217102050781,297.1499938964844,293.1499938964844,0.3691917657852173,-5035.353515625,304.1561584472656,0.9405131936073304,0.4552189111709595,0.3197539150714874,293.2317810058594,297.1499938964844,293.1499938964844,0.4404320120811462,-7843.35107421875,304.1292724609375,0.9864290952682496,0.5247877836227417,0.4990892112255096,293.2105712890625,297.1499938964844,293.1499938964844,0.0140618504956364,-3656.205810546875,303.7974853515625,0.4234518706798553,0.050000000745058,0.2388328164815902,291.1268310546875,291.1499938964844,260.8428955078125,260.162109375,279.1964416503906,293.336181640625,291.1283874511719,1.0,0.3645249307155609,0.6873989105224609,0.6873989105224609,1.0,1.0,-1.701802372932434,0.7407218813896179,0.9610804915428162,0.2258232086896896,0.0,0.0,0.7170693874359131,90.23151397705078,99.0,3.349372386932373,-20467.671875,541.1525268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4859924316406,310.0394897460937,278.1499938964844,0.0,18000.0,313.1499938964844,27620.900390625,27720.0,0.0,0.0,0.4616400599479675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1003860235214231,1.100399613380432,-1.3599325029645117e-05,0.0,0.000468505983008,0.0,0.0,184.048080444336,0.0,0.0,0.0,0.648851215839386,4.0,0.0,1.0
380640,293.2872009277344,297.1499938964844,293.1499938964844,0.1014315113425254,-2315.890380859375,304.1614685058594,0.6647380590438843,0.1596271097660064,0.1470033228397369,293.4465637207031,297.1499938964844,293.1499938964844,0.1517352759838104,-3364.851806640625,304.1815185546875,0.7406690120697021,0.2203242778778076,0.2132589071989059,293.2217102050781,297.1499938964844,293.1499938964844,0.3691917657852173,-5035.353515625,304.1561584472656,0.9405131936073304,0.4552189111709595,0.3197539150714874,293.2317810058594,297.1499938964844,293.1499938964844,0.4404320120811462,-7843.35107421875,304.1292724609375,0.9864290952682496,0.5247877836227417,0.4990892112255096,293.2105712890625,297.1499938964844,293.1499938964844,0.0140618504956364,-3656.205810546875,303.7974853515625,0.4234518706798553,0.050000000745058,0.2388328164815902,291.1268310546875,291.1499938964844,260.8428955078125,260.162109375,279.1964416503906,293.336181640625,291.1283874511719,1.0,0.3645249307155609,0.6873989105224609,0.6873989105224609,1.0,1.0,-1.701802372932434,0.7407218813896179,0.9610804915428162,0.2258232086896896,0.0,0.0,0.7170693874359131,90.23151397705078,99.0,3.349372386932373,-20467.671875,541.1525268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4859924316406,310.0394897460937,278.1499938964844,0.0,18000.0,313.1499938964844,27620.900390625,27720.0,0.0,0.0,0.4616400599479675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1003860235214231,1.100399613380432,-1.3599325029645117e-05,0.0,0.000468505983008,0.0,0.0,184.048080444336,0.0,0.0,0.0,0.648851215839386,4.0,0.0,1.0
380700,293.28631591796875,297.1499938964844,293.1499938964844,0.1002261117100715,-2293.55126953125,304.1615905761719,0.6590417623519897,0.158059686422348,0.1456829756498336,293.4474792480469,297.1499938964844,293.1499938964844,0.1484163999557495,-3305.688232421875,304.18182373046875,0.733113169670105,0.2163891196250915,0.2096464186906814,293.221923828125,297.1499938964844,293.1499938964844,0.3680819272994995,-5023.078125,304.15704345703125,0.9340873956680298,0.4542661011219024,0.3191691637039184,293.2377014160156,297.1499938964844,293.1499938964844,0.4381441473960876,-7807.1142578125,304.1371459960937,0.9806371331214904,0.5225869417190552,0.4968204796314239,293.2121276855469,297.1499938964844,293.1499938964844,0.01405680924654,-3656.356201171875,303.7830505371094,0.4206331670284271,0.050000000745058,0.2392836064100265,291.13592529296875,291.1499938964844,260.8807373046875,260.1913146972656,279.19952392578125,293.33740234375,291.13690185546875,1.0,0.3656511306762695,0.6901094317436218,0.6901094317436218,1.0,1.0,-1.693000555038452,0.7376275658607483,0.955372989177704,0.2251891940832138,0.0,0.0,0.7170754671096802,92.48616790771484,99.0,11.984423637390137,-20373.791015625,541.9730834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41961669921875,309.9995422363281,278.1499938964844,0.0,18000.0,313.1499938964844,27674.8203125,26640.0,0.0,0.0,0.4596991539001465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1018424034118652,1.101855993270874,-1.3630995454150252e-05,0.0,0.0004665362066589,0.0,0.0,184.73635864257807,0.0,0.0,0.0,0.6345518231391907,4.0,0.0,1.0
380760,293.2854309082031,297.1499938964844,293.1499938964844,0.0992130637168884,-2275.091064453125,304.16131591796875,0.6538538932800293,0.1565109640359878,0.144367054104805,293.4483337402344,297.1499938964844,293.1499938964844,0.1453753262758255,-3251.70068359375,304.1815490722656,0.7259812951087952,0.2124515920877456,0.2060182392597198,293.2221374511719,297.1499938964844,293.1499938964844,0.3676334023475647,-5018.57421875,304.15655517578125,0.9282508492469788,0.4533132016658783,0.3185721635818481,293.2412414550781,297.1499938964844,293.1499938964844,0.4370336234569549,-7789.4736328125,304.1414489746094,0.9753435850143432,0.5207805633544922,0.4950336217880249,293.213623046875,297.1499938964844,293.1499938964844,0.014076811261475,-3662.038818359375,303.7678527832031,0.4181976318359375,0.050000000745058,0.2396978884935379,291.1241760253906,291.1499938964844,260.9186096191406,260.2206420898437,279.2021484375,293.3386535644531,291.1220397949219,1.0,0.3666624724864959,0.6929131746292114,0.6929131746292114,1.0,1.0,-1.6847000122070312,0.7347715497016907,0.9499284625053406,0.2246575206518173,0.0,0.0,0.7197690010070801,94.5556640625,102.0,-14.122069358825684,-20205.5546875,542.564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36932373046875,309.92388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,26784.044921875,26640.0,0.0,0.0,0.4577156007289886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0865206718444824,1.0865339040756226,-1.3225939255789854e-05,0.0,0.0004645231529138,0.0,0.0,176.854736328125,0.0,0.0,0.0,0.6401370763778687,4.0,0.0,1.0
380820,293.2834167480469,297.1499938964844,293.1499938964844,0.0969235822558403,-2232.538330078125,304.161376953125,0.6446076035499573,0.1534843891859054,0.1417806446552276,293.4498291015625,297.1499938964844,293.1499938964844,0.138872817158699,-3134.552490234375,304.181884765625,0.7120145559310913,0.2045875787734985,0.1987511366605758,293.2225036621094,297.1499938964844,293.1499938964844,0.3655942380428314,-4996.1484375,304.1578369140625,0.9179439544677734,0.4514140486717224,0.3173737227916717,293.2446594238281,297.1499938964844,293.1499938964844,0.4340352714061737,-7743.32568359375,304.1492614746094,0.9656951427459716,0.5177704691886902,0.4922049641609192,293.2164306640625,297.1499938964844,293.1499938964844,0.0140604330226778,-3661.990234375,303.7382507324219,0.4140856266021728,0.050000000745058,0.2404540181159973,291.133056640625,291.1499938964844,260.9944152832031,260.2797546386719,279.2064208984375,293.34100341796875,291.1343994140625,1.0,0.3684390783309936,0.6987780928611755,0.6987780928611755,1.0,1.0,-1.6689432859420776,0.7294542193412781,0.9394890666007996,0.2237570285797119,0.0,0.0,0.7219421863555908,98.3247528076172,105.0,12.410781860351562,-20072.31640625,543.1823120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.269287109375,309.8814392089844,278.1499938964844,0.0,18000.0,313.1499938964844,26604.30078125,26640.0,0.0,0.0,0.4540355503559112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.093494534492493,1.0935077667236328,-1.327761037828168e-05,0.0,0.0004607883456628,0.0,0.0,179.10597229003906,0.0,0.0,0.0,0.6426742076873779,4.0,0.0,1.0
380880,293.2834167480469,297.1499938964844,293.1499938964844,0.0969235822558403,-2232.538330078125,304.161376953125,0.6446076035499573,0.1534843891859054,0.1417806446552276,293.4498291015625,297.1499938964844,293.1499938964844,0.138872817158699,-3134.552490234375,304.181884765625,0.7120145559310913,0.2045875787734985,0.1987511366605758,293.2225036621094,297.1499938964844,293.1499938964844,0.3655942380428314,-4996.1484375,304.1578369140625,0.9179439544677734,0.4514140486717224,0.3173737227916717,293.2446594238281,297.1499938964844,293.1499938964844,0.4340352714061737,-7743.32568359375,304.1492614746094,0.9656951427459716,0.5177704691886902,0.4922049641609192,293.2164306640625,297.1499938964844,293.1499938964844,0.0140604330226778,-3661.990234375,303.7382507324219,0.4140856266021728,0.050000000745058,0.2404540181159973,291.133056640625,291.1499938964844,260.9944152832031,260.2797546386719,279.2064208984375,293.34100341796875,291.1343994140625,1.0,0.3684390783309936,0.6987780928611755,0.6987780928611755,1.0,1.0,-1.6689432859420776,0.7294542193412781,0.9394890666007996,0.2237570285797119,0.0,0.0,0.7219421863555908,98.3247528076172,105.0,12.410781860351562,-20072.31640625,543.1823120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.269287109375,309.8814392089844,278.1499938964844,0.0,18000.0,313.1499938964844,26604.30078125,26640.0,0.0,0.0,0.4540355503559112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.093494534492493,1.0935077667236328,-1.327761037828168e-05,0.0,0.0004607883456628,0.0,0.0,179.10597229003906,0.0,0.0,0.0,0.6426742076873779,4.0,0.0,1.0
380940,293.2811889648437,297.1499938964844,293.1499938964844,0.0946742817759513,-2190.56201171875,304.16131591796875,0.636424720287323,0.1505572199821472,0.1392701715230941,293.4510192871094,297.1499938964844,293.1499938964844,0.1324010789394378,-3016.748291015625,304.1820373535156,0.697394073009491,0.1967505514621734,0.1914919763803482,293.22283935546875,297.1499938964844,293.1499938964844,0.3633854687213897,-4971.92822265625,304.15887451171875,0.9090545177459716,0.4495085179805755,0.3161610662937164,293.2459716796875,297.1499938964844,293.1499938964844,0.4311159253120422,-7699.716796875,304.154296875,0.95674067735672,0.5151020288467407,0.4897893667221069,293.2190246582031,297.1499938964844,293.1499938964844,0.0140310507267713,-3659.72607421875,303.7085876464844,0.4106131494045257,0.050000000745058,0.241151213645935,291.1477355957031,291.1499938964844,261.0703125,260.3394775390625,279.2101135253906,293.3431091308594,291.1485900878906,1.0,0.3699950873851776,0.7049765586853027,0.7049765586853027,1.0,1.0,-1.6536957025527954,0.7243634462356567,0.9293323159217834,0.2229405343532562,0.0,0.0,0.7211894989013672,101.79078674316406,108.0,16.99510383605957,-19906.669921875,543.2116088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1720275878906,309.81951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,26648.33984375,25560.0,0.0,0.0,0.4507308304309845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.09322988986969,1.0932432413101196,-1.3284056876727846e-05,0.0,0.0004574345075525,0.0,0.0,179.10354614257812,0.0,0.0,0.0,0.627575695514679,4.0,0.0,1.0
381000,293.2811889648437,297.1499938964844,293.1499938964844,0.0946742817759513,-2190.56201171875,304.16131591796875,0.636424720287323,0.1505572199821472,0.1392701715230941,293.4510192871094,297.1499938964844,293.1499938964844,0.1324010789394378,-3016.748291015625,304.1820373535156,0.697394073009491,0.1967505514621734,0.1914919763803482,293.22283935546875,297.1499938964844,293.1499938964844,0.3633854687213897,-4971.92822265625,304.15887451171875,0.9090545177459716,0.4495085179805755,0.3161610662937164,293.2459716796875,297.1499938964844,293.1499938964844,0.4311159253120422,-7699.716796875,304.154296875,0.95674067735672,0.5151020288467407,0.4897893667221069,293.2190246582031,297.1499938964844,293.1499938964844,0.0140310507267713,-3659.72607421875,303.7085876464844,0.4106131494045257,0.050000000745058,0.241151213645935,291.1477355957031,291.1499938964844,261.0703125,260.3394775390625,279.2101135253906,293.3431091308594,291.1485900878906,1.0,0.3699950873851776,0.7049765586853027,0.7049765586853027,1.0,1.0,-1.6536957025527954,0.7243634462356567,0.9293323159217834,0.2229405343532562,0.0,0.0,0.7211894989013672,101.79078674316406,108.0,16.99510383605957,-19906.669921875,543.2116088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1720275878906,309.81951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,26648.33984375,25560.0,0.0,0.0,0.4507308304309845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.09322988986969,1.0932432413101196,-1.3284056876727846e-05,0.0,0.0004574345075525,0.0,0.0,179.10354614257812,0.0,0.0,0.0,0.627575695514679,4.0,0.0,1.0
381060,293.2787170410156,297.1499938964844,293.1499938964844,0.092730738222599,-2154.67236328125,304.1607971191406,0.6289601922035217,0.1477323621511459,0.136843591928482,293.4518737792969,297.1499938964844,293.1499938964844,0.1263396292924881,-2905.856689453125,304.1814880371094,0.6830167174339294,0.18895323574543,0.1842588186264038,293.2230224609375,297.1499938964844,293.1499938964844,0.3620668649673462,-4958.1083984375,304.1581726074219,0.9014237523078918,0.4476245045661926,0.3149531185626983,293.246337890625,297.1499938964844,293.1499938964844,0.4293175637722015,-7673.8330078125,304.1559143066406,0.948216438293457,0.5125966668128967,0.4875473380088806,293.22137451171875,297.1499938964844,293.1499938964844,0.014035384170711,-3664.858642578125,303.67755126953125,0.4075438380241394,0.050000000745058,0.2418124377727508,291.13336181640625,291.1499938964844,261.146240234375,260.3998718261719,279.21356201171875,293.3450622558594,291.1344909667969,1.0,0.3714171648025512,0.7115062475204468,0.7115062475204468,1.0,1.0,-1.6387511491775513,0.7193912267684937,0.9193598628044128,0.2221556007862091,0.0,0.0,0.7246260643005371,105.07254028320312,111.0,-0.3192909657955169,-19689.400390625,542.8709106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1134338378906,309.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,25575.228515625,25560.0,0.0,0.0,0.4473504722118377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0779865980148315,1.0779993534088137,-1.284039444726659e-05,0.0,0.0004540038644336,0.0,0.0,170.9748992919922,0.0,0.0,0.0,0.6327391266822815,4.0,0.0,1.0
