time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381120,293.2787170410156,297.1499938964844,293.1499938964844,0.092730738222599,-2154.67236328125,304.1607971191406,0.6289601922035217,0.1477323621511459,0.136843591928482,293.4518737792969,297.1499938964844,293.1499938964844,0.1263396292924881,-2905.856689453125,304.1814880371094,0.6830167174339294,0.18895323574543,0.1842588186264038,293.2230224609375,297.1499938964844,293.1499938964844,0.3620668649673462,-4958.1083984375,304.1581726074219,0.9014237523078918,0.4476245045661926,0.3149531185626983,293.246337890625,297.1499938964844,293.1499938964844,0.4293175637722015,-7673.8330078125,304.1559143066406,0.948216438293457,0.5125966668128967,0.4875473380088806,293.22137451171875,297.1499938964844,293.1499938964844,0.014035384170711,-3664.858642578125,303.67755126953125,0.4075438380241394,0.050000000745058,0.2418124377727508,291.13336181640625,291.1499938964844,261.146240234375,260.3998718261719,279.21356201171875,293.3450622558594,291.1344909667969,1.0,0.3714171648025512,0.7115062475204468,0.7115062475204468,1.0,1.0,-1.6387511491775513,0.7193912267684937,0.9193598628044128,0.2221556007862091,0.0,0.0,0.7246260643005371,105.07254028320312,111.0,-0.3192909657955169,-19689.400390625,542.8709106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1134338378906,309.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,25575.228515625,25560.0,0.0,0.0,0.4473504722118377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0779865980148315,1.0779993534088137,-1.284039444726659e-05,0.0,0.0004540038644336,0.0,0.0,170.9748992919922,0.0,0.0,0.0,0.6327391266822815,4.0,0.0,1.0
381180,293.2760925292969,297.1499938964844,293.1499938964844,0.0906055197119712,-2114.841064453125,304.1607360839844,0.6219164729118347,0.1450066715478897,0.1345025449991226,293.4524230957031,297.1499938964844,293.1499938964844,0.1200220882892608,-2788.38232421875,304.1815185546875,0.6690449714660645,0.1811936944723129,0.1770565956830978,293.22320556640625,297.1499938964844,293.1499938964844,0.3597508668899536,-4932.6220703125,304.1593017578125,0.8945014476776123,0.4457365274429321,0.3137458860874176,293.246337890625,297.1499938964844,293.1499938964844,0.4263644218444824,-7630.7568359375,304.1588134765625,0.9400056004524232,0.5101523399353027,0.4853810667991638,293.2235717773437,297.1499938964844,293.1499938964844,0.0139931077137589,-3660.381103515625,303.6474609375,0.40473672747612,0.050000000745058,0.2424514442682266,291.15155029296875,291.1499938964844,261.2221984863281,260.46099853515625,279.2170104980469,293.346923828125,291.15264892578125,1.0,0.3727592229843139,0.7183802723884583,0.7183802723884583,1.0,1.0,-1.6240116357803345,0.7144849300384521,0.9095266461372375,0.2213775068521499,0.0,0.0,0.7231677770614624,108.24160766601562,114.0,16.645938873291016,-19547.029296875,542.3065795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0546569824219,309.7172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,25587.251953125,25560.0,0.0,0.0,0.4442037343978882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0771719217300415,1.077184796333313,-1.2832451830036009e-05,0.0,0.0004508103011175,0.0,0.0,170.69944763183594,0.0,0.0,0.0,0.6322106719017029,4.0,0.0,1.0
381240,293.2760925292969,297.1499938964844,293.1499938964844,0.0906055197119712,-2114.841064453125,304.1607360839844,0.6219164729118347,0.1450066715478897,0.1345025449991226,293.4524230957031,297.1499938964844,293.1499938964844,0.1200220882892608,-2788.38232421875,304.1815185546875,0.6690449714660645,0.1811936944723129,0.1770565956830978,293.22320556640625,297.1499938964844,293.1499938964844,0.3597508668899536,-4932.6220703125,304.1593017578125,0.8945014476776123,0.4457365274429321,0.3137458860874176,293.246337890625,297.1499938964844,293.1499938964844,0.4263644218444824,-7630.7568359375,304.1588134765625,0.9400056004524232,0.5101523399353027,0.4853810667991638,293.2235717773437,297.1499938964844,293.1499938964844,0.0139931077137589,-3660.381103515625,303.6474609375,0.40473672747612,0.050000000745058,0.2424514442682266,291.15155029296875,291.1499938964844,261.2221984863281,260.46099853515625,279.2170104980469,293.346923828125,291.15264892578125,1.0,0.3727592229843139,0.7183802723884583,0.7183802723884583,1.0,1.0,-1.6240116357803345,0.7144849300384521,0.9095266461372375,0.2213775068521499,0.0,0.0,0.7231677770614624,108.24160766601562,114.0,16.645938873291016,-19547.029296875,542.3065795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0546569824219,309.7172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,25587.251953125,25560.0,0.0,0.0,0.4442037343978882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0771719217300415,1.077184796333313,-1.2832451830036009e-05,0.0,0.0004508103011175,0.0,0.0,170.69944763183594,0.0,0.0,0.0,0.6322106719017029,4.0,0.0,1.0
381300,293.2746887207031,297.1499938964844,293.1499938964844,0.0895876884460449,-2095.797119140625,304.16064453125,0.6184598207473755,0.1436813026666641,0.1333643794059753,293.4526062011719,297.1499938964844,293.1499938964844,0.1169255301356315,-2730.368408203125,304.1814270019531,0.6622533202171326,0.1773289889097213,0.1734676212072372,293.2232971191406,297.1499938964844,293.1499938964844,0.3586468398571014,-4920.54736328125,304.1596069335937,0.8911843299865723,0.4447914063930511,0.3131392896175384,293.24627685546875,297.1499938964844,293.1499938964844,0.4249509871006012,-7610.36376953125,304.1597900390625,0.9360036253929138,0.5089439153671265,0.4843097031116485,293.224609375,297.1499938964844,293.1499938964844,0.0139736933633685,-3658.5732421875,303.6322021484375,0.4034017920494079,0.050000000745058,0.2427653223276138,291.1586303710937,291.1499938964844,261.2601928710937,260.49188232421875,279.2187805175781,293.34783935546875,291.1595764160156,1.0,0.3734108805656433,0.721953809261322,0.721953809261322,1.0,1.0,-1.6166990995407104,0.7120461463928223,0.904653012752533,0.2209860235452652,0.0,0.0,0.7218720316886902,109.79808807373048,114.0,17.78403663635254,-19467.287109375,541.968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0287170410156,309.6988220214844,278.1499938964844,0.0,18000.0,313.1499938964844,25609.2890625,24480.0,0.0,0.0,0.4426811039447784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0746161937713623,1.0746289491653442,-1.2804041034542024e-05,0.0,0.0004492650623433,0.0,0.0,169.80300903320312,0.0,0.0,0.0,0.6160957217216492,4.0,0.0,1.0
381360,293.2732849121094,297.1499938964844,293.1499938964844,0.0887414962053299,-2080.2822265625,304.1602478027344,0.6149942278862,0.1423810124397277,0.1322475969791412,293.45269775390625,297.1499938964844,293.1499938964844,0.1140513196587562,-2676.611572265625,304.180908203125,0.6556146144866943,0.1734756082296371,0.169887438416481,293.2233581542969,297.1499938964844,293.1499938964844,0.3581531345844269,-4915.6533203125,304.1587219238281,0.8879554271697998,0.4438516795635223,0.3125334978103637,293.24615478515625,297.1499938964844,293.1499938964844,0.4242534935474396,-7601.013671875,304.15924072265625,0.9320769906044006,0.5077491402626038,0.4832473397254944,293.2256164550781,297.1499938964844,293.1499938964844,0.0139796640723943,-3662.279052734375,303.6160583496094,0.4021014273166656,0.050000000745058,0.2430763095617294,291.1471252441406,291.1499938964844,261.29815673828125,260.52294921875,279.2206115722656,293.3487243652344,291.1446533203125,1.0,0.3740541338920593,0.7256212830543518,0.7256212830543518,1.0,1.0,-1.6094311475753784,0.7096187472343445,0.8998124003410339,0.2205931544303894,0.0,0.0,0.7230066061019897,111.34032440185548,117.0,-12.074660301208496,-19308.0234375,541.6112670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0191955566406,309.6428527832031,278.1499938964844,0.0,18000.0,313.1499938964844,24725.330078125,24480.0,0.0,0.0,0.4410309493541717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0545058250427246,1.054518222808838,-1.2344125934760086e-05,0.0,0.0004475903406273,0.0,0.0,160.5889129638672,0.0,0.0,0.0,0.6194367408752441,4.0,0.0,1.0
381420,293.27032470703125,297.1499938964844,293.1499938964844,0.0868407860398292,-2044.8109130859373,304.1600036621094,0.607922375202179,0.1398559212684631,0.1300811618566513,293.45269775390625,297.1499938964844,293.1499938964844,0.1080433651804924,-2562.549560546875,304.1806335449219,0.6428369283676147,0.1658051460981369,0.1627589911222458,293.2234191894531,297.1499938964844,293.1499938964844,0.3561456203460693,-4893.7099609375,304.15924072265625,0.8817498683929443,0.4419816434383392,0.3113324642181396,293.24578857421875,297.1499938964844,293.1499938964844,0.4216684103012085,-7563.91064453125,304.1605529785156,0.9244842529296876,0.5053905844688416,0.4811590611934662,293.2275695800781,297.1499938964844,293.1499938964844,0.0139460572972893,-3659.876220703125,303.58477783203125,0.3995785713195801,0.050000000745058,0.243690937757492,291.1539001464844,291.1499938964844,261.3741149902344,260.5857849121094,279.2244567871094,293.3505249023437,291.1553955078125,1.0,0.3753257393836975,0.7332548499107361,0.7332548499107361,1.0,1.0,-1.5950618982315063,0.7048124670982361,0.8902493715286255,0.2198095172643661,0.0,0.0,0.7226016521453857,114.39028930664062,120.0,12.28717803955078,-19190.939453125,540.8790893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00250244140625,309.6484680175781,278.1499938964844,0.0,18000.0,313.1499938964844,24525.76171875,24480.0,0.0,0.0,0.4377511143684387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0534900426864624,1.053502321243286,-1.228599103342276e-05,0.0,0.000444261735538,0.0,0.0,159.79713439941406,0.0,0.0,0.0,0.6184356808662415,4.0,0.0,1.0
381480,293.27032470703125,297.1499938964844,293.1499938964844,0.0868407860398292,-2044.8109130859373,304.1600036621094,0.607922375202179,0.1398559212684631,0.1300811618566513,293.45269775390625,297.1499938964844,293.1499938964844,0.1080433651804924,-2562.549560546875,304.1806335449219,0.6428369283676147,0.1658051460981369,0.1627589911222458,293.2234191894531,297.1499938964844,293.1499938964844,0.3561456203460693,-4893.7099609375,304.15924072265625,0.8817498683929443,0.4419816434383392,0.3113324642181396,293.24578857421875,297.1499938964844,293.1499938964844,0.4216684103012085,-7563.91064453125,304.1605529785156,0.9244842529296876,0.5053905844688416,0.4811590611934662,293.2275695800781,297.1499938964844,293.1499938964844,0.0139460572972893,-3659.876220703125,303.58477783203125,0.3995785713195801,0.050000000745058,0.243690937757492,291.1539001464844,291.1499938964844,261.3741149902344,260.5857849121094,279.2244567871094,293.3505249023437,291.1553955078125,1.0,0.3753257393836975,0.7332548499107361,0.7332548499107361,1.0,1.0,-1.5950618982315063,0.7048124670982361,0.8902493715286255,0.2198095172643661,0.0,0.0,0.7226016521453857,114.39028930664062,120.0,12.28717803955078,-19190.939453125,540.8790893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00250244140625,309.6484680175781,278.1499938964844,0.0,18000.0,313.1499938964844,24525.76171875,24480.0,0.0,0.0,0.4377511143684387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0534900426864624,1.053502321243286,-1.228599103342276e-05,0.0,0.000444261735538,0.0,0.0,159.79713439941406,0.0,0.0,0.0,0.6184356808662415,4.0,0.0,1.0
381540,293.2672424316406,297.1499938964844,293.1499938964844,0.0849588811397552,-2009.6436767578125,304.1598205566406,0.600864589214325,0.1374301463365554,0.1280024796724319,293.45245361328125,297.1499938964844,293.1499938964844,0.102084957063198,-2447.97119140625,304.18035888671875,0.6306272745132446,0.1581858694553375,0.1556751430034637,293.2235107421875,297.1499938964844,293.1499938964844,0.3538938164710998,-4868.99658203125,304.1598815917969,0.875817060470581,0.4401007294654846,0.3101237416267395,293.2453918457031,297.1499938964844,293.1499938964844,0.4187991619110107,-7522.75048828125,304.1617736816406,0.9172462224960328,0.5030412077903748,0.4790808856487274,293.2294311523437,297.1499938964844,293.1499938964844,0.0139002185314893,-3655.070068359375,303.55352783203125,0.3971146047115326,0.050000000745058,0.2442996501922607,291.1700439453125,291.1499938964844,261.45001220703125,260.6495361328125,279.22857666015625,293.3523254394531,291.1710205078125,1.0,0.3765865862369537,0.7413188219070435,0.7413188219070435,1.0,1.0,-1.5808472633361816,0.7000375986099243,0.8808097243309021,0.2190147787332534,0.0,0.0,0.7187764644622803,117.41352081298828,123.0,18.118408203125,-19039.056640625,540.135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9852905273437,309.6330871582031,278.1499938964844,0.0,18000.0,313.1499938964844,24571.0703125,23400.0,0.0,0.0,0.4345499575138092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0455303192138672,1.045542597770691,-1.219478053826606e-05,0.0,0.0004410129622556,0.0,0.0,157.09075927734375,0.0,0.0,0.0,0.5999366044998169,4.0,0.0,1.0
381600,293.2672424316406,297.1499938964844,293.1499938964844,0.0849588811397552,-2009.6436767578125,304.1598205566406,0.600864589214325,0.1374301463365554,0.1280024796724319,293.45245361328125,297.1499938964844,293.1499938964844,0.102084957063198,-2447.97119140625,304.18035888671875,0.6306272745132446,0.1581858694553375,0.1556751430034637,293.2235107421875,297.1499938964844,293.1499938964844,0.3538938164710998,-4868.99658203125,304.1598815917969,0.875817060470581,0.4401007294654846,0.3101237416267395,293.2453918457031,297.1499938964844,293.1499938964844,0.4187991619110107,-7522.75048828125,304.1617736816406,0.9172462224960328,0.5030412077903748,0.4790808856487274,293.2294311523437,297.1499938964844,293.1499938964844,0.0139002185314893,-3655.070068359375,303.55352783203125,0.3971146047115326,0.050000000745058,0.2442996501922607,291.1700439453125,291.1499938964844,261.45001220703125,260.6495361328125,279.22857666015625,293.3523254394531,291.1710205078125,1.0,0.3765865862369537,0.7413188219070435,0.7413188219070435,1.0,1.0,-1.5808472633361816,0.7000375986099243,0.8808097243309021,0.2190147787332534,0.0,0.0,0.7187764644622803,117.41352081298828,123.0,18.118408203125,-19039.056640625,540.135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9852905273437,309.6330871582031,278.1499938964844,0.0,18000.0,313.1499938964844,24571.0703125,23400.0,0.0,0.0,0.4345499575138092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0455303192138672,1.045542597770691,-1.219478053826606e-05,0.0,0.0004410129622556,0.0,0.0,157.09075927734375,0.0,0.0,0.0,0.5999366044998169,4.0,0.0,1.0
381660,293.2640686035156,297.1499938964844,293.1499938964844,0.0833851024508476,-1980.75439453125,304.1591796875,0.5939122438430786,0.1351066678762436,0.126013696193695,293.4519348144531,297.1499938964844,293.1499938964844,0.0965131223201751,-2340.116943359375,304.1795349121094,0.6184825897216797,0.1506263166666031,0.148643285036087,293.2235107421875,297.1499938964844,293.1499938964844,0.3526145219802856,-4855.6630859375,304.1587829589844,0.8701510429382324,0.4382373988628387,0.3089213073253631,293.244873046875,297.1499938964844,293.1499938964844,0.4170777797698974,-7499.17431640625,304.1607971191406,0.9104595184326172,0.5007303357124329,0.4770300388336181,293.231201171875,297.1499938964844,293.1499938964844,0.0138942571356892,-3658.97509765625,303.52032470703125,0.3946743607521057,0.050000000745058,0.2449034452438354,291.1541442871094,291.1499938964844,261.5260314941406,260.71392822265625,279.2331848144531,293.3541564941406,291.1551513671875,1.0,0.3778461813926697,0.7498610019683838,0.7498610019683838,1.0,1.0,-1.5668376684188845,0.6953160166740417,0.8715215921401978,0.2182181775569915,0.0,0.0,0.719463586807251,120.41610717773438,126.0,-2.159360647201538,-18825.615234375,539.4262084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0024108886719,309.5982971191406,278.1499938964844,0.0,18000.0,313.1499938964844,23501.30859375,23400.0,0.0,0.0,0.4310063123703003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.021691083908081,1.0217026472091677,-1.1653594810923096e-05,0.0,0.000437416601926,0.0,0.0,146.6678009033203,0.0,0.0,0.0,0.6011951565742493,4.0,0.0,1.0
381720,293.2640686035156,297.1499938964844,293.1499938964844,0.0833851024508476,-1980.75439453125,304.1591796875,0.5939122438430786,0.1351066678762436,0.126013696193695,293.4519348144531,297.1499938964844,293.1499938964844,0.0965131223201751,-2340.116943359375,304.1795349121094,0.6184825897216797,0.1506263166666031,0.148643285036087,293.2235107421875,297.1499938964844,293.1499938964844,0.3526145219802856,-4855.6630859375,304.1587829589844,0.8701510429382324,0.4382373988628387,0.3089213073253631,293.244873046875,297.1499938964844,293.1499938964844,0.4170777797698974,-7499.17431640625,304.1607971191406,0.9104595184326172,0.5007303357124329,0.4770300388336181,293.231201171875,297.1499938964844,293.1499938964844,0.0138942571356892,-3658.97509765625,303.52032470703125,0.3946743607521057,0.050000000745058,0.2449034452438354,291.1541442871094,291.1499938964844,261.5260314941406,260.71392822265625,279.2331848144531,293.3541564941406,291.1551513671875,1.0,0.3778461813926697,0.7498610019683838,0.7498610019683838,1.0,1.0,-1.5668376684188845,0.6953160166740417,0.8715215921401978,0.2182181775569915,0.0,0.0,0.719463586807251,120.41610717773438,126.0,-2.159360647201538,-18825.615234375,539.4262084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0024108886719,309.5982971191406,278.1499938964844,0.0,18000.0,313.1499938964844,23501.30859375,23400.0,0.0,0.0,0.4310063123703003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.021691083908081,1.0217026472091677,-1.1653594810923096e-05,0.0,0.000437416601926,0.0,0.0,146.6678009033203,0.0,0.0,0.0,0.6011951565742493,4.0,0.0,1.0
381780,293.2607727050781,297.1499938964844,293.1499938964844,0.0816394239664077,-1948.227294921875,304.1590270996094,0.5870883464813232,0.1328844875097274,0.1241157725453376,293.451171875,297.1499938964844,293.1499938964844,0.0907559469342231,-2227.24853515625,304.1792907714844,0.6051883101463318,0.1431320458650589,0.1416703909635543,293.2235412597656,297.1499938964844,293.1499938964844,0.3503349125385284,-4830.50390625,304.1596374511719,0.8647251129150391,0.4363693296909332,0.3077217638492584,293.2443542480469,297.1499938964844,293.1499938964844,0.4141952693462372,-7457.72802734375,304.1619873046875,0.904204487800598,0.4984313249588012,0.4750005602836609,293.2328796386719,297.1499938964844,293.1499938964844,0.01384306140244,-3653.195556640625,303.4884338378906,0.3922231793403625,0.050000000745058,0.2455039918422699,291.171875,291.1499938964844,261.6024169921875,260.7785949707031,279.2383117675781,293.3560791015625,291.1730041503906,1.0,0.3791109025478363,0.7589449882507324,0.7589449882507324,1.0,1.0,-1.5530331134796145,0.6906479597091675,0.8623852133750916,0.2174217998981475,0.0,0.0,0.7153482437133789,123.40689849853516,129.0,15.852398872375488,-18691.3359375,538.7753295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0111999511719,309.6058349609375,278.1499938964844,0.0,18000.0,313.1499938964844,23500.15625,23400.0,0.0,0.0,0.427489310503006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0140225887298584,1.0140341520309448,-1.1558538972167298e-05,0.0,0.000433847279055,0.0,0.0,144.11817932128906,0.0,0.0,0.0,0.5976290702819824,4.0,0.0,1.0
381840,293.2607727050781,297.1499938964844,293.1499938964844,0.0816394239664077,-1948.227294921875,304.1590270996094,0.5870883464813232,0.1328844875097274,0.1241157725453376,293.451171875,297.1499938964844,293.1499938964844,0.0907559469342231,-2227.24853515625,304.1792907714844,0.6051883101463318,0.1431320458650589,0.1416703909635543,293.2235412597656,297.1499938964844,293.1499938964844,0.3503349125385284,-4830.50390625,304.1596374511719,0.8647251129150391,0.4363693296909332,0.3077217638492584,293.2443542480469,297.1499938964844,293.1499938964844,0.4141952693462372,-7457.72802734375,304.1619873046875,0.904204487800598,0.4984313249588012,0.4750005602836609,293.2328796386719,297.1499938964844,293.1499938964844,0.01384306140244,-3653.195556640625,303.4884338378906,0.3922231793403625,0.050000000745058,0.2455039918422699,291.171875,291.1499938964844,261.6024169921875,260.7785949707031,279.2383117675781,293.3560791015625,291.1730041503906,1.0,0.3791109025478363,0.7589449882507324,0.7589449882507324,1.0,1.0,-1.5530331134796145,0.6906479597091675,0.8623852133750916,0.2174217998981475,0.0,0.0,0.7153482437133789,123.40689849853516,129.0,15.852398872375488,-18691.3359375,538.7753295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0111999511719,309.6058349609375,278.1499938964844,0.0,18000.0,313.1499938964844,23500.15625,23400.0,0.0,0.0,0.427489310503006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0140225887298584,1.0140341520309448,-1.1558538972167298e-05,0.0,0.000433847279055,0.0,0.0,144.11817932128906,0.0,0.0,0.0,0.5976290702819824,4.0,0.0,1.0
381900,293.25909423828125,297.1499938964844,293.1499938964844,0.0808117315173149,-1932.8729248046875,304.15887451171875,0.5837321281433105,0.1318120807409286,0.1232011541724205,293.4507141113281,297.1499938964844,293.1499938964844,0.0879228264093399,-2171.694091796875,304.1791076660156,0.598100483417511,0.1394120007753372,0.138208270072937,293.2235717773437,297.1499938964844,293.1499938964844,0.3492576777935028,-4818.68603515625,304.15985107421875,0.8620923757553101,0.4354335963726043,0.3071193695068359,293.2441101074219,297.1499938964844,293.1499938964844,0.4128299951553345,-7438.2294921875,304.16229248046875,0.9012856483459472,0.4972854554653168,0.4739872515201568,293.2337341308594,297.1499938964844,293.1499938964844,0.0138199087232351,-3650.873779296875,303.47222900390625,0.3909836411476135,0.050000000745058,0.245803490281105,291.17852783203125,291.1499938964844,261.6407165527344,260.8110046386719,279.2411193847656,293.3570556640625,291.179443359375,1.0,0.3797458708286285,0.7637118101119995,0.7637118101119995,1.0,1.0,-1.5461989641189575,0.6883295178413391,0.8578695058822632,0.2170218974351883,0.0,0.0,0.7127631306648254,124.90007019042967,129.0,16.58772087097168,-18613.5234375,538.4714965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0150451660156,309.6024475097656,278.1499938964844,0.0,18000.0,313.1499938964844,23519.439453125,22320.0,0.0,0.0,0.425724446773529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00812828540802,1.008139729499817,-1.1490519682411104e-05,0.0,0.0004320562002249,0.0,0.0,142.22235107421875,0.0,0.0,0.0,0.5800599455833435,4.0,0.0,1.0
381960,293.25738525390625,297.1499938964844,293.1499938964844,0.0801532045006752,-1920.9896240234373,304.158447265625,0.5804175734519958,0.1307655274868011,0.1223091185092926,293.4501342773437,297.1499938964844,293.1499938964844,0.0852585062384605,-2119.881591796875,304.1786499023437,0.5907991528511047,0.1357114017009735,0.134763091802597,293.2235717773437,297.1499938964844,293.1499938964844,0.3488107919692993,-4814.32275390625,304.1588439941406,0.8595142960548401,0.4345032274723053,0.306518018245697,293.24383544921875,297.1499938964844,293.1499938964844,0.4122051298618316,-7430.15673828125,304.1611633300781,0.8984264731407166,0.4961489737033844,0.4729787111282348,293.2345275878906,297.1499938964844,293.1499938964844,0.013822903856635,-3654.3837890625,303.454833984375,0.3897310197353363,0.050000000745058,0.2461024075746536,291.1657409667969,291.1499938964844,261.6791076660156,260.8434753417969,279.2440795898437,293.35809326171875,291.16259765625,1.0,0.3803830742835998,0.768637478351593,0.768637478351593,1.0,1.0,-1.5394185781478882,0.6860244870185852,0.8533941507339478,0.2166216969490051,0.0,0.0,0.7127671241760254,126.39156341552734,132.0,-16.117277145385742,-18450.595703125,538.1864624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0332336425781,309.5546875,278.1499938964844,0.0,18000.0,313.1499938964844,22638.884765625,22320.0,0.0,0.0,0.4237965643405914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9845783710479736,0.9845893383026124,-1.1006412023562008e-05,0.0,0.0004300996370147,0.0,0.0,132.9010009765625,0.0,0.0,0.0,0.5817787051200867,4.0,0.0,1.0
382020,293.25390625,297.1499938964844,293.1499938964844,0.0786552280187606,-1893.404296875,304.1581420898437,0.5739359259605408,0.1287509799003601,0.1205958202481269,293.4488220214844,297.1499938964844,293.1499938964844,0.0796988010406494,-2011.702392578125,304.17840576171875,0.5756429433822632,0.1283745765686035,0.1279311925172805,293.2235107421875,297.1499938964844,293.1499938964844,0.346962422132492,-4794.107421875,304.1590576171875,0.8545275926589966,0.432653397321701,0.305327445268631,293.2431945800781,297.1499938964844,293.1499938964844,0.4098511934280395,-7396.63623046875,304.16143798828125,0.8928580284118652,0.4938996732234955,0.4709905683994293,293.23614501953125,297.1499938964844,293.1499938964844,0.0137870237231254,-3652.048583984375,303.4212646484375,0.3872134387493133,0.050000000745058,0.2466980963945388,291.1679992675781,291.1499938964844,261.75604248046875,260.9085998535156,279.2493896484375,293.3574523925781,291.1693725585937,1.0,0.3816669285297394,0.778856098651886,0.778856098651886,1.0,1.0,-1.5260597467422483,0.6814500093460083,0.844609797000885,0.2158059626817703,0.0,0.0,0.7108530402183533,129.36770629882812,135.0,8.06131362915039,-18339.56640625,537.692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0635070800781,309.5849304199219,278.1499938964844,0.0,18000.0,313.1499938964844,22414.41796875,22320.0,0.0,0.0,0.4198920428752899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9786814451217652,0.9786922931671144,-1.0885347364819609e-05,0.0,0.0004261370340827,0.0,0.0,130.61941528320312,0.0,0.0,0.0,0.5785905122756958,4.0,0.0,1.0
382080,293.25390625,297.1499938964844,293.1499938964844,0.0786552280187606,-1893.404296875,304.1581420898437,0.5739359259605408,0.1287509799003601,0.1205958202481269,293.4488220214844,297.1499938964844,293.1499938964844,0.0796988010406494,-2011.702392578125,304.17840576171875,0.5756429433822632,0.1283745765686035,0.1279311925172805,293.2235107421875,297.1499938964844,293.1499938964844,0.346962422132492,-4794.107421875,304.1590576171875,0.8545275926589966,0.432653397321701,0.305327445268631,293.2431945800781,297.1499938964844,293.1499938964844,0.4098511934280395,-7396.63623046875,304.16143798828125,0.8928580284118652,0.4938996732234955,0.4709905683994293,293.23614501953125,297.1499938964844,293.1499938964844,0.0137870237231254,-3652.048583984375,303.4212646484375,0.3872134387493133,0.050000000745058,0.2466980963945388,291.1679992675781,291.1499938964844,261.75604248046875,260.9085998535156,279.2493896484375,293.3574523925781,291.1693725585937,1.0,0.3816669285297394,0.778856098651886,0.778856098651886,1.0,1.0,-1.5260597467422483,0.6814500093460083,0.844609797000885,0.2158059626817703,0.0,0.0,0.7108530402183533,129.36770629882812,135.0,8.06131362915039,-18339.56640625,537.692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0635070800781,309.5849304199219,278.1499938964844,0.0,18000.0,313.1499938964844,22414.41796875,22320.0,0.0,0.0,0.4198920428752899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9786814451217652,0.9786922931671144,-1.0885347364819609e-05,0.0,0.0004261370340827,0.0,0.0,130.61941528320312,0.0,0.0,0.0,0.5785905122756958,4.0,0.0,1.0
382140,293.2503356933594,297.1499938964844,293.1499938964844,0.0771711245179176,-1866.0478515625,304.15789794921875,0.5676622986793518,0.1268394589424133,0.1189745515584945,293.4472045898437,297.1499938964844,293.1499938964844,0.0740897357463836,-1903.699462890625,304.17828369140625,0.5599358677864075,0.1211322918534278,0.1211848109960556,293.2234802246094,297.1499938964844,293.1499938964844,0.3448393940925598,-4770.7197265625,304.1595458984375,0.8497281670570374,0.4307923316955566,0.304129958152771,293.2426452636719,297.1499938964844,293.1499938964844,0.4071852266788482,-7358.435546875,304.1620483398437,0.8874564170837402,0.491650640964508,0.4690047204494476,293.2378234863281,297.1499938964844,293.1499938964844,0.0137366345152258,-3646.841064453125,303.3875732421875,0.3847704231739044,0.050000000745058,0.2472919672727584,291.1813049316406,291.1499938964844,261.833251953125,260.9739074707031,279.2550048828125,293.35498046875,291.1820678710937,1.0,0.3829645812511444,0.789633572101593,0.789633572101593,1.0,1.0,-1.5129064321517944,0.6768945455551147,0.8360118269920349,0.2149599641561508,0.0,0.0,0.7057065367698669,132.33953857421875,123.0,13.761478424072266,-18192.05078125,537.2708129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07928466796875,309.58416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,22444.962890625,21240.0,0.0,0.0,0.4160466194152832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9671963453292848,0.9672070741653442,-1.0756542906165125e-05,0.0,0.0004222344141453,0.0,0.0,127.1720733642578,0.0,0.0,0.0,0.5585828423500061,4.0,0.0,1.0
382200,293.2503356933594,297.1499938964844,293.1499938964844,0.0771711245179176,-1866.0478515625,304.15789794921875,0.5676622986793518,0.1268394589424133,0.1189745515584945,293.4472045898437,297.1499938964844,293.1499938964844,0.0740897357463836,-1903.699462890625,304.17828369140625,0.5599358677864075,0.1211322918534278,0.1211848109960556,293.2234802246094,297.1499938964844,293.1499938964844,0.3448393940925598,-4770.7197265625,304.1595458984375,0.8497281670570374,0.4307923316955566,0.304129958152771,293.2426452636719,297.1499938964844,293.1499938964844,0.4071852266788482,-7358.435546875,304.1620483398437,0.8874564170837402,0.491650640964508,0.4690047204494476,293.2378234863281,297.1499938964844,293.1499938964844,0.0137366345152258,-3646.841064453125,303.3875732421875,0.3847704231739044,0.050000000745058,0.2472919672727584,291.1813049316406,291.1499938964844,261.833251953125,260.9739074707031,279.2550048828125,293.35498046875,291.1820678710937,1.0,0.3829645812511444,0.789633572101593,0.789633572101593,1.0,1.0,-1.5129064321517944,0.6768945455551147,0.8360118269920349,0.2149599641561508,0.0,0.0,0.7057065367698669,132.33953857421875,123.0,13.761478424072266,-18192.05078125,537.2708129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07928466796875,309.58416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,22444.962890625,21240.0,0.0,0.0,0.4160466194152832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9671963453292848,0.9672070741653442,-1.0756542906165125e-05,0.0,0.0004222344141453,0.0,0.0,127.1720733642578,0.0,0.0,0.0,0.5585828423500061,4.0,0.0,1.0
382260,293.2464294433594,297.1499938964844,293.1499938964844,0.0758597180247306,-1842.410400390625,304.157470703125,0.5661848187446594,0.1250905096530914,0.1172881722450256,293.4451904296875,297.1499938964844,293.1499938964844,0.0685359984636306,-1798.9805908203125,304.1781311035156,0.5483847856521606,0.1140090376138687,0.1143414750695228,293.2232360839844,297.1499938964844,293.1499938964844,0.3435367941856384,-4757.0283203125,304.1585998535156,0.8507027626037598,0.428984135389328,0.3028064370155334,293.2418518066406,297.1499938964844,293.1499938964844,0.4055153131484985,-7335.5400390625,304.160888671875,0.8884696364402771,0.4894643425941467,0.4668582379817962,293.2393798828125,297.1499938964844,293.1499938964844,0.0136397117748856,-3637.04833984375,303.3517761230469,0.3862061202526092,0.050000000745058,0.2469415813684463,291.1610412597656,291.1499938964844,261.91064453125,261.0393981933594,279.2623291015625,293.3525390625,291.1620483398437,1.0,0.3792226910591125,0.8012205958366394,0.8012205958366394,1.0,1.0,-1.4980822801589966,0.6714983582496643,0.8265839219093323,0.2137528657913208,0.0,0.0,0.7057655453681946,130.24822998046875,111.0,-6.3307318687438965,-17964.439453125,522.8716430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1202697753906,309.5570068359375,278.1499938964844,0.0,18000.0,313.1499938964844,21365.41796875,21240.0,0.0,0.0,0.411838561296463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9409361481666564,0.9409463405609132,-1.020812487695366e-05,0.0,0.0004179637762717,0.0,0.0,117.32891082763672,0.0,0.0,0.0,0.5586195588111877,4.0,0.0,1.0
382320,293.2464294433594,297.1499938964844,293.1499938964844,0.0758597180247306,-1842.410400390625,304.157470703125,0.5661848187446594,0.1250905096530914,0.1172881722450256,293.4451904296875,297.1499938964844,293.1499938964844,0.0685359984636306,-1798.9805908203125,304.1781311035156,0.5483847856521606,0.1140090376138687,0.1143414750695228,293.2232360839844,297.1499938964844,293.1499938964844,0.3435367941856384,-4757.0283203125,304.1585998535156,0.8507027626037598,0.428984135389328,0.3028064370155334,293.2418518066406,297.1499938964844,293.1499938964844,0.4055153131484985,-7335.5400390625,304.160888671875,0.8884696364402771,0.4894643425941467,0.4668582379817962,293.2393798828125,297.1499938964844,293.1499938964844,0.0136397117748856,-3637.04833984375,303.3517761230469,0.3862061202526092,0.050000000745058,0.2469415813684463,291.1610412597656,291.1499938964844,261.91064453125,261.0393981933594,279.2623291015625,293.3525390625,291.1620483398437,1.0,0.3792226910591125,0.8012205958366394,0.8012205958366394,1.0,1.0,-1.4980822801589966,0.6714983582496643,0.8265839219093323,0.2137528657913208,0.0,0.0,0.7057655453681946,130.24822998046875,111.0,-6.3307318687438965,-17964.439453125,522.8716430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1202697753906,309.5570068359375,278.1499938964844,0.0,18000.0,313.1499938964844,21365.41796875,21240.0,0.0,0.0,0.411838561296463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9409361481666564,0.9409463405609132,-1.020812487695366e-05,0.0,0.0004179637762717,0.0,0.0,117.32891082763672,0.0,0.0,0.0,0.5586195588111877,4.0,0.0,1.0
382380,293.2419738769531,297.1499938964844,293.1499938964844,0.0743142664432525,-1814.009033203125,304.1575622558594,0.5684082508087158,0.1235508099198341,0.1156570389866828,293.4426574707031,297.1499938964844,293.1499938964844,0.0626046806573867,-1688.8388671875,304.1786499023437,0.5397874116897583,0.1070441156625747,0.1075015366077423,293.22265625,297.1499938964844,293.1499938964844,0.340993732213974,-4728.65771484375,304.15997314453125,0.8559717535972595,0.4272437989711761,0.3014318346977234,293.2408142089844,297.1499938964844,293.1499938964844,0.4024089574813843,-7290.44287109375,304.16241455078125,0.8942262530326843,0.4873485565185547,0.4646466374397278,293.2405090332031,297.1499938964844,293.1499938964844,0.013435311615467,-3606.616455078125,303.3192138671875,0.3904646933078766,0.050000000745058,0.2459300011396408,291.1808166503906,291.1499938964844,261.9882202148437,261.10504150390625,279.2709350585937,293.3501892089844,291.18218994140625,1.0,0.3724690079689026,0.8137366771697998,0.8137366771697998,1.0,1.0,-1.482394456863403,0.6656420230865479,0.8167524337768555,0.2123277932405471,0.0,0.0,0.7003524303436279,124.61717224121094,99.0,17.077072143554688,-17810.595703125,499.2486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1464233398437,309.5746154785156,278.1499938964844,0.0,18000.0,313.1499938964844,21365.7421875,21240.0,0.0,0.0,0.4076399207115173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9310283660888672,0.9310384392738342,-1.0095571269630454e-05,0.0,0.0004137026844546,0.0,0.0,114.51629638671876,0.0,0.0,0.0,0.5541015267372131,4.0,0.0,1.0
382440,293.2419738769531,297.1499938964844,293.1499938964844,0.0743142664432525,-1814.009033203125,304.1575622558594,0.5684082508087158,0.1235508099198341,0.1156570389866828,293.4426574707031,297.1499938964844,293.1499938964844,0.0626046806573867,-1688.8388671875,304.1786499023437,0.5397874116897583,0.1070441156625747,0.1075015366077423,293.22265625,297.1499938964844,293.1499938964844,0.340993732213974,-4728.65771484375,304.15997314453125,0.8559717535972595,0.4272437989711761,0.3014318346977234,293.2408142089844,297.1499938964844,293.1499938964844,0.4024089574813843,-7290.44287109375,304.16241455078125,0.8942262530326843,0.4873485565185547,0.4646466374397278,293.2405090332031,297.1499938964844,293.1499938964844,0.013435311615467,-3606.616455078125,303.3192138671875,0.3904646933078766,0.050000000745058,0.2459300011396408,291.1808166503906,291.1499938964844,261.9882202148437,261.10504150390625,279.2709350585937,293.3501892089844,291.18218994140625,1.0,0.3724690079689026,0.8137366771697998,0.8137366771697998,1.0,1.0,-1.482394456863403,0.6656420230865479,0.8167524337768555,0.2123277932405471,0.0,0.0,0.7003524303436279,124.61717224121094,99.0,17.077072143554688,-17810.595703125,499.2486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1464233398437,309.5746154785156,278.1499938964844,0.0,18000.0,313.1499938964844,21365.7421875,21240.0,0.0,0.0,0.4076399207115173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9310283660888672,0.9310384392738342,-1.0095571269630454e-05,0.0,0.0004137026844546,0.0,0.0,114.51629638671876,0.0,0.0,0.0,0.5541015267372131,4.0,0.0,1.0
382500,293.2395935058594,297.1499938964844,293.1499938964844,0.0735833495855331,-1800.6541748046875,304.1575012207031,0.5705757141113281,0.122849017381668,0.1148739606142044,293.4411926269531,297.1499938964844,293.1499938964844,0.0596262849867343,-1634.561767578125,304.1788330078125,0.5362474918365479,0.1036243960261344,0.1041063964366912,293.2222900390625,297.1499938964844,293.1499938964844,0.3397696018218994,-4715.0810546875,304.1603698730469,0.859856128692627,0.4263963997364044,0.3007348477840423,293.2402038574219,297.1499938964844,293.1499938964844,0.4009125232696533,-7268.85107421875,304.1628723144531,0.8984488844871521,0.486314594745636,0.4635283946990967,293.2408752441406,297.1499938964844,293.1499938964844,0.013323419727385,-3589.821533203125,303.3031616210937,0.3932152390480041,0.050000000745058,0.2452650815248489,291.18865966796875,291.1499938964844,262.0270690917969,261.137939453125,279.2756652832031,293.34893798828125,291.18975830078125,1.0,0.3682842254638672,0.8203726410865784,0.8203726410865784,1.0,1.0,-1.474401831626892,0.662620484828949,0.8117813467979431,0.2115679532289505,0.0,0.0,0.6969843506813049,120.95116424560548,99.0,18.71371841430664,-17718.220703125,485.37689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1580505371094,309.5737609863281,278.1499938964844,0.0,18000.0,313.1499938964844,21387.984375,20160.0,0.0,0.0,0.4055192172527313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9236574172973632,0.9236674308776855,-1.0017585736932231e-05,0.0,0.0004115504561923,0.0,0.0,112.4980239868164,0.0,0.0,0.0,0.5359328389167786,4.0,0.0,1.0
382560,293.2371826171875,297.1499938964844,293.1499938964844,0.0730207785964012,-1790.710693359375,304.1571655273437,0.5733554363250732,0.1221866235136985,0.1141125783324241,293.4396057128906,297.1499938964844,293.1499938964844,0.0567675046622753,-1583.4156494140625,304.1788024902344,0.5331142544746399,0.1002473682165145,0.100734606385231,293.2218322753906,297.1499938964844,293.1499938964844,0.3391904830932617,-4709.193359375,304.1595153808594,0.8645057678222656,0.4255688488483429,0.3000375926494598,293.2395324707031,297.1499938964844,293.1499938964844,0.4001714587211609,-7259.00830078125,304.161865234375,0.9034687876701356,0.4853024482727051,0.4624110162258148,293.2411193847656,297.1499938964844,293.1499938964844,0.013232191093266,-3578.10302734375,303.2859802246094,0.3962275981903076,0.050000000745058,0.2445233166217804,291.1761169433594,291.1499938964844,262.0659484863281,261.1708374023437,279.2806091308594,293.3476257324219,291.1724853515625,1.0,0.3636823892593384,0.8272748589515686,0.8272748589515686,1.0,1.0,-1.4663716554641724,0.6595639586448669,0.8068076372146606,0.2107875496149063,0.0,0.0,0.6962476968765259,116.87527465820312,87.0,-16.608598709106445,-17532.28125,470.5931091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18475341796875,309.52117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,20515.890625,20160.0,0.0,0.0,0.4032117128372192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.898402988910675,0.8984125256538391,-9.540935934637672e-06,0.0,0.0004092086164746,0.0,0.0,104.0386962890625,0.0,0.0,0.0,0.5368006229400635,4.0,0.0,1.0
382620,293.2323303222656,297.1499938964844,293.1499938964844,0.0717194974422454,-1767.1754150390625,304.1569519042969,0.5805923342704773,0.1209661290049552,0.1126551553606987,293.43609619140625,297.1499938964844,293.1499938964844,0.0508176982402801,-1478.2945556640625,304.1791381835937,0.5278922915458679,0.0936235412955284,0.0940784141421318,293.22076416015625,297.1499938964844,293.1499938964844,0.3370896279811859,-4686.009765625,304.1599426269531,0.8760456442832947,0.4239642024040222,0.298658162355423,293.2380676269531,297.1499938964844,293.1499938964844,0.397596150636673,-7222.01416015625,304.16229248046875,0.9166286587715148,0.4833361804485321,0.4602039754390716,293.2413024902344,297.1499938964844,293.1499938964844,0.0130026629194617,-3543.51611328125,303.2543334960937,0.4029761254787445,0.050000000745058,0.2428725063800811,291.1783447265625,291.1499938964844,262.143798828125,261.2367553710937,279.29132080078125,293.3447570800781,291.1801147460937,1.0,0.3534788191318512,0.8419353365898132,0.8419353365898132,1.0,1.0,-1.450345158576965,0.6534114480018616,0.7969337105751038,0.2091921716928482,0.0,0.0,0.6930674910545349,107.8333969116211,75.0,10.436185836791992,-17390.66015625,439.27838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23223876953125,309.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,20284.984375,20160.0,0.0,0.0,0.3984938859939575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8895919919013977,0.8896014094352722,-9.393051186634692e-06,0.0,0.0004044206580147,0.0,0.0,101.31673431396484,0.0,0.0,0.0,0.5323183536529541,4.0,0.0,1.0
382680,293.2323303222656,297.1499938964844,293.1499938964844,0.0717194974422454,-1767.1754150390625,304.1569519042969,0.5805923342704773,0.1209661290049552,0.1126551553606987,293.43609619140625,297.1499938964844,293.1499938964844,0.0508176982402801,-1478.2945556640625,304.1791381835937,0.5278922915458679,0.0936235412955284,0.0940784141421318,293.22076416015625,297.1499938964844,293.1499938964844,0.3370896279811859,-4686.009765625,304.1599426269531,0.8760456442832947,0.4239642024040222,0.298658162355423,293.2380676269531,297.1499938964844,293.1499938964844,0.397596150636673,-7222.01416015625,304.16229248046875,0.9166286587715148,0.4833361804485321,0.4602039754390716,293.2413024902344,297.1499938964844,293.1499938964844,0.0130026629194617,-3543.51611328125,303.2543334960937,0.4029761254787445,0.050000000745058,0.2428725063800811,291.1783447265625,291.1499938964844,262.143798828125,261.2367553710937,279.29132080078125,293.3447570800781,291.1801147460937,1.0,0.3534788191318512,0.8419353365898132,0.8419353365898132,1.0,1.0,-1.450345158576965,0.6534114480018616,0.7969337105751038,0.2091921716928482,0.0,0.0,0.6930674910545349,107.8333969116211,75.0,10.436185836791992,-17390.66015625,439.27838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23223876953125,309.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,20284.984375,20160.0,0.0,0.0,0.3984938859939575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8895919919013977,0.8896014094352722,-9.393051186634692e-06,0.0,0.0004044206580147,0.0,0.0,101.31673431396484,0.0,0.0,0.0,0.5323183536529541,4.0,0.0,1.0
382740,293.2274475097656,297.1499938964844,293.1499938964844,0.0703974142670631,-1743.1903076171875,304.1568298339844,0.5899108052253723,0.1198664158582687,0.1112811565399169,293.43212890625,297.1499938964844,293.1499938964844,0.0448012389242649,-1373.9381103515625,304.179443359375,0.5238980054855347,0.0871752202510833,0.0875560864806175,293.2196960449219,297.1499938964844,293.1499938964844,0.3345952332019806,-4658.23876953125,304.1607666015625,0.8905908465385437,0.4223898947238922,0.2972804009914398,293.236572265625,297.1499938964844,293.1499938964844,0.3945633471012115,-7178.08154296875,304.1632385253906,0.9338997602462769,0.4814057052135467,0.4580048024654388,293.2410583496094,297.1499938964844,293.1499938964844,0.0127512356266379,-3503.4765625,303.2247619628906,0.4110156893730163,0.050000000745058,0.2410755902528762,291.1964111328125,291.1499938964844,262.22174072265625,261.30279541015625,279.3189392089844,293.3416442871094,291.1980895996094,1.0,0.3422253429889679,0.8479001522064209,0.8479001522064209,1.0,1.0,-1.4344156980514526,0.646446704864502,0.7879690527915955,0.206782117486,0.0,0.0,0.6856353282928467,98.01610565185548,63.0,21.381452560424805,-17194.990234375,406.74322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2651062011719,309.5643920898437,278.1499938964844,0.0,18000.0,313.1499938964844,20326.197265625,19080.0,0.0,0.0,0.3937692642211914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8741461038589478,0.8741553425788879,-9.23694096854888e-06,0.0,0.0003996257437393,0.0,0.0,97.45549774169922,0.0,0.0,0.0,0.5106973052024841,4.0,0.0,1.0
382800,293.2274475097656,297.1499938964844,293.1499938964844,0.0703974142670631,-1743.1903076171875,304.1568298339844,0.5899108052253723,0.1198664158582687,0.1112811565399169,293.43212890625,297.1499938964844,293.1499938964844,0.0448012389242649,-1373.9381103515625,304.179443359375,0.5238980054855347,0.0871752202510833,0.0875560864806175,293.2196960449219,297.1499938964844,293.1499938964844,0.3345952332019806,-4658.23876953125,304.1607666015625,0.8905908465385437,0.4223898947238922,0.2972804009914398,293.236572265625,297.1499938964844,293.1499938964844,0.3945633471012115,-7178.08154296875,304.1632385253906,0.9338997602462769,0.4814057052135467,0.4580048024654388,293.2410583496094,297.1499938964844,293.1499938964844,0.0127512356266379,-3503.4765625,303.2247619628906,0.4110156893730163,0.050000000745058,0.2410755902528762,291.1964111328125,291.1499938964844,262.22174072265625,261.30279541015625,279.3189392089844,293.3416442871094,291.1980895996094,1.0,0.3422253429889679,0.8479001522064209,0.8479001522064209,1.0,1.0,-1.4344156980514526,0.646446704864502,0.7879690527915955,0.206782117486,0.0,0.0,0.6856353282928467,98.01610565185548,63.0,21.381452560424805,-17194.990234375,406.74322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2651062011719,309.5643920898437,278.1499938964844,0.0,18000.0,313.1499938964844,20326.197265625,19080.0,0.0,0.0,0.3937692642211914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8741461038589478,0.8741553425788879,-9.23694096854888e-06,0.0,0.0003996257437393,0.0,0.0,97.45549774169922,0.0,0.0,0.0,0.5106973052024841,4.0,0.0,1.0
