time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382860,293.22265625,297.1499938964844,293.1499938964844,0.0693658888339996,-1724.991455078125,304.1562805175781,0.6012731194496155,0.1188765540719032,0.1099905297160148,293.42779541015625,297.1499938964844,293.1499938964844,0.0390369854867458,-1275.4869384765625,304.1792297363281,0.5211285948753357,0.0809090137481689,0.0811851695179939,293.218505859375,297.1499938964844,293.1499938964844,0.3330871760845184,-4642.177734375,304.15972900390625,0.908573567867279,0.4208658039569855,0.2959199547767639,293.2349853515625,297.1499938964844,293.1499938964844,0.3926886916160583,-7152.0791015625,304.1619873046875,0.9543009996414183,0.4795345664024353,0.4558363556861877,293.2405090332031,297.1499938964844,293.1499938964844,0.0125371068716049,-3471.68701171875,303.1936950683594,0.4212484061717987,0.050000000745058,0.2391926944255828,291.1809997558594,291.1499938964844,262.2997131347656,261.368896484375,279.3611755371094,293.33819580078125,291.1822509765625,1.0,0.3301401436328888,0.8472791314125061,0.8472791314125061,1.0,1.0,-1.4187225103378296,0.6389647126197815,0.7797578573226929,0.2038160860538482,0.0,0.0,0.6825472116470337,87.74638366699219,51.0,-1.1676348447799685,-16907.244140625,373.8901062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.330810546875,309.5284118652344,278.1499938964844,0.0,18000.0,313.1499938964844,19274.357421875,19080.0,0.0,0.0,0.3885236978530884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8413842916488647,0.8413929343223572,-8.65777019498637e-06,0.0,0.0003943021583836,0.0,0.0,87.66792297363281,0.0,0.0,0.0,0.5078285336494446,4.0,0.0,1.0
382920,293.22265625,297.1499938964844,293.1499938964844,0.0693658888339996,-1724.991455078125,304.1562805175781,0.6012731194496155,0.1188765540719032,0.1099905297160148,293.42779541015625,297.1499938964844,293.1499938964844,0.0390369854867458,-1275.4869384765625,304.1792297363281,0.5211285948753357,0.0809090137481689,0.0811851695179939,293.218505859375,297.1499938964844,293.1499938964844,0.3330871760845184,-4642.177734375,304.15972900390625,0.908573567867279,0.4208658039569855,0.2959199547767639,293.2349853515625,297.1499938964844,293.1499938964844,0.3926886916160583,-7152.0791015625,304.1619873046875,0.9543009996414183,0.4795345664024353,0.4558363556861877,293.2405090332031,297.1499938964844,293.1499938964844,0.0125371068716049,-3471.68701171875,303.1936950683594,0.4212484061717987,0.050000000745058,0.2391926944255828,291.1809997558594,291.1499938964844,262.2997131347656,261.368896484375,279.3611755371094,293.33819580078125,291.1822509765625,1.0,0.3301401436328888,0.8472791314125061,0.8472791314125061,1.0,1.0,-1.4187225103378296,0.6389647126197815,0.7797578573226929,0.2038160860538482,0.0,0.0,0.6825472116470337,87.74638366699219,51.0,-1.1676348447799685,-16907.244140625,373.8901062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.330810546875,309.5284118652344,278.1499938964844,0.0,18000.0,313.1499938964844,19274.357421875,19080.0,0.0,0.0,0.3885236978530884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8413842916488647,0.8413929343223572,-8.65777019498637e-06,0.0,0.0003943021583836,0.0,0.0,87.66792297363281,0.0,0.0,0.0,0.5078285336494446,4.0,0.0,1.0
382980,293.21795654296875,297.1499938964844,293.1499938964844,0.0681530758738517,-1703.0833740234375,304.1562194824219,0.6146824955940247,0.117986686527729,0.108782522380352,293.4230041503906,297.1499938964844,293.1499938964844,0.033298198133707,-1176.0196533203125,304.1790466308594,0.5198041200637817,0.0748385637998581,0.0749850645661354,293.21734619140625,297.1499938964844,293.1499938964844,0.33052459359169,-4613.47998046875,304.1607360839844,0.9327402710914612,0.4193671643733978,0.2945772111415863,293.2334289550781,297.1499938964844,293.1499938964844,0.3895873129367828,-7106.8828125,304.16314697265625,0.976404905319214,0.4776965975761413,0.4537002742290497,293.23974609375,297.1499938964844,293.1499938964844,0.0122848711907863,-3429.441650390625,303.1663513183594,0.4350403249263763,0.050000000745058,0.2372613996267318,291.20330810546875,291.1499938964844,262.3777160644531,261.4350891113281,279.4032287597656,293.3344421386719,291.204833984375,1.0,0.3173393607139587,0.8466580510139465,0.8466580510139465,1.0,1.0,-1.4033358097076416,0.6316289305686951,0.7717068791389465,0.2009402513504028,0.0,0.0,0.673953115940094,77.22583770751953,39.0,20.347354888916016,-16708.36328125,341.24957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3824157714844,309.54205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,19271.083984375,19080.0,0.0,0.0,0.3831767439842224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8248386979103088,0.8248472213745117,-8.489620086038485e-06,0.0,0.0003888756909873,0.0,0.0,83.86065673828125,0.0,0.0,0.0,0.5005800127983093,4.0,0.0,1.0
383040,293.21795654296875,297.1499938964844,293.1499938964844,0.0681530758738517,-1703.0833740234375,304.1562194824219,0.6146824955940247,0.117986686527729,0.108782522380352,293.4230041503906,297.1499938964844,293.1499938964844,0.033298198133707,-1176.0196533203125,304.1790466308594,0.5198041200637817,0.0748385637998581,0.0749850645661354,293.21734619140625,297.1499938964844,293.1499938964844,0.33052459359169,-4613.47998046875,304.1607360839844,0.9327402710914612,0.4193671643733978,0.2945772111415863,293.2334289550781,297.1499938964844,293.1499938964844,0.3895873129367828,-7106.8828125,304.16314697265625,0.976404905319214,0.4776965975761413,0.4537002742290497,293.23974609375,297.1499938964844,293.1499938964844,0.0122848711907863,-3429.441650390625,303.1663513183594,0.4350403249263763,0.050000000745058,0.2372613996267318,291.20330810546875,291.1499938964844,262.3777160644531,261.4350891113281,279.4032287597656,293.3344421386719,291.204833984375,1.0,0.3173393607139587,0.8466580510139465,0.8466580510139465,1.0,1.0,-1.4033358097076416,0.6316289305686951,0.7717068791389465,0.2009402513504028,0.0,0.0,0.673953115940094,77.22583770751953,39.0,20.347354888916016,-16708.36328125,341.24957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3824157714844,309.54205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,19271.083984375,19080.0,0.0,0.0,0.3831767439842224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8248386979103088,0.8248472213745117,-8.489620086038485e-06,0.0,0.0003888756909873,0.0,0.0,83.86065673828125,0.0,0.0,0.0,0.5005800127983093,4.0,0.0,1.0
383100,293.2156677246094,297.1499938964844,293.1499938964844,0.0675977692008018,-1693.133544921875,304.1560974121094,0.6219388842582703,0.1175772249698638,0.1082087084650993,293.4204406738281,297.1499938964844,293.1499938964844,0.0305917859077453,-1127.87158203125,304.1786804199219,0.5198325514793396,0.0718853548169136,0.0719572156667709,293.2167663574219,297.1499938964844,293.1499938964844,0.3293550908565521,-4600.48828125,304.1609191894531,0.9467781782150269,0.4186260402202606,0.2939087152481079,293.232666015625,297.1499938964844,293.1499938964844,0.3881677985191345,-7086.37109375,304.163330078125,0.9875609278678894,0.4767881631851196,0.4526381492614746,293.2392578125,297.1499938964844,293.1499938964844,0.0121645471081137,-3409.337158203125,303.1527099609375,0.4438024759292602,0.050000000745058,0.2362856417894363,291.2108459472656,291.1499938964844,262.4167175292969,261.4682006835937,279.42413330078125,293.3323974609375,291.2118530273437,1.0,0.3106898963451385,0.8463475108146667,0.8463475108146667,1.0,1.0,-1.3957637548446655,0.6280184388160706,0.7677452564239502,0.1995377391576767,0.0,0.0,0.6691315770149231,71.9144287109375,39.0,19.448909759521484,-16594.236328125,325.1123962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40582275390625,309.53631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,19288.732421875,18000.0,0.0,0.0,0.3804543316364288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8142792582511902,0.8142876625061035,-8.388507922063582e-06,0.0,0.0003861128061544,0.0,0.0,81.5287857055664,0.0,0.0,0.0,0.481154590845108,4.0,0.0,1.0
383160,293.2134094238281,297.1499938964844,293.1499938964844,0.067219041287899,-1686.693359375,304.1556701660156,0.6298182606697083,0.1171886324882507,0.1076546162366867,293.4176940917969,297.1499938964844,293.1499938964844,0.0281835999339818,-1088.189697265625,304.17779541015625,0.5204545855522156,0.068996176123619,0.0689849853515625,293.2161865234375,297.1499938964844,293.1499938964844,0.3288878798484802,-4595.90869140625,304.15972900390625,0.961557149887085,0.4178959727287292,0.2932452857494354,293.2319030761719,297.1499938964844,293.1499938964844,0.3875292241573334,-7078.09814453125,304.1620483398437,0.9984508752822876,0.4758937656879425,0.4515448212623596,293.23876953125,297.1499938964844,293.1499938964844,0.0120699787512421,-3395.65380859375,303.1374816894531,0.4541265964508056,0.050000000745058,0.2353069633245468,291.1960144042969,291.1499938964844,262.4557189941406,261.5013122558594,279.4449462890625,293.33026123046875,291.1911926269531,1.0,0.3038788139820099,0.8460707664489746,0.8460707664489746,1.0,1.0,-1.3882402181625366,0.6244319677352905,0.7638082504272461,0.1981607973575592,0.0,0.0,0.6672678589820862,66.58903503417969,42.0,-22.14872360229492,-16379.6728515625,309.1295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4443054199219,309.46905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18410.49609375,18000.0,0.0,0.0,0.377521812915802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7866572737693787,0.7866652011871338,-7.921362339402549e-06,0.0,0.0003831366484519,0.0,0.0,74.16838836669922,0.0,0.0,0.0,0.4809164702892303,4.0,0.0,1.0
383220,293.2093200683594,297.1499938964844,293.1499938964844,0.0662989318370819,-1670.1473388671875,304.1553649902344,0.6374750137329102,0.1164129525423049,0.1067807152867317,293.4123229980469,297.1499938964844,293.1499938964844,0.0235303044319152,-993.1475219726562,304.1762390136719,0.5128744840621948,0.0633099898695945,0.0633955225348472,293.2151794433594,297.1499938964844,293.1499938964844,0.326619803905487,-4570.43505859375,304.16046142578125,0.9751352667808532,0.4164263606071472,0.2920944690704345,293.2167663574219,297.1499938964844,293.1499938964844,0.3693442344665527,-6803.25390625,304.1883239746094,0.9990000128746032,0.4768326580524444,0.4338476061820984,293.23760986328125,297.1499938964844,293.1499938964844,0.0119165750220417,-3369.19189453125,303.1112670898437,0.4653849303722381,0.050000000745058,0.2343882918357849,291.2133483886719,291.1499938964844,262.53369140625,261.56756591796875,279.4953308105469,293.3273010253906,291.2183532714844,1.0,0.2946307361125946,0.8455172181129456,0.8455172181129456,1.0,1.0,-1.356771469116211,0.6095212697982788,0.7472501993179321,0.1924202293157577,0.0,0.0,0.6590930819511414,61.26678085327149,45.0,36.6351432800293,-16090.4267578125,283.17596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5297546386719,309.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18211.6171875,18000.0,0.0,0.0,0.3713219165802002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7713017463684082,0.7713094353675842,-7.731112418696284e-06,0.0,0.0003768445458263,0.0,0.0,70.72017669677734,0.0,0.0,0.0,0.4736444652080536,4.0,0.0,1.0
383280,293.2093200683594,297.1499938964844,293.1499938964844,0.0662989318370819,-1670.1473388671875,304.1553649902344,0.6374750137329102,0.1164129525423049,0.1067807152867317,293.4123229980469,297.1499938964844,293.1499938964844,0.0235303044319152,-993.1475219726562,304.1762390136719,0.5128744840621948,0.0633099898695945,0.0633955225348472,293.2151794433594,297.1499938964844,293.1499938964844,0.326619803905487,-4570.43505859375,304.16046142578125,0.9751352667808532,0.4164263606071472,0.2920944690704345,293.2167663574219,297.1499938964844,293.1499938964844,0.3693442344665527,-6803.25390625,304.1883239746094,0.9990000128746032,0.4768326580524444,0.4338476061820984,293.23760986328125,297.1499938964844,293.1499938964844,0.0119165750220417,-3369.19189453125,303.1112670898437,0.4653849303722381,0.050000000745058,0.2343882918357849,291.2133483886719,291.1499938964844,262.53369140625,261.56756591796875,279.4953308105469,293.3273010253906,291.2183532714844,1.0,0.2946307361125946,0.8455172181129456,0.8455172181129456,1.0,1.0,-1.356771469116211,0.6095212697982788,0.7472501993179321,0.1924202293157577,0.0,0.0,0.6590930819511414,61.26678085327149,45.0,36.6351432800293,-16090.4267578125,283.17596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5297546386719,309.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18211.6171875,18000.0,0.0,0.0,0.3713219165802002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7713017463684082,0.7713094353675842,-7.731112418696284e-06,0.0,0.0003768445458263,0.0,0.0,70.72017669677734,0.0,0.0,0.0,0.4736444652080536,4.0,0.0,1.0
383340,293.2060852050781,297.1499938964844,293.1499938964844,0.0653296560049057,-1652.6300048828125,304.1551818847656,0.6418161392211914,0.1155685633420944,0.1059416979551315,293.4076538085937,297.1499938964844,293.1499938964844,0.0194915402680635,-904.2594604492188,304.1741943359375,0.5012704133987427,0.0576077364385128,0.057883370667696,293.21484375,297.1499938964844,293.1499938964844,0.3239593207836151,-4540.44384765625,304.16131591796875,0.9825292229652404,0.4148397445678711,0.2909256219863891,293.1875305175781,297.1499938964844,293.1499938964844,0.3553815484046936,-6595.51416015625,304.1983337402344,0.9990000128746032,0.4810567200183868,0.4213937819004059,293.23663330078125,297.1499938964844,293.1499938964844,0.0117816543206572,-3344.780517578125,303.0865783691406,0.4717135429382324,0.050000000745058,0.2338559627532959,291.2492980957031,291.1499938964844,262.611572265625,261.63385009765625,279.54229736328125,293.3233947753906,291.2505798339844,1.0,0.288303017616272,0.8449636697769165,0.8449636697769165,1.0,1.0,-1.3321504592895508,0.5978507399559021,0.7342996597290039,0.1880037784576416,0.0,0.0,0.6429697871208191,58.10587692260742,48.0,34.845027923583984,-15744.052734375,265.8661499023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6340637207031,309.5442810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18321.794921875,18000.0,0.0,0.0,0.3645592033863067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389005422592163,0.7389079928398132,-7.458887466782471e-06,0.0,0.0003699812514241,0.0,0.0,64.6125717163086,0.0,0.0,0.0,0.4604888558387756,4.0,0.0,1.0
383400,293.2060852050781,297.1499938964844,293.1499938964844,0.0653296560049057,-1652.6300048828125,304.1551818847656,0.6418161392211914,0.1155685633420944,0.1059416979551315,293.4076538085937,297.1499938964844,293.1499938964844,0.0194915402680635,-904.2594604492188,304.1741943359375,0.5012704133987427,0.0576077364385128,0.057883370667696,293.21484375,297.1499938964844,293.1499938964844,0.3239593207836151,-4540.44384765625,304.16131591796875,0.9825292229652404,0.4148397445678711,0.2909256219863891,293.1875305175781,297.1499938964844,293.1499938964844,0.3553815484046936,-6595.51416015625,304.1983337402344,0.9990000128746032,0.4810567200183868,0.4213937819004059,293.23663330078125,297.1499938964844,293.1499938964844,0.0117816543206572,-3344.780517578125,303.0865783691406,0.4717135429382324,0.050000000745058,0.2338559627532959,291.2492980957031,291.1499938964844,262.611572265625,261.63385009765625,279.54229736328125,293.3233947753906,291.2505798339844,1.0,0.288303017616272,0.8449636697769165,0.8449636697769165,1.0,1.0,-1.3321504592895508,0.5978507399559021,0.7342996597290039,0.1880037784576416,0.0,0.0,0.6429697871208191,58.10587692260742,48.0,34.845027923583984,-15744.052734375,265.8661499023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6340637207031,309.5442810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18321.794921875,18000.0,0.0,0.0,0.3645592033863067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389005422592163,0.7389079928398132,-7.458887466782471e-06,0.0,0.0003699812514241,0.0,0.0,64.6125717163086,0.0,0.0,0.0,0.4604888558387756,4.0,0.0,1.0
383460,293.20556640625,297.1499938964844,293.1499938964844,0.0643186420202255,-1634.8607177734375,304.1551513671875,0.6430433988571167,0.1142589598894119,0.1048143059015274,293.4031982421875,297.1499938964844,293.1499938964844,0.016128983348608,-819.5240478515625,304.1717224121094,0.4869012534618377,0.0519846267998218,0.0524755083024501,293.21466064453125,297.1499938964844,293.1499938964844,0.3222240805625915,-4521.52490234375,304.1604309082031,0.9860666990280152,0.4132332801818847,0.2897666692733764,293.1601257324219,297.1499938964844,293.1499938964844,0.3476656079292297,-6484.23046875,304.19482421875,0.9990000128746032,0.4856744706630707,0.414448082447052,293.2356262207031,297.1499938964844,293.1499938964844,0.011701007373631,-3332.537841796875,303.0596008300781,0.4749727249145508,0.050000000745058,0.2335659265518188,291.251708984375,291.1499938964844,262.6893615722656,261.7001342773437,279.5797424316406,293.3070983886719,291.2510070800781,1.0,0.2842868268489837,0.8446058034896851,0.8446058034896851,1.0,1.0,-1.3142269849777222,0.5893188118934631,0.724908173084259,0.1849740296602249,0.0,0.0,0.6290017366409302,56.33297729492188,51.0,6.991497993469238,-15443.9140625,254.78585815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74932861328125,309.5291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18303.52734375,18000.0,0.0,0.0,0.357238233089447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7067064046859741,0.7067135572433472,-7.172142431954853e-06,0.0,0.0003625513927545,0.0,0.0,58.76568603515625,0.0,0.0,0.0,0.4474488198757171,4.0,0.0,1.0
383520,293.20556640625,297.1499938964844,293.1499938964844,0.0643186420202255,-1634.8607177734375,304.1551513671875,0.6430433988571167,0.1142589598894119,0.1048143059015274,293.4031982421875,297.1499938964844,293.1499938964844,0.016128983348608,-819.5240478515625,304.1717224121094,0.4869012534618377,0.0519846267998218,0.0524755083024501,293.21466064453125,297.1499938964844,293.1499938964844,0.3222240805625915,-4521.52490234375,304.1604309082031,0.9860666990280152,0.4132332801818847,0.2897666692733764,293.1601257324219,297.1499938964844,293.1499938964844,0.3476656079292297,-6484.23046875,304.19482421875,0.9990000128746032,0.4856744706630707,0.414448082447052,293.2356262207031,297.1499938964844,293.1499938964844,0.011701007373631,-3332.537841796875,303.0596008300781,0.4749727249145508,0.050000000745058,0.2335659265518188,291.251708984375,291.1499938964844,262.6893615722656,261.7001342773437,279.5797424316406,293.3070983886719,291.2510070800781,1.0,0.2842868268489837,0.8446058034896851,0.8446058034896851,1.0,1.0,-1.3142269849777222,0.5893188118934631,0.724908173084259,0.1849740296602249,0.0,0.0,0.6290017366409302,56.33297729492188,51.0,6.991497993469238,-15443.9140625,254.78585815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74932861328125,309.5291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18303.52734375,18000.0,0.0,0.0,0.357238233089447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7067064046859741,0.7067135572433472,-7.172142431954853e-06,0.0,0.0003625513927545,0.0,0.0,58.76568603515625,0.0,0.0,0.0,0.4474488198757171,4.0,0.0,1.0
383580,293.2049560546875,297.1499938964844,293.1499938964844,0.0633227452635765,-1617.641357421875,304.15509033203125,0.6422905921936035,0.1129727587103843,0.1035969033837318,293.3994140625,297.1499938964844,293.1499938964844,0.0140677699819207,-763.088134765625,304.1181640625,0.4766127467155456,0.050000000745058,0.0492417737841606,293.2145080566406,297.1499938964844,293.1499938964844,0.3209740817546844,-4508.26904296875,304.1590270996094,0.9871959686279296,0.4116265177726745,0.2886305749416351,293.1410827636719,297.1499938964844,293.1499938964844,0.3440257012844085,-6434.83740234375,304.1859130859375,0.9990000128746032,0.4892974495887756,0.4111230373382568,293.23468017578125,297.1499938964844,293.1499938964844,0.0116486521437764,-3326.58349609375,303.0314636230469,0.4764823615550995,0.050000000745058,0.2334288656711578,291.2381896972656,291.1499938964844,262.7669982910156,261.7663879394531,279.6177978515625,293.29766845703125,291.23602294921875,1.0,0.282127171754837,0.8442479372024536,0.8442479372024536,1.0,1.0,-1.3033608198165894,0.5840966701507568,0.7192641496658325,0.183269053697586,0.0,0.0,0.6179832220077515,55.469757080078125,69.0,-16.65085220336914,-15211.6044921875,248.6610412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8450622558594,309.5026550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18244.173828125,18000.0,0.0,0.0,0.3496801555156708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6801825165748596,0.6801894307136536,-6.9353386606962886e-06,0.0,0.0003548809036146,0.0,0.0,54.19114303588867,0.0,0.0,0.0,0.436776727437973,4.0,0.0,1.0
383640,293.2049560546875,297.1499938964844,293.1499938964844,0.0633227452635765,-1617.641357421875,304.15509033203125,0.6422905921936035,0.1129727587103843,0.1035969033837318,293.3994140625,297.1499938964844,293.1499938964844,0.0140677699819207,-763.088134765625,304.1181640625,0.4766127467155456,0.050000000745058,0.0492417737841606,293.2145080566406,297.1499938964844,293.1499938964844,0.3209740817546844,-4508.26904296875,304.1590270996094,0.9871959686279296,0.4116265177726745,0.2886305749416351,293.1410827636719,297.1499938964844,293.1499938964844,0.3440257012844085,-6434.83740234375,304.1859130859375,0.9990000128746032,0.4892974495887756,0.4111230373382568,293.23468017578125,297.1499938964844,293.1499938964844,0.0116486521437764,-3326.58349609375,303.0314636230469,0.4764823615550995,0.050000000745058,0.2334288656711578,291.2381896972656,291.1499938964844,262.7669982910156,261.7663879394531,279.6177978515625,293.29766845703125,291.23602294921875,1.0,0.282127171754837,0.8442479372024536,0.8442479372024536,1.0,1.0,-1.3033608198165894,0.5840966701507568,0.7192641496658325,0.183269053697586,0.0,0.0,0.6179832220077515,55.469757080078125,69.0,-16.65085220336914,-15211.6044921875,248.6610412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8450622558594,309.5026550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18244.173828125,18000.0,0.0,0.0,0.3496801555156708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6801825165748596,0.6801894307136536,-6.9353386606962886e-06,0.0,0.0003548809036146,0.0,0.0,54.19114303588867,0.0,0.0,0.0,0.436776727437973,4.0,0.0,1.0
383700,293.2043151855469,297.1499938964844,293.1499938964844,0.0629734024405479,-1611.7921142578125,304.15478515625,0.639377236366272,0.112403780221939,0.1030937880277633,293.3999328613281,297.1499938964844,293.1499938964844,0.0140842655673623,-763.9291381835938,304.07049560546875,0.4747402369976043,0.050000000745058,0.0492441244423389,293.2145080566406,297.1499938964844,293.1499938964844,0.3206541538238525,-4505.2294921875,304.157958984375,0.9841108322143556,0.410811185836792,0.2880937755107879,293.136474609375,297.1499938964844,293.1499938964844,0.3477708101272583,-6496.2158203125,304.17242431640625,0.9990000128746032,0.4903175830841064,0.414964884519577,293.234375,297.1499938964844,293.1499938964844,0.0116480765864253,-3329.051513671875,303.0162353515625,0.4747356176376343,0.050000000745058,0.2335876822471618,291.2227478027344,291.1499938964844,262.8057556152344,261.79949951171875,279.6338195800781,293.29693603515625,291.21844482421875,1.0,0.2840334177017212,0.8440690040588379,0.8440690040588379,1.0,1.0,-1.3069088459014893,0.5857518315315247,0.7211570143699646,0.183879867196083,0.0,0.0,0.6146208643913269,56.3617057800293,69.0,-36.69862747192383,-15165.69140625,252.01028442382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8727111816406,309.46734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18197.640625,18000.0,0.0,0.0,0.3459822237491607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6702147126197815,0.6702215075492859,-6.843076789664337e-06,0.0,0.0003511279646772,0.0,0.0,52.50876235961914,0.0,0.0,0.0,0.4327843189239502,4.0,0.0,1.0
383760,293.2032470703125,297.1499938964844,293.1499938964844,0.0627921596169471,-1609.0738525390625,304.1542358398437,0.6347185373306274,0.111922301352024,0.1026861444115638,293.4022521972656,297.1499938964844,293.1499938964844,0.0140184089541435,-763.6148071289062,304.0184326171875,0.4709514081478119,0.050000000745058,0.049313761293888,293.21453857421875,297.1499938964844,293.1499938964844,0.3207418322563171,-4507.00927734375,304.1563415527344,0.9780776500701904,0.4099867641925812,0.2875763177871704,293.139404296875,297.1499938964844,293.1499938964844,0.3560762107372284,-6626.9755859375,304.1531982421875,0.9990000128746032,0.4899249970912933,0.4229693114757538,293.2343139648437,297.1499938964844,293.1499938964844,0.0116729671135544,-3337.326416015625,302.9991760253906,0.4709513187408447,0.050000000745058,0.2339231520891189,291.1937255859375,291.1499938964844,262.844482421875,261.8326110839844,279.6490783691406,293.3003845214844,291.1874084472656,1.0,0.2875389754772186,0.8438270092010498,0.8438270092010498,1.0,1.0,-1.315888285636902,0.5899608731269836,0.7259274125099182,0.1854436546564102,0.0,0.0,0.6145500540733337,58.26566696166992,72.0,-62.8265266418457,-15175.111328125,259.7652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8734741210937,309.42047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18115.142578125,18000.0,0.0,0.0,0.342523455619812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6649292707443237,0.6649360060691833,-6.7815667534887325e-06,0.0,0.0003476177516859,0.0,0.0,51.55347442626953,0.0,0.0,0.0,0.4306081533432007,4.0,0.0,1.0
383820,293.1996154785156,297.1499938964844,293.1499938964844,0.0626429170370101,-1607.3006591796875,304.153076171875,0.627723217010498,0.1113037168979644,0.1021390259265899,293.4105224609375,297.1499938964844,293.1499938964844,0.0138463443145155,-761.8098754882812,303.9037170410156,0.4642888903617859,0.050000000745058,0.049430463463068,293.2145690917969,297.1499938964844,293.1499938964844,0.320829838514328,-4509.2197265625,304.1541748046875,0.9676768183708192,0.4083468019962311,0.2865220010280609,293.1615295410156,297.1499938964844,293.1499938964844,0.3703030347824096,-6845.98583984375,304.1288452148437,0.9990000128746032,0.4857345223426819,0.4358612895011902,293.2350158691406,297.1499938964844,293.1499938964844,0.0117068057879805,-3350.8125,302.9627685546875,0.4642888903617859,0.050000000745058,0.2344768345355987,291.1363220214844,291.1499938964844,262.9217834472656,261.8987731933594,279.6866760253906,293.3155212402344,291.1329040527344,1.0,0.29268479347229,0.8433430790901184,0.8433430790901184,1.0,1.0,-1.3302490711212158,0.5966314673423767,0.7336176037788391,0.1881248652935028,0.0,0.0,0.6206178665161133,61.4089241027832,75.0,-65.32854461669922,-15248.607421875,272.5845031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.775390625,309.3422546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17931.82421875,18000.0,0.0,0.0,0.3367630839347839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6709815263748169,0.6709883213043213,-6.789207873225678e-06,0.0,0.0003417716943658,0.0,0.0,52.26627349853516,0.0,0.0,0.0,0.4325605034828186,4.0,0.0,1.0
383880,293.1996154785156,297.1499938964844,293.1499938964844,0.0626429170370101,-1607.3006591796875,304.153076171875,0.627723217010498,0.1113037168979644,0.1021390259265899,293.4105224609375,297.1499938964844,293.1499938964844,0.0138463443145155,-761.8098754882812,303.9037170410156,0.4642888903617859,0.050000000745058,0.049430463463068,293.2145690917969,297.1499938964844,293.1499938964844,0.320829838514328,-4509.2197265625,304.1541748046875,0.9676768183708192,0.4083468019962311,0.2865220010280609,293.1615295410156,297.1499938964844,293.1499938964844,0.3703030347824096,-6845.98583984375,304.1288452148437,0.9990000128746032,0.4857345223426819,0.4358612895011902,293.2350158691406,297.1499938964844,293.1499938964844,0.0117068057879805,-3350.8125,302.9627685546875,0.4642888903617859,0.050000000745058,0.2344768345355987,291.1363220214844,291.1499938964844,262.9217834472656,261.8987731933594,279.6866760253906,293.3155212402344,291.1329040527344,1.0,0.29268479347229,0.8433430790901184,0.8433430790901184,1.0,1.0,-1.3302490711212158,0.5966314673423767,0.7336176037788391,0.1881248652935028,0.0,0.0,0.6206178665161133,61.4089241027832,75.0,-65.32854461669922,-15248.607421875,272.5845031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.775390625,309.3422546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17931.82421875,18000.0,0.0,0.0,0.3367630839347839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6709815263748169,0.6709883213043213,-6.789207873225678e-06,0.0,0.0003417716943658,0.0,0.0,52.26627349853516,0.0,0.0,0.0,0.4325605034828186,4.0,0.0,1.0
383940,293.1944580078125,297.1499938964844,293.1499938964844,0.0626844838261604,-1608.5399169921875,304.1519775390625,0.6219664216041565,0.1110934764146804,0.101971685886383,293.4219055175781,297.1499938964844,293.1499938964844,0.0136188343167305,-757.921875,303.77838134765625,0.4575341045856476,0.050000000745058,0.0495443828403949,293.2146911621094,297.1499938964844,293.1499938964844,0.3202752470970154,-4503.5498046875,304.1537170410156,0.9573100209236144,0.4066879451274872,0.2854580879211426,293.1939392089844,297.1499938964844,293.1499938964844,0.3837120831012726,-7047.48095703125,304.1137390136719,0.9990000128746032,0.4788894355297088,0.4480855762958526,293.2367248535156,297.1499938964844,293.1499938964844,0.01171007566154,-3357.071044921875,302.9253845214844,0.4575341045856476,0.050000000745058,0.2350172251462936,291.103515625,291.1499938964844,262.99884033203125,261.96490478515625,279.72772216796875,293.336181640625,291.1008605957031,1.0,0.2978175580501556,0.8428590893745422,0.8428590893745422,1.0,1.0,-1.3442296981811523,0.6031162738800049,0.7411133646965027,0.1907877922058105,0.0,0.0,0.6290961503982544,64.47930145263672,78.0,-49.74689865112305,-15329.8671875,285.3262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5576477050781,309.21240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17852.744140625,18000.0,0.0,0.0,0.3328432738780975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6857857704162598,0.6857926845550537,-6.893295449117431e-06,0.0,0.000337793608196,0.0,0.0,54.56689453125,0.0,0.0,0.0,0.4382496178150177,4.0,0.0,1.0
384000,293.1944580078125,297.1499938964844,293.1499938964844,0.0626844838261604,-1608.5399169921875,304.1519775390625,0.6219664216041565,0.1110934764146804,0.101971685886383,293.4219055175781,297.1499938964844,293.1499938964844,0.0136188343167305,-757.921875,303.77838134765625,0.4575341045856476,0.050000000745058,0.0495443828403949,293.2146911621094,297.1499938964844,293.1499938964844,0.3202752470970154,-4503.5498046875,304.1537170410156,0.9573100209236144,0.4066879451274872,0.2854580879211426,293.1939392089844,297.1499938964844,293.1499938964844,0.3837120831012726,-7047.48095703125,304.1137390136719,0.9990000128746032,0.4788894355297088,0.4480855762958526,293.2367248535156,297.1499938964844,293.1499938964844,0.01171007566154,-3357.071044921875,302.9253845214844,0.4575341045856476,0.050000000745058,0.2350172251462936,291.103515625,291.1499938964844,262.99884033203125,261.96490478515625,279.72772216796875,293.336181640625,291.1008605957031,1.0,0.2978175580501556,0.8428590893745422,0.8428590893745422,1.0,1.0,-1.3442296981811523,0.6031162738800049,0.7411133646965027,0.1907877922058105,0.0,0.0,0.6290961503982544,64.47930145263672,78.0,-49.74689865112305,-15329.8671875,285.3262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5576477050781,309.21240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17852.744140625,18000.0,0.0,0.0,0.3328432738780975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6857857704162598,0.6857926845550537,-6.893295449117431e-06,0.0,0.000337793608196,0.0,0.0,54.56689453125,0.0,0.0,0.0,0.4382496178150177,4.0,0.0,1.0
384060,293.1910705566406,297.1499938964844,293.1499938964844,0.0626564100384712,-1608.2923583984375,304.1513977050781,0.6143395304679871,0.11066135764122,0.1018398404121398,293.43487548828125,297.1499938964844,293.1499938964844,0.0133786015212535,-753.266845703125,303.6454772949219,0.4489472508430481,0.050000000745058,0.0497050955891609,293.2147827148437,297.1499938964844,293.1499938964844,0.3192924261093139,-4492.67626953125,304.1541748046875,0.9432685971260072,0.405026227235794,0.2844231128692627,293.2253723144531,297.1499938964844,293.1499938964844,0.3856860399246216,-7070.2734375,304.1238098144531,0.9912652373313904,0.4713663458824157,0.4485872387886047,293.2389221191406,297.1499938964844,293.1499938964844,0.0117112379521131,-3361.63720703125,302.8874206542969,0.4489472508430481,0.050000000745058,0.2357795685529709,291.0863037109375,291.1499938964844,263.0756225585937,262.0309143066406,279.7703857421875,293.34625244140625,291.0877380371094,1.0,0.3025020956993103,0.8420324325561523,0.8420324325561523,1.0,1.0,-1.3446574211120603,0.603164553642273,0.7414928674697876,0.1910625547170639,0.0,0.0,0.6392126679420471,68.56119537353516,81.0,-15.846336364746094,-15331.8466796875,294.8193054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2618713378906,309.0729064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17799.677734375,18000.0,0.0,0.0,0.3307505249977112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7067294716835022,0.7067365050315857,-7.058394658088218e-06,0.0,0.0003356697561684,0.0,0.0,58.03976058959961,0.0,0.0,0.0,0.4465047717094421,4.0,0.0,1.0
384120,293.1910705566406,297.1499938964844,293.1499938964844,0.0626564100384712,-1608.2923583984375,304.1513977050781,0.6143395304679871,0.11066135764122,0.1018398404121398,293.43487548828125,297.1499938964844,293.1499938964844,0.0133786015212535,-753.266845703125,303.6454772949219,0.4489472508430481,0.050000000745058,0.0497050955891609,293.2147827148437,297.1499938964844,293.1499938964844,0.3192924261093139,-4492.67626953125,304.1541748046875,0.9432685971260072,0.405026227235794,0.2844231128692627,293.2253723144531,297.1499938964844,293.1499938964844,0.3856860399246216,-7070.2734375,304.1238098144531,0.9912652373313904,0.4713663458824157,0.4485872387886047,293.2389221191406,297.1499938964844,293.1499938964844,0.0117112379521131,-3361.63720703125,302.8874206542969,0.4489472508430481,0.050000000745058,0.2357795685529709,291.0863037109375,291.1499938964844,263.0756225585937,262.0309143066406,279.7703857421875,293.34625244140625,291.0877380371094,1.0,0.3025020956993103,0.8420324325561523,0.8420324325561523,1.0,1.0,-1.3446574211120603,0.603164553642273,0.7414928674697876,0.1910625547170639,0.0,0.0,0.6392126679420471,68.56119537353516,81.0,-15.846336364746094,-15331.8466796875,294.8193054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2618713378906,309.0729064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17799.677734375,18000.0,0.0,0.0,0.3307505249977112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7067294716835022,0.7067365050315857,-7.058394658088218e-06,0.0,0.0003356697561684,0.0,0.0,58.03976058959961,0.0,0.0,0.0,0.4465047717094421,4.0,0.0,1.0
384180,293.1893920898437,297.1499938964844,293.1499938964844,0.0621443949639797,-1599.1019287109375,304.1517944335937,0.6057857871055603,0.1099617555737495,0.1014046892523765,293.4486694335937,297.1499938964844,293.1499938964844,0.0130916405469179,-746.312744140625,303.5078125,0.4410658180713653,0.050000000745058,0.0498729422688484,293.21514892578125,297.1499938964844,293.1499938964844,0.3173208236694336,-4470.04931640625,304.1560363769531,0.92911034822464,0.4033149778842926,0.2833693027496338,293.2377319335937,297.1499938964844,293.1499938964844,0.3809173107147217,-6994.32958984375,304.14013671875,0.9784878492355348,0.4669254124164581,0.443925529718399,293.24127197265625,297.1499938964844,293.1499938964844,0.0116787143051624,-3357.2607421875,302.8517761230469,0.4410658180713653,0.050000000745058,0.2365757673978805,291.105712890625,291.1499938964844,263.1521301269531,262.09686279296875,279.8187255859375,293.3601379394531,291.1067810058594,1.0,0.3065081238746643,0.8412057757377625,0.8412057757377625,1.0,1.0,-1.3383225202560425,0.6000445485115051,0.7382780313491821,0.1900565773248672,0.0,0.0,0.6437366604804993,72.73362731933594,84.0,12.065092086791992,-15232.9228515625,301.6650085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9641418457031,308.9085388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17877.818359375,18000.0,0.0,0.0,0.329885333776474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7204859256744385,0.7204931378364563,-7.195290436357027e-06,0.0,0.0003347916936036,0.0,0.0,60.577423095703125,0.0,0.0,0.0,0.4521909952163696,4.0,0.0,1.0
384240,293.1893920898437,297.1499938964844,293.1499938964844,0.0621443949639797,-1599.1019287109375,304.1517944335937,0.6057857871055603,0.1099617555737495,0.1014046892523765,293.4486694335937,297.1499938964844,293.1499938964844,0.0130916405469179,-746.312744140625,303.5078125,0.4410658180713653,0.050000000745058,0.0498729422688484,293.21514892578125,297.1499938964844,293.1499938964844,0.3173208236694336,-4470.04931640625,304.1560363769531,0.92911034822464,0.4033149778842926,0.2833693027496338,293.2377319335937,297.1499938964844,293.1499938964844,0.3809173107147217,-6994.32958984375,304.14013671875,0.9784878492355348,0.4669254124164581,0.443925529718399,293.24127197265625,297.1499938964844,293.1499938964844,0.0116787143051624,-3357.2607421875,302.8517761230469,0.4410658180713653,0.050000000745058,0.2365757673978805,291.105712890625,291.1499938964844,263.1521301269531,262.09686279296875,279.8187255859375,293.3601379394531,291.1067810058594,1.0,0.3065081238746643,0.8412057757377625,0.8412057757377625,1.0,1.0,-1.3383225202560425,0.6000445485115051,0.7382780313491821,0.1900565773248672,0.0,0.0,0.6437366604804993,72.73362731933594,84.0,12.065092086791992,-15232.9228515625,301.6650085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9641418457031,308.9085388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17877.818359375,18000.0,0.0,0.0,0.329885333776474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7204859256744385,0.7204931378364563,-7.195290436357027e-06,0.0,0.0003347916936036,0.0,0.0,60.577423095703125,0.0,0.0,0.0,0.4521909952163696,4.0,0.0,1.0
384300,293.1886291503906,297.1499938964844,293.1499938964844,0.0618918687105178,-1594.642333984375,304.15191650390625,0.6018699407577515,0.1096111983060836,0.1011581644415855,293.45587158203125,297.1499938964844,293.1499938964844,0.0129468534141778,-742.8054809570312,303.43634033203125,0.4378132820129394,0.050000000745058,0.0499491766095161,293.21533203125,297.1499938964844,293.1499938964844,0.3164358735084533,-4460.02099609375,304.15655517578125,0.9228875637054444,0.402451604604721,0.2828267812728882,293.2403564453125,297.1499938964844,293.1499938964844,0.3793216049671173,-6969.06787109375,304.1448059082031,0.9727599024772644,0.4652994573116302,0.4423288106918335,293.24249267578125,297.1499938964844,293.1499938964844,0.0116632021963596,-3355.6416015625,302.83319091796875,0.4378132820129394,0.050000000745058,0.2369373887777328,291.1106872558594,291.1499938964844,263.1902770996094,262.1297912597656,279.8426208496094,293.3673400878906,291.1114807128906,1.0,0.3083740472793579,0.8407924771308899,0.8407924771308899,1.0,1.0,-1.3359841108322144,0.5988722443580627,0.7371119260787964,0.1897130608558654,0.0,0.0,0.645845353603363,74.63623046875,84.0,12.766867637634276,-15180.0556640625,304.9890441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.828125,308.8244934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17896.109375,18000.0,0.0,0.0,0.329758882522583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7254214882850647,0.7254287600517273,-7.242762421810767e-06,0.0,0.0003346633166074,0.0,0.0,61.492618560791016,0.0,0.0,0.0,0.4542637765407562,4.0,0.0,1.0
384360,293.1878356933594,297.1499938964844,293.1499938964844,0.0616492554545402,-1590.369384765625,304.1520080566406,0.59816575050354,0.1092769280076026,0.1009196117520332,293.4632263183594,297.1499938964844,293.1499938964844,0.0128004392609,-739.187744140625,303.36328125,0.4348704814910888,0.050000000745058,0.050022255629301,293.21551513671875,297.1499938964844,293.1499938964844,0.3155579566955566,-4450.0986328125,304.1569519042969,0.9171267747879028,0.4015893340110779,0.2822816371917724,293.2418212890625,297.1499938964844,293.1499938964844,0.3779186010360718,-6947.1357421875,304.1482849121094,0.9672855734825134,0.4638627767562866,0.4409652054309845,293.2436828613281,297.1499938964844,293.1499938964844,0.0116468239575624,-3353.904296875,302.8143310546875,0.4348704814910888,0.050000000745058,0.2372840344905853,291.1150207519531,291.1499938964844,263.22833251953125,262.1626892089844,279.86627197265625,293.3746643066406,291.1158142089844,1.0,0.3101708889007568,0.8404834866523743,0.8404834866523743,1.0,1.0,-1.333910346031189,0.5978316068649292,0.7360787391662598,0.1894305050373077,0.0,0.0,0.6477426290512085,76.46253967285156,87.0,12.865907669067385,-15130.6513671875,308.2417907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7023010253906,308.7464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17906.861328125,18000.0,0.0,0.0,0.3297902047634125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7300093173980713,0.7300165891647339,-7.285741048690397e-06,0.0,0.0003346951270941,0.0,0.0,62.34298706054688,0.0,0.0,0.0,0.4561631381511688,4.0,0.0,1.0
384420,293.1861267089844,297.1499938964844,293.1499938964844,0.06119966506958,-1582.460205078125,304.152099609375,0.5912865400314331,0.1086635664105415,0.1004843860864639,293.4783020019531,297.1499938964844,293.1499938964844,0.0125015648081898,-731.540283203125,303.21270751953125,0.4296862185001373,0.050000000745058,0.050161849707365,293.2157897949219,297.1499938964844,293.1499938964844,0.3137885332107544,-4430.13671875,304.1575622558594,0.9068876504898072,0.3998704850673675,0.281189888715744,293.2430114746094,297.1499938964844,293.1499938964844,0.3753595352172851,-6907.82568359375,304.1530456542969,0.9568365812301636,0.4612916707992553,0.4386040270328522,293.2460327148437,297.1499938964844,293.1499938964844,0.0116104846820235,-3349.765625,302.7762145996094,0.4296862185001373,0.050000000745058,0.2379462271928787,291.1238098144531,291.1499938964844,263.3041687011719,262.2283935546875,279.91357421875,293.389892578125,291.1246337890625,1.0,0.3136001527309418,0.8398654460906982,0.8398654460906982,1.0,1.0,-1.3302055597305298,0.5959559082984924,0.7342496514320374,0.188959926366806,0.0,0.0,0.6506442427635193,79.95520782470703,90.0,12.831969261169434,-15037.19921875,314.546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4842834472656,308.6092834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17929.720703125,18000.0,0.0,0.0,0.330214112997055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7374564409255981,0.7374637722969055,-7.35727371647954e-06,0.0,0.0003351253399159,0.0,0.0,63.74991989135742,0.0,0.0,0.0,0.4592559933662414,4.0,0.0,1.0
384480,293.1861267089844,297.1499938964844,293.1499938964844,0.06119966506958,-1582.460205078125,304.152099609375,0.5912865400314331,0.1086635664105415,0.1004843860864639,293.4783020019531,297.1499938964844,293.1499938964844,0.0125015648081898,-731.540283203125,303.21270751953125,0.4296862185001373,0.050000000745058,0.050161849707365,293.2157897949219,297.1499938964844,293.1499938964844,0.3137885332107544,-4430.13671875,304.1575622558594,0.9068876504898072,0.3998704850673675,0.281189888715744,293.2430114746094,297.1499938964844,293.1499938964844,0.3753595352172851,-6907.82568359375,304.1530456542969,0.9568365812301636,0.4612916707992553,0.4386040270328522,293.2460327148437,297.1499938964844,293.1499938964844,0.0116104846820235,-3349.765625,302.7762145996094,0.4296862185001373,0.050000000745058,0.2379462271928787,291.1238098144531,291.1499938964844,263.3041687011719,262.2283935546875,279.91357421875,293.389892578125,291.1246337890625,1.0,0.3136001527309418,0.8398654460906982,0.8398654460906982,1.0,1.0,-1.3302055597305298,0.5959559082984924,0.7342496514320374,0.188959926366806,0.0,0.0,0.6506442427635193,79.95520782470703,90.0,12.831969261169434,-15037.19921875,314.546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4842834472656,308.6092834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17929.720703125,18000.0,0.0,0.0,0.330214112997055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7374564409255981,0.7374637722969055,-7.35727371647954e-06,0.0,0.0003351253399159,0.0,0.0,63.74991989135742,0.0,0.0,0.0,0.4592559933662414,4.0,0.0,1.0
384540,293.184326171875,297.1499938964844,293.1499938964844,0.0607969611883163,-1575.37646484375,304.1520690917969,0.5849751830101013,0.1081175059080123,0.1001064255833625,293.49365234375,297.1499938964844,293.1499938964844,0.0121968882158398,-723.3770141601562,303.0564880371094,0.4252020418643951,0.050000000745058,0.0502955876290798,293.2160339355469,297.1499938964844,293.1499938964844,0.3119973838329315,-4409.9501953125,304.15802001953125,0.8981815576553345,0.3981591761112213,0.2800991237163543,293.2431030273437,297.1499938964844,293.1499938964844,0.3729144930839538,-6870.935546875,304.15606689453125,0.9468522667884828,0.4589180946350097,0.4364736080169678,293.2483215332031,297.1499938964844,293.1499938964844,0.0115700829774141,-3344.830810546875,302.7375183105469,0.4252020418643951,0.050000000745058,0.2385806143283844,291.1331787109375,291.1499938964844,263.3796081542969,262.2939453125,279.9610290527344,293.40576171875,291.13409423828125,1.0,0.3168610632419586,0.839247465133667,0.839247465133667,1.0,1.0,-1.3268073797225952,0.5942192077636719,0.7325881719589233,0.1885622590780258,0.0,0.0,0.6522620916366577,83.30403900146484,93.0,13.456707954406738,-14949.5498046875,320.6233215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146057128906,308.4999084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17955.830078125,18000.0,0.0,0.0,0.3309334218502044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7422772645950317,0.7422846555709839,-7.406496479234192e-06,0.0,0.0003358553512953,0.0,0.0,64.6902084350586,0.0,0.0,0.0,0.4612813889980316,4.0,0.0,1.0
