time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384600,293.184326171875,297.1499938964844,293.1499938964844,0.0607969611883163,-1575.37646484375,304.1520690917969,0.5849751830101013,0.1081175059080123,0.1001064255833625,293.49365234375,297.1499938964844,293.1499938964844,0.0121968882158398,-723.3770141601562,303.0564880371094,0.4252020418643951,0.050000000745058,0.0502955876290798,293.2160339355469,297.1499938964844,293.1499938964844,0.3119973838329315,-4409.9501953125,304.15802001953125,0.8981815576553345,0.3981591761112213,0.2800991237163543,293.2431030273437,297.1499938964844,293.1499938964844,0.3729144930839538,-6870.935546875,304.15606689453125,0.9468522667884828,0.4589180946350097,0.4364736080169678,293.2483215332031,297.1499938964844,293.1499938964844,0.0115700829774141,-3344.830810546875,302.7375183105469,0.4252020418643951,0.050000000745058,0.2385806143283844,291.1331787109375,291.1499938964844,263.3796081542969,262.2939453125,279.9610290527344,293.40576171875,291.13409423828125,1.0,0.3168610632419586,0.839247465133667,0.839247465133667,1.0,1.0,-1.3268073797225952,0.5942192077636719,0.7325881719589233,0.1885622590780258,0.0,0.0,0.6522620916366577,83.30403900146484,93.0,13.456707954406738,-14949.5498046875,320.6233215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146057128906,308.4999084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17955.830078125,18000.0,0.0,0.0,0.3309334218502044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7422772645950317,0.7422846555709839,-7.406496479234192e-06,0.0,0.0003358553512953,0.0,0.0,64.6902084350586,0.0,0.0,0.0,0.4612813889980316,4.0,0.0,1.0
384660,293.18316650390625,297.1499938964844,293.1499938964844,0.0603676661849021,-1567.8343505859375,304.152099609375,0.5789229273796082,0.1074833646416664,0.0997013077139854,293.50909423828125,297.1499938964844,293.1499938964844,0.0118894428014755,-714.7684326171875,302.8949890136719,0.4212285578250885,0.050000000745058,0.0504259094595909,293.2161865234375,297.1499938964844,293.1499938964844,0.3101937174797058,-4389.63525390625,304.1583557128906,0.8901671767234802,0.3964545130729675,0.2790105044841766,293.2427062988281,297.1499938964844,293.1499938964844,0.370496928691864,-6834.8828125,304.1580505371094,0.937235414981842,0.4566356837749481,0.4344427287578583,293.25054931640625,297.1499938964844,293.1499938964844,0.0115266880020499,-3339.30615234375,302.6982727050781,0.4212285578250885,0.050000000745058,0.2391988039016723,291.1430053710937,291.1499938964844,263.45465087890625,262.3593444824219,280.0043640136719,293.4146728515625,291.1438903808594,1.0,0.319995641708374,0.8386565446853638,0.8386565446853638,1.0,1.0,-1.3234752416610718,0.5925099849700928,0.730965256690979,0.1881980299949646,0.0,0.0,0.6525231003761292,86.56777954101562,96.0,13.612183570861816,-14867.65234375,326.50469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1939392089844,308.41827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.552734375,18000.0,0.0,0.0,0.331741988658905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.744173526763916,0.7441809177398682,-7.43010832593427e-06,0.0,0.0003366759628988,0.0,0.0,65.0909423828125,0.0,0.0,0.0,0.4621107876300812,4.0,0.0,1.0
384720,293.18316650390625,297.1499938964844,293.1499938964844,0.0603676661849021,-1567.8343505859375,304.152099609375,0.5789229273796082,0.1074833646416664,0.0997013077139854,293.50909423828125,297.1499938964844,293.1499938964844,0.0118894428014755,-714.7684326171875,302.8949890136719,0.4212285578250885,0.050000000745058,0.0504259094595909,293.2161865234375,297.1499938964844,293.1499938964844,0.3101937174797058,-4389.63525390625,304.1583557128906,0.8901671767234802,0.3964545130729675,0.2790105044841766,293.2427062988281,297.1499938964844,293.1499938964844,0.370496928691864,-6834.8828125,304.1580505371094,0.937235414981842,0.4566356837749481,0.4344427287578583,293.25054931640625,297.1499938964844,293.1499938964844,0.0115266880020499,-3339.30615234375,302.6982727050781,0.4212285578250885,0.050000000745058,0.2391988039016723,291.1430053710937,291.1499938964844,263.45465087890625,262.3593444824219,280.0043640136719,293.4146728515625,291.1438903808594,1.0,0.319995641708374,0.8386565446853638,0.8386565446853638,1.0,1.0,-1.3234752416610718,0.5925099849700928,0.730965256690979,0.1881980299949646,0.0,0.0,0.6525231003761292,86.56777954101562,96.0,13.612183570861816,-14867.65234375,326.50469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1939392089844,308.41827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.552734375,18000.0,0.0,0.0,0.331741988658905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.744173526763916,0.7441809177398682,-7.43010832593427e-06,0.0,0.0003366759628988,0.0,0.0,65.0909423828125,0.0,0.0,0.0,0.4621107876300812,4.0,0.0,1.0
384780,293.1828308105469,297.1499938964844,293.1499938964844,0.0598021522164344,-1557.9364013671875,304.15234375,0.5727800130844116,0.1067137047648429,0.0991499722003936,293.5245666503906,297.1499938964844,293.1499938964844,0.0115805817767977,-705.726806640625,302.728515625,0.4176439940929413,0.050000000745058,0.05055433511734,293.2162780761719,297.1499938964844,293.1499938964844,0.3083723485469818,-4369.111328125,304.1585998535156,0.8826287984848022,0.3947557508945465,0.2779247462749481,293.2421264648437,297.1499938964844,293.1499938964844,0.3680750727653503,-6799.00830078125,304.1593933105469,0.9279996752738952,0.4544071555137634,0.4324670433998108,293.2527770996094,297.1499938964844,293.1499938964844,0.0114804776385426,-3333.190185546875,302.6584167480469,0.4176439940929413,0.050000000745058,0.2398079931735992,291.1534729003906,291.1499938964844,263.5292358398437,262.4245910644531,280.0472717285156,293.422607421875,291.1545104980469,1.0,0.3230262696743011,0.8380656242370605,0.8380656242370605,1.0,1.0,-1.3200242519378662,0.5907385945320129,0.7292856574058533,0.1878332495689392,0.0,0.0,0.6513688564300537,89.782470703125,99.0,14.752799987792969,-14788.0634765625,332.1903991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.120361328125,308.364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.53125,18000.0,0.0,0.0,0.3324653804302215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.743131697177887,0.7431391477584839,-7.427479431498796e-06,0.0,0.0003374101070221,0.0,0.0,64.94027709960938,0.0,0.0,0.0,0.4617264568805694,4.0,0.0,1.0
384840,293.1828308105469,297.1499938964844,293.1499938964844,0.0598021522164344,-1557.9364013671875,304.15234375,0.5727800130844116,0.1067137047648429,0.0991499722003936,293.5245666503906,297.1499938964844,293.1499938964844,0.0115805817767977,-705.726806640625,302.728515625,0.4176439940929413,0.050000000745058,0.05055433511734,293.2162780761719,297.1499938964844,293.1499938964844,0.3083723485469818,-4369.111328125,304.1585998535156,0.8826287984848022,0.3947557508945465,0.2779247462749481,293.2421264648437,297.1499938964844,293.1499938964844,0.3680750727653503,-6799.00830078125,304.1593933105469,0.9279996752738952,0.4544071555137634,0.4324670433998108,293.2527770996094,297.1499938964844,293.1499938964844,0.0114804776385426,-3333.190185546875,302.6584167480469,0.4176439940929413,0.050000000745058,0.2398079931735992,291.1534729003906,291.1499938964844,263.5292358398437,262.4245910644531,280.0472717285156,293.422607421875,291.1545104980469,1.0,0.3230262696743011,0.8380656242370605,0.8380656242370605,1.0,1.0,-1.3200242519378662,0.5907385945320129,0.7292856574058533,0.1878332495689392,0.0,0.0,0.6513688564300537,89.782470703125,99.0,14.752799987792969,-14788.0634765625,332.1903991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.120361328125,308.364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.53125,18000.0,0.0,0.0,0.3324653804302215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.743131697177887,0.7431391477584839,-7.427479431498796e-06,0.0,0.0003374101070221,0.0,0.0,64.94027709960938,0.0,0.0,0.0,0.4617264568805694,4.0,0.0,1.0
384900,293.1827087402344,297.1499938964844,293.1499938964844,0.0595011860132217,-1552.6800537109375,304.1524658203125,0.5697566866874695,0.1063182204961776,0.0988569259643554,293.53228759765625,297.1499938964844,293.1499938964844,0.0114261442795395,-701.052001953125,302.6434936523437,0.4159770309925079,0.050000000745058,0.0506178773939609,293.2163391113281,297.1499938964844,293.1499938964844,0.3074540197849273,-4358.75537109375,304.1587219238281,0.8790273666381836,0.3939080536365509,0.2773826718330383,293.2417907714844,297.1499938964844,293.1499938964844,0.3668594658374786,-6781.05859375,304.1598815917969,0.9235615730285645,0.4533078074455261,0.4314937591552734,293.25390625,297.1499938964844,293.1499938964844,0.011456336826086,-3329.906005859375,302.6382751464844,0.4159770309925079,0.050000000745058,0.2401094138622284,291.1590881347656,291.1499938964844,263.5663452148437,262.4571533203125,280.0686950683594,293.42657470703125,291.1601257324219,1.0,0.3245090246200561,0.8377701640129089,0.8377701640129089,1.0,1.0,-1.3182917833328247,0.589847207069397,0.728444516658783,0.187657430768013,0.0,0.0,0.6501971483230591,91.37305450439452,99.0,15.172121047973633,-14748.0166015625,334.9803161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1003723144531,308.345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.044921875,18000.0,0.0,0.0,0.3327467143535614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7413427829742432,0.7413502335548401,-7.41508756618714e-06,0.0,0.0003376956155989,0.0,0.0,64.62915802001953,0.0,0.0,0.0,0.4610161483287811,4.0,0.0,1.0
384960,293.1826171875,297.1499938964844,293.1499938964844,0.0591975152492523,-1547.3858642578125,304.1525573730469,0.5667827725410461,0.1059213206171989,0.0985610038042068,293.5399780273437,297.1499938964844,293.1499938964844,0.011271852068603,-696.283447265625,302.5572204589844,0.4143826067447662,0.050000000745058,0.0506810471415519,293.21636962890625,297.1499938964844,293.1499938964844,0.3065376877784729,-4348.421875,304.1587829589844,0.8755301237106323,0.3930615186691284,0.2768410146236419,293.2414245605469,297.1499938964844,293.1499938964844,0.3656491935253143,-6763.21923828125,304.1602783203125,0.919261872768402,0.4522170424461365,0.4305284321308136,293.2550048828125,297.1499938964844,293.1499938964844,0.0114317229017615,-3326.535400390625,302.6179504394531,0.4143826067447662,0.050000000745058,0.2404090613126754,291.1646423339844,291.1499938964844,263.60333251953125,262.4896545410156,280.0900573730469,293.43048095703125,291.1656494140625,1.0,0.3259731829166412,0.8374786376953125,0.8374786376953125,1.0,1.0,-1.3165632486343384,0.5889564156532288,0.7276068329811096,0.1874879747629165,0.0,0.0,0.6486586332321167,92.9543228149414,102.0,15.28011703491211,-14707.5859375,337.7431335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0908203125,308.3326110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18047.36328125,18000.0,0.0,0.0,0.3329525887966156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7387235164642334,0.7387309074401855,-7.395236480078893e-06,0.0,0.0003379045519977,0.0,0.0,64.16385650634766,0.0,0.0,0.0,0.4599662721157074,4.0,0.0,1.0
385020,293.1824645996094,297.1499938964844,293.1499938964844,0.0585904940962791,-1536.8358154296875,304.1527099609375,0.5609911680221558,0.1051272824406623,0.0979668125510215,293.5552978515625,297.1499938964844,293.1499938964844,0.0109648583456873,-686.5060424804688,302.3811340332031,0.4113822877407074,0.050000000745058,0.0508064292371273,293.2164001464844,297.1499938964844,293.1499938964844,0.3047242164611816,-4327.97607421875,304.15887451171875,0.8688291311264038,0.3913721740245819,0.2757595479488373,293.2406311035156,297.1499938964844,293.1499938964844,0.3632604777812958,-6728.08935546875,304.16082763671875,0.9111416339874268,0.4500588476657867,0.4286195635795593,293.2572326660156,297.1499938964844,293.1499938964844,0.0113816745579242,-3319.6767578125,302.5767517089844,0.4113822877407074,0.050000000745058,0.2410038262605667,291.1752014160156,291.1499938964844,263.67694091796875,262.55450439453125,280.13262939453125,293.4381408691406,291.1761169433594,1.0,0.3288530111312866,0.8368956446647644,0.8368956446647644,1.0,1.0,-1.3131251335144043,0.5871787071228027,0.7259463667869568,0.1871687620878219,0.0,0.0,0.6445767283439636,96.09335327148438,105.0,14.5912446975708,-14625.203125,343.20098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1003112792969,308.3202819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18077.62890625,18000.0,0.0,0.0,0.3330857753753662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7311688661575317,0.7311761975288391,-7.3346491262782365e-06,0.0,0.0003380397101864,0.0,0.0,62.81116485595703,0.0,0.0,0.0,0.4569217562675476,4.0,0.0,1.0
385080,293.1824645996094,297.1499938964844,293.1499938964844,0.0585904940962791,-1536.8358154296875,304.1527099609375,0.5609911680221558,0.1051272824406623,0.0979668125510215,293.5552978515625,297.1499938964844,293.1499938964844,0.0109648583456873,-686.5060424804688,302.3811340332031,0.4113822877407074,0.050000000745058,0.0508064292371273,293.2164001464844,297.1499938964844,293.1499938964844,0.3047242164611816,-4327.97607421875,304.15887451171875,0.8688291311264038,0.3913721740245819,0.2757595479488373,293.2406311035156,297.1499938964844,293.1499938964844,0.3632604777812958,-6728.08935546875,304.16082763671875,0.9111416339874268,0.4500588476657867,0.4286195635795593,293.2572326660156,297.1499938964844,293.1499938964844,0.0113816745579242,-3319.6767578125,302.5767517089844,0.4113822877407074,0.050000000745058,0.2410038262605667,291.1752014160156,291.1499938964844,263.67694091796875,262.55450439453125,280.13262939453125,293.4381408691406,291.1761169433594,1.0,0.3288530111312866,0.8368956446647644,0.8368956446647644,1.0,1.0,-1.3131251335144043,0.5871787071228027,0.7259463667869568,0.1871687620878219,0.0,0.0,0.6445767283439636,96.09335327148438,105.0,14.5912446975708,-14625.203125,343.20098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1003112792969,308.3202819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18077.62890625,18000.0,0.0,0.0,0.3330857753753662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7311688661575317,0.7311761975288391,-7.3346491262782365e-06,0.0,0.0003380397101864,0.0,0.0,62.81116485595703,0.0,0.0,0.0,0.4569217562675476,4.0,0.0,1.0
385140,293.18231201171875,297.1499938964844,293.1499938964844,0.0579904280602932,-1526.4542236328125,304.1528015136719,0.5554078221321106,0.104334607720375,0.0973724573850631,293.5704650878906,297.1499938964844,293.1499938964844,0.0106608616188168,-676.4443359375,302.2001953125,0.4085912704467773,0.050000000745058,0.0509307421743869,293.2164001464844,297.1499938964844,293.1499938964844,0.3029537200927734,-4308.0283203125,304.15887451171875,0.8624917268753052,0.3896881341934204,0.2746808230876922,293.23980712890625,297.1499938964844,293.1499938964844,0.360936164855957,-6693.99267578125,304.1611022949219,0.9037773013114928,0.4479295909404754,0.4267373085021972,293.2594299316406,297.1499938964844,293.1499938964844,0.0113311791792511,-3312.83251953125,302.5346984863281,0.4085912704467773,0.050000000745058,0.2415935099124908,291.18438720703125,291.1499938964844,263.75,262.6191711425781,280.17498779296875,293.4455871582031,291.1851501464844,1.0,0.3316780924797058,0.8363126516342163,0.8363126516342163,1.0,1.0,-1.309714674949646,0.5854071974754333,0.7243075370788574,0.1868767291307449,0.0,0.0,0.6393532156944275,99.2062530517578,108.0,12.823246002197266,-14540.2890625,348.5819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1427001953125,308.3231811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18102.841796875,18000.0,0.0,0.0,0.3327832520008087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7209121584892273,0.7209194302558899,-7.249910140672e-06,0.0,0.0003377326938789,0.0,0.0,60.986270904541016,0.0,0.0,0.0,0.4527860879898071,4.0,0.0,1.0
385200,293.18231201171875,297.1499938964844,293.1499938964844,0.0579904280602932,-1526.4542236328125,304.1528015136719,0.5554078221321106,0.104334607720375,0.0973724573850631,293.5704650878906,297.1499938964844,293.1499938964844,0.0106608616188168,-676.4443359375,302.2001953125,0.4085912704467773,0.050000000745058,0.0509307421743869,293.2164001464844,297.1499938964844,293.1499938964844,0.3029537200927734,-4308.0283203125,304.15887451171875,0.8624917268753052,0.3896881341934204,0.2746808230876922,293.23980712890625,297.1499938964844,293.1499938964844,0.360936164855957,-6693.99267578125,304.1611022949219,0.9037773013114928,0.4479295909404754,0.4267373085021972,293.2594299316406,297.1499938964844,293.1499938964844,0.0113311791792511,-3312.83251953125,302.5346984863281,0.4085912704467773,0.050000000745058,0.2415935099124908,291.18438720703125,291.1499938964844,263.75,262.6191711425781,280.17498779296875,293.4455871582031,291.1851501464844,1.0,0.3316780924797058,0.8363126516342163,0.8363126516342163,1.0,1.0,-1.309714674949646,0.5854071974754333,0.7243075370788574,0.1868767291307449,0.0,0.0,0.6393532156944275,99.2062530517578,108.0,12.823246002197266,-14540.2890625,348.5819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1427001953125,308.3231811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18102.841796875,18000.0,0.0,0.0,0.3327832520008087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7209121584892273,0.7209194302558899,-7.249910140672e-06,0.0,0.0003377326938789,0.0,0.0,60.986270904541016,0.0,0.0,0.0,0.4527860879898071,4.0,0.0,1.0
385260,293.18218994140625,297.1499938964844,293.1499938964844,0.0574018843472003,-1516.323486328125,304.1528625488281,0.5500271916389465,0.1035443991422653,0.0967791900038719,293.5854797363281,297.1499938964844,293.1499938964844,0.0103608127683401,-666.1371459960938,302.014404296875,0.4059635102748871,0.050000000745058,0.0510542429983615,293.2164001464844,297.1499938964844,293.1499938964844,0.30124232172966,-4288.765625,304.15875244140625,0.8564848899841309,0.3880097866058349,0.2736053764820099,293.23895263671875,297.1499938964844,293.1499938964844,0.3586964011192322,-6661.20458984375,304.1611328125,0.8970634341239929,0.4458271861076355,0.4248798191547394,293.2615966796875,297.1499938964844,293.1499938964844,0.0112808933481574,-3306.16943359375,302.49176025390625,0.4059635102748871,0.050000000745058,0.2421793490648269,291.1916809082031,291.1499938964844,263.8220520019531,262.6830139160156,280.217041015625,293.4527893066406,291.1922302246094,1.0,0.3344577252864837,0.8357430696487427,0.8357430696487427,1.0,1.0,-1.3063336610794067,0.5836352705955505,0.722698450088501,0.1866399347782135,0.0,0.0,0.6332889199256897,102.30028533935548,111.0,10.264118194580078,-14452.7431640625,353.9035339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2107849121094,308.3372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18121.390625,18000.0,0.0,0.0,0.3320001363754272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7085912823677063,0.7085984349250793,-7.147151336539537e-06,0.0,0.0003369379264768,0.0,0.0,58.83057403564453,0.0,0.0,0.0,0.4478335380554199,4.0,0.0,1.0
385320,293.18218994140625,297.1499938964844,293.1499938964844,0.0574018843472003,-1516.323486328125,304.1528625488281,0.5500271916389465,0.1035443991422653,0.0967791900038719,293.5854797363281,297.1499938964844,293.1499938964844,0.0103608127683401,-666.1371459960938,302.014404296875,0.4059635102748871,0.050000000745058,0.0510542429983615,293.2164001464844,297.1499938964844,293.1499938964844,0.30124232172966,-4288.765625,304.15875244140625,0.8564848899841309,0.3880097866058349,0.2736053764820099,293.23895263671875,297.1499938964844,293.1499938964844,0.3586964011192322,-6661.20458984375,304.1611328125,0.8970634341239929,0.4458271861076355,0.4248798191547394,293.2615966796875,297.1499938964844,293.1499938964844,0.0112808933481574,-3306.16943359375,302.49176025390625,0.4059635102748871,0.050000000745058,0.2421793490648269,291.1916809082031,291.1499938964844,263.8220520019531,262.6830139160156,280.217041015625,293.4527893066406,291.1922302246094,1.0,0.3344577252864837,0.8357430696487427,0.8357430696487427,1.0,1.0,-1.3063336610794067,0.5836352705955505,0.722698450088501,0.1866399347782135,0.0,0.0,0.6332889199256897,102.30028533935548,111.0,10.264118194580078,-14452.7431640625,353.9035339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2107849121094,308.3372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18121.390625,18000.0,0.0,0.0,0.3320001363754272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7085912823677063,0.7085984349250793,-7.147151336539537e-06,0.0,0.0003369379264768,0.0,0.0,58.83057403564453,0.0,0.0,0.0,0.4478335380554199,4.0,0.0,1.0
385380,293.1820373535156,297.1499938964844,293.1499938964844,0.0568288192152977,-1506.51171875,304.1528625488281,0.5448511838912964,0.1027597934007644,0.0961895585060119,293.600341796875,297.1499938964844,293.1499938964844,0.0100647741928696,-655.5881958007812,301.8236389160156,0.4034599363803863,0.050000000745058,0.051177080720663,293.2163391113281,297.1499938964844,293.1499938964844,0.2995983362197876,-4270.2802734375,304.1585693359375,0.8507807850837708,0.3863377273082733,0.272533655166626,293.23809814453125,297.1499938964844,293.1499938964844,0.356551855802536,-6629.86328125,304.1609802246094,0.8906261920928955,0.443750649690628,0.4230461418628692,293.2637634277344,297.1499938964844,293.1499938964844,0.0112310526892542,-3299.7578125,302.4478759765625,0.4034599363803863,0.050000000745058,0.24276202917099,291.1967468261719,291.1499938964844,263.8926086425781,262.7454833984375,280.2589416503906,293.4596862792969,291.1971130371094,1.0,0.3371981978416443,0.8351735472679138,0.8351735472679138,1.0,1.0,-1.3029855489730835,0.5818502902984619,0.7211351990699768,0.1864989846944809,0.0,0.0,0.6266850233078003,105.37999725341795,114.0,7.316512107849121,-14362.7685546875,359.1782531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29718017578125,308.3587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18132.654296875,18000.0,0.0,0.0,0.3307189643383026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6948903799057007,0.6948974132537842,-7.032931080175331e-06,0.0,0.0003356377128511,0.0,0.0,56.48819732666016,0.0,0.0,0.0,0.4423549175262451,4.0,0.0,1.0
385440,293.1820373535156,297.1499938964844,293.1499938964844,0.0568288192152977,-1506.51171875,304.1528625488281,0.5448511838912964,0.1027597934007644,0.0961895585060119,293.600341796875,297.1499938964844,293.1499938964844,0.0100647741928696,-655.5881958007812,301.8236389160156,0.4034599363803863,0.050000000745058,0.051177080720663,293.2163391113281,297.1499938964844,293.1499938964844,0.2995983362197876,-4270.2802734375,304.1585693359375,0.8507807850837708,0.3863377273082733,0.272533655166626,293.23809814453125,297.1499938964844,293.1499938964844,0.356551855802536,-6629.86328125,304.1609802246094,0.8906261920928955,0.443750649690628,0.4230461418628692,293.2637634277344,297.1499938964844,293.1499938964844,0.0112310526892542,-3299.7578125,302.4478759765625,0.4034599363803863,0.050000000745058,0.24276202917099,291.1967468261719,291.1499938964844,263.8926086425781,262.7454833984375,280.2589416503906,293.4596862792969,291.1971130371094,1.0,0.3371981978416443,0.8351735472679138,0.8351735472679138,1.0,1.0,-1.3029855489730835,0.5818502902984619,0.7211351990699768,0.1864989846944809,0.0,0.0,0.6266850233078003,105.37999725341795,114.0,7.316512107849121,-14362.7685546875,359.1782531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29718017578125,308.3587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18132.654296875,18000.0,0.0,0.0,0.3307189643383026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6948903799057007,0.6948974132537842,-7.032931080175331e-06,0.0,0.0003356377128511,0.0,0.0,56.48819732666016,0.0,0.0,0.0,0.4423549175262451,4.0,0.0,1.0
385500,293.18194580078125,297.1499938964844,293.1499938964844,0.0565487295389175,-1501.7349853515625,304.15283203125,0.5423403978347778,0.1023702770471572,0.0958968624472618,293.6076965332031,297.1499938964844,293.1499938964844,0.0099183991551399,-650.2266845703125,301.7264404296875,0.4022434949874878,0.050000000745058,0.0512382909655571,293.21630859375,297.1499938964844,293.1499938964844,0.2988017499446869,-4261.32958984375,304.1584777832031,0.8480334281921387,0.3855042457580566,0.2719993591308594,293.2376403808594,297.1499938964844,293.1499938964844,0.3555154204368591,-6614.73095703125,304.1608581542969,0.8875051736831665,0.4427217543125152,0.4221379458904266,293.26483154296875,297.1499938964844,293.1499938964844,0.0112063381820917,-3296.651611328125,302.42559814453125,0.4022434949874878,0.050000000745058,0.2430523931980133,291.1984558105469,291.1499938964844,263.9273681640625,262.7762145996094,280.2798767089844,293.4630432128906,291.19873046875,1.0,0.3385555446147918,0.834888756275177,0.834888756275177,1.0,1.0,-1.3013248443603516,0.5809504389762878,0.7203744053840637,0.1864739060401916,0.0,0.0,0.623275876045227,106.91580963134766,114.0,5.817114353179932,-14316.9873046875,361.8016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3447265625,308.3710021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18135.708984375,18000.0,0.0,0.0,0.329898864030838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877478957176208,0.6877548694610596,-6.973653398745228e-06,0.0,0.0003348054015077,0.0,0.0,55.29130554199219,0.0,0.0,0.0,0.4395126402378082,4.0,0.0,1.0
385560,293.1818542480469,297.1499938964844,293.1499938964844,0.0562729313969612,-1497.0433349609375,304.15283203125,0.5398811101913452,0.1019827798008918,0.0956058427691459,293.6150207519531,297.1499938964844,293.1499938964844,0.0097732041031122,-644.8089599609375,301.6280212402344,0.4010450839996338,0.050000000745058,0.0512993820011615,293.2162780761719,297.1499938964844,293.1499938964844,0.2980210483074188,-4252.560546875,304.1583557128906,0.8453510999679565,0.3846725821495056,0.2714661359786987,293.2372131347656,297.1499938964844,293.1499938964844,0.3545016050338745,-6599.9345703125,304.1607360839844,0.8844473361968994,0.4416988790035248,0.4212352633476257,293.2658996582031,297.1499938964844,293.1499938964844,0.0111817475408315,-3293.60498046875,302.403076171875,0.4010450839996338,0.050000000745058,0.24334217607975,291.1996765136719,291.1499938964844,263.9617614746094,262.8066101074219,280.3008728027344,293.46630859375,291.1998596191406,1.0,0.3399050831794739,0.8346097469329834,0.8346097469329834,1.0,1.0,-1.2996731996536257,0.5800439715385437,0.719629168510437,0.1864863485097885,0.0,0.0,0.6198393106460571,108.4495620727539,102.0,4.354785919189453,-14270.74609375,364.4172973632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3939208984375,308.3836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18137.220703125,18000.0,0.0,0.0,0.3289675116539001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6805188059806824,0.6805257201194763,-6.913930064911256e-06,0.0,0.0003338602255098,0.0,0.0,54.09718704223633,0.0,0.0,0.0,0.4366461634635925,4.0,0.0,1.0
385620,293.18145751953125,297.1499938964844,293.1499938964844,0.0555826760828495,-1485.3017578125,304.1530456542969,0.5399879217147827,0.1012561023235321,0.0948753878474235,293.6293640136719,297.1499938964844,293.1499938964844,0.0094381617382168,-631.4420166015625,301.428466796875,0.4022736549377441,0.050000000745058,0.0512367896735668,293.21600341796875,297.1499938964844,293.1499938964844,0.2962975203990936,-4233.072265625,304.158447265625,0.8463683128356934,0.3830470442771911,0.2702799141407013,293.2361755371094,297.1499938964844,293.1499938964844,0.3523162007331848,-6567.833984375,304.16082763671875,0.885502815246582,0.4396988451480865,0.419277012348175,293.2678527832031,297.1499938964844,293.1499938964844,0.0110718570649623,-3275.556640625,302.358154296875,0.4022736549377441,0.050000000745058,0.2430452704429626,291.2025146484375,291.1499938964844,264.0294494628906,262.86639404296875,280.3446044921875,293.4726257324219,291.2029113769531,1.0,0.3373597264289856,0.834051787853241,0.834051787853241,1.0,1.0,-1.2945919036865234,0.5773289799690247,0.7172629237174988,0.1864038556814193,0.0,0.0,0.6126847863197327,106.82109832763672,90.0,4.823993682861328,-14164.8017578125,358.4355163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4955444335937,308.4126892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18140.259765625,18000.0,0.0,0.0,0.3267736732959747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6658190488815308,0.6658258438110352,-6.794437467760872e-06,0.0,0.000331633753376,0.0,0.0,51.72877883911133,0.0,0.0,0.0,0.4308508932590484,4.0,0.0,1.0
385680,293.18145751953125,297.1499938964844,293.1499938964844,0.0555826760828495,-1485.3017578125,304.1530456542969,0.5399879217147827,0.1012561023235321,0.0948753878474235,293.6293640136719,297.1499938964844,293.1499938964844,0.0094381617382168,-631.4420166015625,301.428466796875,0.4022736549377441,0.050000000745058,0.0512367896735668,293.21600341796875,297.1499938964844,293.1499938964844,0.2962975203990936,-4233.072265625,304.158447265625,0.8463683128356934,0.3830470442771911,0.2702799141407013,293.2361755371094,297.1499938964844,293.1499938964844,0.3523162007331848,-6567.833984375,304.16082763671875,0.885502815246582,0.4396988451480865,0.419277012348175,293.2678527832031,297.1499938964844,293.1499938964844,0.0110718570649623,-3275.556640625,302.358154296875,0.4022736549377441,0.050000000745058,0.2430452704429626,291.2025146484375,291.1499938964844,264.0294494628906,262.86639404296875,280.3446044921875,293.4726257324219,291.2029113769531,1.0,0.3373597264289856,0.834051787853241,0.834051787853241,1.0,1.0,-1.2945919036865234,0.5773289799690247,0.7172629237174988,0.1864038556814193,0.0,0.0,0.6126847863197327,106.82109832763672,90.0,4.823993682861328,-14164.8017578125,358.4355163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4955444335937,308.4126892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18140.259765625,18000.0,0.0,0.0,0.3267736732959747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6658190488815308,0.6658258438110352,-6.794437467760872e-06,0.0,0.000331633753376,0.0,0.0,51.72877883911133,0.0,0.0,0.0,0.4308508932590484,4.0,0.0,1.0
385740,293.1805725097656,297.1499938964844,293.1499938964844,0.0548459477722644,-1472.7962646484375,304.1532592773437,0.544134259223938,0.1006352975964546,0.0941051468253135,293.6431579589844,297.1499938964844,293.1499938964844,0.0090793883427977,-616.2186279296875,301.225830078125,0.4062787592411041,0.050000000745058,0.0510391928255558,293.21539306640625,297.1499938964844,293.1499938964844,0.294480413198471,-4212.4599609375,304.1586608886719,0.8523920178413391,0.381499707698822,0.2690453827381134,293.2348327636719,297.1499938964844,293.1499938964844,0.3500373065471649,-6534.25048828125,304.1610107421875,0.8921442031860352,0.4377839565277099,0.4172601699829101,293.2694091796875,297.1499938964844,293.1499938964844,0.0109198903664946,-3248.79052734375,302.3139038085937,0.4062787592411041,0.050000000745058,0.2421079576015472,291.20672607421875,291.1499938964844,264.09576416015625,262.92486572265625,280.3904724121094,293.4786071777344,291.2070617675781,1.0,0.3315271735191345,0.8334937691688538,0.8334937691688538,1.0,1.0,-1.2884032726287842,0.5739940404891968,0.7144092321395874,0.1864358633756637,0.0,0.0,0.60483318567276,101.76779174804688,78.0,5.280299186706543,-14042.3623046875,344.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60089111328125,308.43927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18149.296875,18000.0,0.0,0.0,0.3241274058818817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6499670147895813,0.6499736905097961,-6.669822596450104e-06,0.0,0.0003289481101091,0.0,0.0,49.27053451538086,0.0,0.0,0.0,0.4246853291988373,4.0,0.0,1.0
385800,293.1805725097656,297.1499938964844,293.1499938964844,0.0548459477722644,-1472.7962646484375,304.1532592773437,0.544134259223938,0.1006352975964546,0.0941051468253135,293.6431579589844,297.1499938964844,293.1499938964844,0.0090793883427977,-616.2186279296875,301.225830078125,0.4062787592411041,0.050000000745058,0.0510391928255558,293.21539306640625,297.1499938964844,293.1499938964844,0.294480413198471,-4212.4599609375,304.1586608886719,0.8523920178413391,0.381499707698822,0.2690453827381134,293.2348327636719,297.1499938964844,293.1499938964844,0.3500373065471649,-6534.25048828125,304.1610107421875,0.8921442031860352,0.4377839565277099,0.4172601699829101,293.2694091796875,297.1499938964844,293.1499938964844,0.0109198903664946,-3248.79052734375,302.3139038085937,0.4062787592411041,0.050000000745058,0.2421079576015472,291.20672607421875,291.1499938964844,264.09576416015625,262.92486572265625,280.3904724121094,293.4786071777344,291.2070617675781,1.0,0.3315271735191345,0.8334937691688538,0.8334937691688538,1.0,1.0,-1.2884032726287842,0.5739940404891968,0.7144092321395874,0.1864358633756637,0.0,0.0,0.60483318567276,101.76779174804688,78.0,5.280299186706543,-14042.3623046875,344.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60089111328125,308.43927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18149.296875,18000.0,0.0,0.0,0.3241274058818817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6499670147895813,0.6499736905097961,-6.669822596450104e-06,0.0,0.0003289481101091,0.0,0.0,49.27053451538086,0.0,0.0,0.0,0.4246853291988373,4.0,0.0,1.0
385860,293.1792907714844,297.1499938964844,293.1499938964844,0.0541301295161247,-1460.7020263671875,304.1533508300781,0.5515633225440979,0.1001249924302101,0.0933532044291496,293.6564025878906,297.1499938964844,293.1499938964844,0.0087144263088703,-599.9481811523438,301.0198669433594,0.4125434458255768,0.050000000745058,0.0507570244371891,293.2144775390625,297.1499938964844,293.1499938964844,0.2926785945892334,-4192.03173828125,304.1587829589844,0.8625105619430542,0.3800247013568878,0.2678000330924988,293.2332763671875,297.1499938964844,293.1499938964844,0.3477867841720581,-6501.0986328125,304.1610717773437,0.903186559677124,0.4359501004219055,0.4152363836765289,293.2705078125,297.1499938964844,293.1499938964844,0.0107460981234908,-3217.257080078125,302.2702331542969,0.4125434458255768,0.050000000745058,0.240769475698471,291.2098083496094,291.1499938964844,264.1606750488281,262.9820556640625,280.4387512207031,293.4845275878906,291.21002197265625,1.0,0.3233772218227386,0.8329774141311646,0.8329774141311646,1.0,1.0,-1.2816319465637207,0.5702683329582214,0.7113636136054993,0.1867427825927734,0.0,0.0,0.59663987159729,94.57469940185548,66.0,4.20333194732666,-13907.9365234375,325.709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7080383300781,308.4620666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18153.525390625,18000.0,0.0,0.0,0.3210367262363434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333773732185364,0.6333839297294617,-6.541493803524645e-06,0.0,0.0003258114447817,0.0,0.0,46.78632736206055,0.0,0.0,0.0,0.4183021187782287,4.0,0.0,1.0
385920,293.1792907714844,297.1499938964844,293.1499938964844,0.0541301295161247,-1460.7020263671875,304.1533508300781,0.5515633225440979,0.1001249924302101,0.0933532044291496,293.6564025878906,297.1499938964844,293.1499938964844,0.0087144263088703,-599.9481811523438,301.0198669433594,0.4125434458255768,0.050000000745058,0.0507570244371891,293.2144775390625,297.1499938964844,293.1499938964844,0.2926785945892334,-4192.03173828125,304.1587829589844,0.8625105619430542,0.3800247013568878,0.2678000330924988,293.2332763671875,297.1499938964844,293.1499938964844,0.3477867841720581,-6501.0986328125,304.1610717773437,0.903186559677124,0.4359501004219055,0.4152363836765289,293.2705078125,297.1499938964844,293.1499938964844,0.0107460981234908,-3217.257080078125,302.2702331542969,0.4125434458255768,0.050000000745058,0.240769475698471,291.2098083496094,291.1499938964844,264.1606750488281,262.9820556640625,280.4387512207031,293.4845275878906,291.21002197265625,1.0,0.3233772218227386,0.8329774141311646,0.8329774141311646,1.0,1.0,-1.2816319465637207,0.5702683329582214,0.7113636136054993,0.1867427825927734,0.0,0.0,0.59663987159729,94.57469940185548,66.0,4.20333194732666,-13907.9365234375,325.709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7080383300781,308.4620666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18153.525390625,18000.0,0.0,0.0,0.3210367262363434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333773732185364,0.6333839297294617,-6.541493803524645e-06,0.0,0.0003258114447817,0.0,0.0,46.78632736206055,0.0,0.0,0.0,0.4183021187782287,4.0,0.0,1.0
385980,293.1775817871094,297.1499938964844,293.1499938964844,0.0534644052386283,-1449.5069580078125,304.1533508300781,0.56208336353302,0.0997245535254478,0.0926495492458343,293.6690673828125,297.1499938964844,293.1499938964844,0.0083526810631155,-583.0778198242188,300.8105773925781,0.4213704466819763,0.050000000745058,0.0504212528467178,293.2134094238281,297.1499938964844,293.1499938964844,0.2909190952777862,-4172.09912109375,304.1587829589844,0.8766497373580933,0.3786118924617767,0.2665601372718811,293.2315673828125,297.1499938964844,293.1499938964844,0.3455949127674103,-6468.8330078125,304.1610412597656,0.9194766879081726,0.4341884255409241,0.4132289588451385,293.2712097167969,297.1499938964844,293.1499938964844,0.0105615509673953,-3183.03662109375,302.2270812988281,0.4213704466819763,0.050000000745058,0.239176720380783,291.2115478515625,291.1499938964844,264.2242126464844,263.0379638671875,280.4897766113281,293.49053955078125,291.21160888671875,1.0,0.3135618865489959,0.8324609994888306,0.8324609994888306,1.0,1.0,-1.2745754718780518,0.5662773847579956,0.7082980275154114,0.1874034106731414,0.0,0.0,0.5883023738861084,86.03052520751953,54.0,2.4819915294647217,-13765.0615234375,304.079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8135681152344,308.47998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18153.2109375,18000.0,0.0,0.0,0.3175349831581116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165640950202942,0.6165704727172852,-6.413805294869235e-06,0.0,0.0003222576633561,0.0,0.0,44.36001968383789,0.0,0.0,0.0,0.4119033813476562,4.0,0.0,1.0
386040,293.1775817871094,297.1499938964844,293.1499938964844,0.0534644052386283,-1449.5069580078125,304.1533508300781,0.56208336353302,0.0997245535254478,0.0926495492458343,293.6690673828125,297.1499938964844,293.1499938964844,0.0083526810631155,-583.0778198242188,300.8105773925781,0.4213704466819763,0.050000000745058,0.0504212528467178,293.2134094238281,297.1499938964844,293.1499938964844,0.2909190952777862,-4172.09912109375,304.1587829589844,0.8766497373580933,0.3786118924617767,0.2665601372718811,293.2315673828125,297.1499938964844,293.1499938964844,0.3455949127674103,-6468.8330078125,304.1610412597656,0.9194766879081726,0.4341884255409241,0.4132289588451385,293.2712097167969,297.1499938964844,293.1499938964844,0.0105615509673953,-3183.03662109375,302.2270812988281,0.4213704466819763,0.050000000745058,0.239176720380783,291.2115478515625,291.1499938964844,264.2242126464844,263.0379638671875,280.4897766113281,293.49053955078125,291.21160888671875,1.0,0.3135618865489959,0.8324609994888306,0.8324609994888306,1.0,1.0,-1.2745754718780518,0.5662773847579956,0.7082980275154114,0.1874034106731414,0.0,0.0,0.5883023738861084,86.03052520751953,54.0,2.4819915294647217,-13765.0615234375,304.079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8135681152344,308.47998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18153.2109375,18000.0,0.0,0.0,0.3175349831581116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165640950202942,0.6165704727172852,-6.413805294869235e-06,0.0,0.0003222576633561,0.0,0.0,44.36001968383789,0.0,0.0,0.0,0.4119033813476562,4.0,0.0,1.0
386100,293.1766357421875,297.1499938964844,293.1499938964844,0.0531557090580463,-1444.334716796875,304.1532897949219,0.5685028433799744,0.0995639413595199,0.0923211872577667,293.6752319335937,297.1499938964844,293.1499938964844,0.0081747528165578,-574.5113525390625,300.70465087890625,0.4270148575305938,0.050000000745058,0.0502401702105999,293.2127990722656,297.1499938964844,293.1499938964844,0.2900602519512176,-4162.3759765625,304.15875244140625,0.8853130340576172,0.3779256641864776,0.2659450769424438,293.2306823730469,297.1499938964844,293.1499938964844,0.3445266485214233,-6453.11572265625,304.1609802246094,0.929823637008667,0.4333316087722778,0.4122354388236999,293.2714233398437,297.1499938964844,293.1499938964844,0.0104675646871328,-3165.36767578125,302.2056884765625,0.4270148575305938,0.050000000745058,0.2383177429437637,291.2118835449219,291.1499938964844,264.2554626464844,263.06549072265625,280.51629638671875,293.4936218261719,291.2118835449219,1.0,0.3081620633602142,0.8322028517723083,0.8322028517723083,1.0,1.0,-1.2710024118423462,0.5642123222351074,0.7067901492118835,0.187873899936676,0.0,0.0,0.5841443538665771,81.42723846435547,54.0,1.508951187133789,-13691.330078125,292.61474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8645324707031,308.4866943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18151.4921875,18000.0,0.0,0.0,0.3156465888023376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6082128286361694,0.6082192063331604,-6.351304818963399e-06,0.0,0.0003203411470167,0.0,0.0,43.1885986328125,0.0,0.0,0.0,0.4087525010108948,4.0,0.0,1.0
386160,293.17559814453125,297.1499938964844,293.1499938964844,0.0528650283813476,-1439.47607421875,304.1532287597656,0.5757248401641846,0.0994292497634887,0.0920104458928108,293.6812744140625,297.1499938964844,293.1499938964844,0.0079992087557911,-565.884765625,300.59783935546875,0.4337020814418793,0.050000000745058,0.0500527210533618,293.2121887207031,297.1499938964844,293.1499938964844,0.2892166376113891,-4152.82861328125,304.15869140625,0.8951331973075867,0.3772517442703247,0.2653341889381408,293.2297668457031,297.1499938964844,293.1499938964844,0.3434782326221466,-6437.6953125,304.160888671875,0.9414117336273192,0.4324897527694702,0.4112499952316284,293.27154541015625,297.1499938964844,293.1499938964844,0.0103731909766793,-3147.47509765625,302.18438720703125,0.4337020814418793,0.050000000745058,0.2374285608530044,291.2118225097656,291.1499938964844,264.2864074707031,263.0926513671875,280.5433959960937,293.49676513671875,291.2117614746094,1.0,0.3024754226207733,0.8319717645645142,0.8319717645645142,1.0,1.0,-1.2674213647842407,0.562115490436554,0.7053058743476868,0.188436210155487,0.0,0.0,0.5800251960754395,76.66483306884766,42.0,0.519700825214386,-13616.509765625,280.8652648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91363525390625,308.4916687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18148.849609375,18000.0,0.0,0.0,0.3136754930019378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5999689102172852,0.5999751687049866,-6.290224064287031e-06,0.0,0.0003183407534379,0.0,0.0,42.05393600463867,0.0,0.0,0.0,0.4056601524353027,4.0,0.0,1.0
386220,293.1733703613281,297.1499938964844,293.1499938964844,0.0523392669856548,-1430.7188720703125,304.15301513671875,0.5926479697227478,0.0992334336042404,0.091443657875061,293.69305419921875,297.1499938964844,293.1499938964844,0.0076567428186535,-548.5473022460938,300.38165283203125,0.4510102868080139,0.050000000745058,0.0496649406850338,293.2109069824219,297.1499938964844,293.1499938964844,0.2875749766826629,-4134.2568359375,304.1585388183594,0.9198213815689088,0.3759364187717438,0.2641263604164123,293.2279052734375,297.1499938964844,293.1499938964844,0.3414406776428222,-6407.73291015625,304.16064453125,0.9671545028686525,0.4308464229106903,0.4093053638935089,293.2716369628906,297.1499938964844,293.1499938964844,0.0101851457729935,-3111.389404296875,302.14208984375,0.4510102868080139,0.050000000745058,0.2355891019105911,291.2107238769531,291.1499938964844,264.3472595214844,263.1461486816406,280.5991516113281,293.503173828125,291.2105407714844,1.0,0.2903529405593872,0.8315097093582153,0.8315097093582153,1.0,1.0,-1.2602845430374146,0.557857096195221,0.7024274468421936,0.1897943317890167,0.0,0.0,0.5719889998435974,66.8196029663086,30.0,-1.368946194648743,-13464.7861328125,256.8797912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0042724609375,308.49591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18141.20703125,18000.0,0.0,0.0,0.3095290064811706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839853882789612,0.5839915871620178,-6.173581368784653e-06,0.0,0.0003141326014883,0.0,0.0,39.91468811035156,0.0,0.0,0.0,0.3997166454792022,4.0,0.0,1.0
386280,293.1733703613281,297.1499938964844,293.1499938964844,0.0523392669856548,-1430.7188720703125,304.15301513671875,0.5926479697227478,0.0992334336042404,0.091443657875061,293.69305419921875,297.1499938964844,293.1499938964844,0.0076567428186535,-548.5473022460938,300.38165283203125,0.4510102868080139,0.050000000745058,0.0496649406850338,293.2109069824219,297.1499938964844,293.1499938964844,0.2875749766826629,-4134.2568359375,304.1585388183594,0.9198213815689088,0.3759364187717438,0.2641263604164123,293.2279052734375,297.1499938964844,293.1499938964844,0.3414406776428222,-6407.73291015625,304.16064453125,0.9671545028686525,0.4308464229106903,0.4093053638935089,293.2716369628906,297.1499938964844,293.1499938964844,0.0101851457729935,-3111.389404296875,302.14208984375,0.4510102868080139,0.050000000745058,0.2355891019105911,291.2107238769531,291.1499938964844,264.3472595214844,263.1461486816406,280.5991516113281,293.503173828125,291.2105407714844,1.0,0.2903529405593872,0.8315097093582153,0.8315097093582153,1.0,1.0,-1.2602845430374146,0.557857096195221,0.7024274468421936,0.1897943317890167,0.0,0.0,0.5719889998435974,66.8196029663086,30.0,-1.368946194648743,-13464.7861328125,256.8797912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0042724609375,308.49591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18141.20703125,18000.0,0.0,0.0,0.3095290064811706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839853882789612,0.5839915871620178,-6.173581368784653e-06,0.0,0.0003141326014883,0.0,0.0,39.91468811035156,0.0,0.0,0.0,0.3997166454792022,4.0,0.0,1.0
