time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386340,293.1711730957031,297.1499938964844,293.1499938964844,0.0518809929490089,-1423.12158203125,304.1527709960937,0.6130934953689575,0.099089615046978,0.0909419730305671,293.7044982910156,297.1499938964844,293.1499938964844,0.0073256022296845,-531.1312866210938,300.1618957519531,0.4735493957996368,0.050000000745058,0.0492655970156192,293.20556640625,297.1499938964844,293.1499938964844,0.2862038910388946,-4118.88818359375,304.1579284667969,0.9535778164863586,0.3754409849643707,0.2631066441535949,293.2260131835937,297.1499938964844,293.1499938964844,0.3394835591316223,-6378.96044921875,304.1603698730469,0.994054079055786,0.429252564907074,0.40739706158638,293.271484375,297.1499938964844,293.1499938964844,0.0099995406344532,-3075.22705078125,302.10015869140625,0.4735493957996368,0.050000000745058,0.233694776892662,291.2083435058594,291.1499938964844,264.40679931640625,263.19842529296875,280.6535339355469,293.505615234375,291.2079467773437,1.0,0.2773190438747406,0.8310475945472717,0.8310475945472717,1.0,1.0,-1.2534149885177612,0.5536597371101379,0.6997551918029785,0.1913850754499435,0.0,0.0,0.5643515586853027,56.68934631347656,33.0,-3.701957941055298,-13314.3134765625,232.6450958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0819091796875,308.49078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18131.15625,18000.0,0.0,0.0,0.3051737546920776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5689108371734619,0.568916916847229,-6.065777597541455e-06,0.0,0.0003097125445492,0.0,0.0,37.96924591064453,0.0,0.0,0.0,0.3941756188869476,4.0,0.0,1.0
386400,293.1711730957031,297.1499938964844,293.1499938964844,0.0518809929490089,-1423.12158203125,304.1527709960937,0.6130934953689575,0.099089615046978,0.0909419730305671,293.7044982910156,297.1499938964844,293.1499938964844,0.0073256022296845,-531.1312866210938,300.1618957519531,0.4735493957996368,0.050000000745058,0.0492655970156192,293.20556640625,297.1499938964844,293.1499938964844,0.2862038910388946,-4118.88818359375,304.1579284667969,0.9535778164863586,0.3754409849643707,0.2631066441535949,293.2260131835937,297.1499938964844,293.1499938964844,0.3394835591316223,-6378.96044921875,304.1603698730469,0.994054079055786,0.429252564907074,0.40739706158638,293.271484375,297.1499938964844,293.1499938964844,0.0099995406344532,-3075.22705078125,302.10015869140625,0.4735493957996368,0.050000000745058,0.233694776892662,291.2083435058594,291.1499938964844,264.40679931640625,263.19842529296875,280.6535339355469,293.505615234375,291.2079467773437,1.0,0.2773190438747406,0.8310475945472717,0.8310475945472717,1.0,1.0,-1.2534149885177612,0.5536597371101379,0.6997551918029785,0.1913850754499435,0.0,0.0,0.5643515586853027,56.68934631347656,33.0,-3.701957941055298,-13314.3134765625,232.6450958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0819091796875,308.49078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18131.15625,18000.0,0.0,0.0,0.3051737546920776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5689108371734619,0.568916916847229,-6.065777597541455e-06,0.0,0.0003097125445492,0.0,0.0,37.96924591064453,0.0,0.0,0.0,0.3941756188869476,4.0,0.0,1.0
386460,293.1717834472656,297.1499938964844,293.1499938964844,0.0512107573449611,-1411.913818359375,304.15301513671875,0.6242225766181946,0.0984315201640129,0.0902386009693145,293.7156066894531,297.1499938964844,293.1499938964844,0.0070380908437073,-515.5257568359375,299.94012451171875,0.484788566827774,0.050000000745058,0.0490477234125137,293.1693115234375,297.1499938964844,293.1499938964844,0.2894525825977325,-4158.0595703125,304.1496276855469,0.9772951602935792,0.3813231587409973,0.2658262550830841,293.2149963378906,297.1499938964844,293.1499938964844,0.3249058723449707,-6150.50390625,304.1820373535156,0.9990000128746032,0.4295042157173157,0.3920089900493622,293.2707824707031,297.1499938964844,293.1499938964844,0.0098707247525453,-3050.0771484375,302.060302734375,0.484788566827774,0.050000000745058,0.2326612919569015,291.2094421386719,291.1499938964844,264.46502685546875,263.24951171875,280.6934509277344,293.4599914550781,291.2113647460937,1.0,0.2687099874019623,0.8306251764297485,0.8306251764297485,1.0,1.0,-1.2363331317901611,0.5443849563598633,0.6919481158256531,0.192021444439888,0.0,0.0,0.556668758392334,51.04783630371094,36.0,8.970961570739746,-13118.0390625,214.5399627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1481628417969,308.50262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18122.994140625,18000.0,0.0,0.0,0.3006520569324493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5551199316978455,0.5551259517669678,-5.969861831545131e-06,0.0,0.0003051236271858,0.0,0.0,36.25360107421875,0.0,0.0,0.0,0.3891367316246032,4.0,0.0,1.0
386520,293.1717834472656,297.1499938964844,293.1499938964844,0.0512107573449611,-1411.913818359375,304.15301513671875,0.6242225766181946,0.0984315201640129,0.0902386009693145,293.7156066894531,297.1499938964844,293.1499938964844,0.0070380908437073,-515.5257568359375,299.94012451171875,0.484788566827774,0.050000000745058,0.0490477234125137,293.1693115234375,297.1499938964844,293.1499938964844,0.2894525825977325,-4158.0595703125,304.1496276855469,0.9772951602935792,0.3813231587409973,0.2658262550830841,293.2149963378906,297.1499938964844,293.1499938964844,0.3249058723449707,-6150.50390625,304.1820373535156,0.9990000128746032,0.4295042157173157,0.3920089900493622,293.2707824707031,297.1499938964844,293.1499938964844,0.0098707247525453,-3050.0771484375,302.060302734375,0.484788566827774,0.050000000745058,0.2326612919569015,291.2094421386719,291.1499938964844,264.46502685546875,263.24951171875,280.6934509277344,293.4599914550781,291.2113647460937,1.0,0.2687099874019623,0.8306251764297485,0.8306251764297485,1.0,1.0,-1.2363331317901611,0.5443849563598633,0.6919481158256531,0.192021444439888,0.0,0.0,0.556668758392334,51.04783630371094,36.0,8.970961570739746,-13118.0390625,214.5399627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1481628417969,308.50262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18122.994140625,18000.0,0.0,0.0,0.3006520569324493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5551199316978455,0.5551259517669678,-5.969861831545131e-06,0.0,0.0003051236271858,0.0,0.0,36.25360107421875,0.0,0.0,0.0,0.3891367316246032,4.0,0.0,1.0
386580,293.1698303222656,297.1499938964844,293.1499938964844,0.0508117191493511,-1405.27197265625,304.1526184082031,0.631375789642334,0.0982721596956253,0.0898435860872268,293.7264709472656,297.1499938964844,293.1499938964844,0.0067725162953138,-500.6638488769531,299.71661376953125,0.491510659456253,0.050000000745058,0.0489208102226257,293.1244812011719,297.1499938964844,293.1499938964844,0.2965942025184631,-4242.09033203125,304.1378479003906,0.994330108165741,0.3899280130863189,0.2715240716934204,293.18701171875,297.1499938964844,293.1499938964844,0.3089025020599365,-5907.03466796875,304.19744873046875,0.9990000128746032,0.4335239231586456,0.3763464987277984,293.2688903808594,297.1499938964844,293.1499938964844,0.0097733447328209,-3031.072021484375,302.0245361328125,0.491510659456253,0.050000000745058,0.2320592552423477,291.2146911621094,291.1499938964844,264.5220031738281,263.29949951171875,280.71221923828125,293.3869323730469,291.2133178710937,1.0,0.2630397081375122,0.8302027583122253,0.8302027583122253,1.0,1.0,-1.2225563526153564,0.536864697933197,0.6856916546821594,0.1926149129867553,0.0,0.0,0.5472818613052368,47.736061096191406,39.0,-2.7639291286468506,-12913.908203125,202.98928833007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2182312011719,308.47808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18144.63671875,18000.0,0.0,0.0,0.2958180606365204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5374372005462646,0.5374431014060974,-5.857714313606266e-06,0.0,0.0003002177400048,0.0,0.0,34.175262451171875,0.0,0.0,0.0,0.3829416632652282,4.0,0.0,1.0
386640,293.1698303222656,297.1499938964844,293.1499938964844,0.0508117191493511,-1405.27197265625,304.1526184082031,0.631375789642334,0.0982721596956253,0.0898435860872268,293.7264709472656,297.1499938964844,293.1499938964844,0.0067725162953138,-500.6638488769531,299.71661376953125,0.491510659456253,0.050000000745058,0.0489208102226257,293.1244812011719,297.1499938964844,293.1499938964844,0.2965942025184631,-4242.09033203125,304.1378479003906,0.994330108165741,0.3899280130863189,0.2715240716934204,293.18701171875,297.1499938964844,293.1499938964844,0.3089025020599365,-5907.03466796875,304.19744873046875,0.9990000128746032,0.4335239231586456,0.3763464987277984,293.2688903808594,297.1499938964844,293.1499938964844,0.0097733447328209,-3031.072021484375,302.0245361328125,0.491510659456253,0.050000000745058,0.2320592552423477,291.2146911621094,291.1499938964844,264.5220031738281,263.29949951171875,280.71221923828125,293.3869323730469,291.2133178710937,1.0,0.2630397081375122,0.8302027583122253,0.8302027583122253,1.0,1.0,-1.2225563526153564,0.536864697933197,0.6856916546821594,0.1926149129867553,0.0,0.0,0.5472818613052368,47.736061096191406,39.0,-2.7639291286468506,-12913.908203125,202.98928833007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2182312011719,308.47808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18144.63671875,18000.0,0.0,0.0,0.2958180606365204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5374372005462646,0.5374431014060974,-5.857714313606266e-06,0.0,0.0003002177400048,0.0,0.0,34.175262451171875,0.0,0.0,0.0,0.3829416632652282,4.0,0.0,1.0
386700,293.1683654785156,297.1499938964844,293.1499938964844,0.0508194416761398,-1405.539794921875,304.1521301269531,0.6341925859451294,0.0983066633343696,0.0898069962859153,293.7317199707031,297.1499938964844,293.1499938964844,0.0066492273472249,-493.7953186035156,299.6003112792969,0.4939088225364685,0.050000000745058,0.0488778427243232,293.1048889160156,297.1499938964844,293.1499938964844,0.2995994985103607,-4276.9443359375,304.1347351074219,0.9990000128746032,0.3940994143486023,0.2736459076404571,293.1728515625,297.1499938964844,293.1499938964844,0.303521454334259,-5825.54833984375,304.1985168457031,0.9990000128746032,0.4358322322368622,0.3708947598934173,293.2675170898437,297.1499938964844,293.1499938964844,0.0097402846440672,-3025.651611328125,302.0063171386719,0.4939088225364685,0.050000000745058,0.2318554520606994,291.2066955566406,291.1499938964844,264.5500183105469,263.32403564453125,280.7209777832031,293.3581237792969,291.20489501953125,1.0,0.2611463665962219,0.8299915194511414,0.8299915194511414,1.0,1.0,-1.2182010412216189,0.5344242453575134,0.6837767362594604,0.1929620951414108,0.0,0.0,0.5442959070205688,46.62111282348633,39.0,-12.511845588684082,-12840.0126953125,199.2229766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2489013671875,308.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18120.515625,18000.0,0.0,0.0,0.2933428287506103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5306313037872314,0.5306371450424194,-5.808306013932452e-06,0.0,0.0002977057010866,0.0,0.0,33.364707946777344,0.0,0.0,0.0,0.3805015087127685,4.0,0.0,1.0
386760,293.1667785644531,297.1499938964844,293.1499938964844,0.0508769676089286,-1406.608154296875,304.1516418457031,0.6358448266983032,0.0983826667070388,0.0898355618119239,293.73681640625,297.1499938964844,293.1499938964844,0.0065305246971547,-487.0590515136719,299.48388671875,0.4952192306518554,0.050000000745058,0.0488550141453743,293.08319091796875,297.1499938964844,293.1499938964844,0.2975592613220215,-4252.05078125,304.1412048339844,0.9990000128746032,0.3989301323890686,0.2717765271663666,293.16082763671875,297.1499938964844,293.1499938964844,0.3004739284515381,-5780.76611328125,304.1952209472656,0.9990000128746032,0.4379119873046875,0.3679634034633636,293.2658996582031,297.1499938964844,293.1499938964844,0.0097134802490472,-3021.320556640625,301.9891967773437,0.4952192306518554,0.050000000745058,0.2317471504211425,291.2000427246094,291.1499938964844,264.57769775390625,263.34832763671875,280.7314147949219,293.3323669433594,291.19927978515625,1.0,0.2597077190876007,0.8298488259315491,0.8298488259315491,1.0,1.0,-1.2123357057571411,0.5313230752944946,0.6810125708580017,0.1929202377796173,0.0,0.0,0.54165118932724,45.99473190307617,57.0,-12.143853187561035,-12767.431640625,195.9873809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27276611328125,308.4654235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18097.810546875,18000.0,0.0,0.0,0.2908813655376434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5253186225891113,0.5253243446350098,-5.7692905102157965e-06,0.0,0.0002952076029032,0.0,0.0,32.73781967163086,0.0,0.0,0.0,0.3785656988620758,4.0,0.0,1.0
386820,293.1638488769531,297.1499938964844,293.1499938964844,0.0512444600462913,-1413.2108154296875,304.1504821777344,0.6323305368423462,0.098551221191883,0.0900398939847946,293.74676513671875,297.1499938964844,293.1499938964844,0.0063155638054013,-475.0349731445313,299.2423095703125,0.4919435977935791,0.050000000745058,0.0489129126071929,293.05242919921875,297.1499938964844,293.1499938964844,0.3054412007331848,-4344.41015625,304.1302185058594,0.9990000128746032,0.4069410860538482,0.2772353887557983,293.1512756347656,297.1499938964844,293.1499938964844,0.3075204193592071,-5898.8916015625,304.16778564453125,0.9990000128746032,0.4396246075630188,0.3753542602062225,293.2626342773437,297.1499938964844,293.1499938964844,0.009700977243483,-3023.375732421875,301.9530334472656,0.4919435977935791,0.050000000745058,0.2320217937231063,291.1702880859375,291.1499938964844,264.6321716308594,263.3960876464844,280.74139404296875,293.3152770996094,291.16363525390625,1.0,0.2644003629684448,0.8295634388923645,0.8295634388923645,1.0,1.0,-1.2283855676651,0.5386524796485901,0.6897331476211548,0.1962767094373703,0.0,0.0,0.5401552319526672,47.66973114013672,60.0,-54.09621047973633,-12784.8037109375,204.8169708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27947998046875,308.38238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.05859375,18000.0,0.0,0.0,0.2862820327281952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5179981589317322,0.5180038809776306,-5.71084729017457e-06,0.0,0.0002905398723669,0.0,0.0,31.86347770690918,0.0,0.0,0.0,0.3759467005729675,4.0,0.0,1.0
386880,293.1638488769531,297.1499938964844,293.1499938964844,0.0512444600462913,-1413.2108154296875,304.1504821777344,0.6323305368423462,0.098551221191883,0.0900398939847946,293.74676513671875,297.1499938964844,293.1499938964844,0.0063155638054013,-475.0349731445313,299.2423095703125,0.4919435977935791,0.050000000745058,0.0489129126071929,293.05242919921875,297.1499938964844,293.1499938964844,0.3054412007331848,-4344.41015625,304.1302185058594,0.9990000128746032,0.4069410860538482,0.2772353887557983,293.1512756347656,297.1499938964844,293.1499938964844,0.3075204193592071,-5898.8916015625,304.16778564453125,0.9990000128746032,0.4396246075630188,0.3753542602062225,293.2626342773437,297.1499938964844,293.1499938964844,0.009700977243483,-3023.375732421875,301.9530334472656,0.4919435977935791,0.050000000745058,0.2320217937231063,291.1702880859375,291.1499938964844,264.6321716308594,263.3960876464844,280.74139404296875,293.3152770996094,291.16363525390625,1.0,0.2644003629684448,0.8295634388923645,0.8295634388923645,1.0,1.0,-1.2283855676651,0.5386524796485901,0.6897331476211548,0.1962767094373703,0.0,0.0,0.5401552319526672,47.66973114013672,60.0,-54.09621047973633,-12784.8037109375,204.8169708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27947998046875,308.38238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.05859375,18000.0,0.0,0.0,0.2862820327281952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5179981589317322,0.5180038809776306,-5.71084729017457e-06,0.0,0.0002905398723669,0.0,0.0,31.86347770690918,0.0,0.0,0.0,0.3759467005729675,4.0,0.0,1.0
386940,293.16131591796875,297.1499938964844,293.1499938964844,0.0517553575336933,-1422.4453125,304.14947509765625,0.6279412508010864,0.0987153574824333,0.0902631431818008,293.7564392089844,297.1499938964844,293.1499938964844,0.0061155636794865,-463.9071044921875,298.987060546875,0.4878830015659332,0.050000000745058,0.0489881783723831,293.05194091796875,297.1499938964844,293.1499938964844,0.3161470592021942,-4467.78369140625,304.11920166015625,0.9990000128746032,0.409536063671112,0.2841715812683105,293.1612854003906,297.1499938964844,293.1499938964844,0.3176526129245758,-6061.2255859375,304.14532470703125,0.9990000128746032,0.4375856816768646,0.3847553730010986,293.2607421875,297.1499938964844,293.1499938964844,0.0097051225602626,-3030.943359375,301.90966796875,0.4878830015659332,0.050000000745058,0.2323788255453109,291.115234375,291.1499938964844,264.6854248046875,263.4427490234375,280.7705383300781,293.3448486328125,291.11248779296875,1.0,0.2693475484848022,0.8292779922485352,0.8292779922485352,1.0,1.0,-1.2487868070602417,0.548061728477478,0.7007250785827637,0.2003542482852935,0.0,0.0,0.5490099787712097,49.841407775878906,63.0,-56.33774948120117,-12938.49609375,216.4143829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1764831542969,308.329833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17901.544921875,18000.0,0.0,0.0,0.2829589247703552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5291677713394165,0.5291734933853149,-5.749414867750602e-06,0.0,0.0002871673495974,0.0,0.0,32.96038818359375,0.0,0.0,0.0,0.3794122338294983,4.0,0.0,1.0
387000,293.16131591796875,297.1499938964844,293.1499938964844,0.0517553575336933,-1422.4453125,304.14947509765625,0.6279412508010864,0.0987153574824333,0.0902631431818008,293.7564392089844,297.1499938964844,293.1499938964844,0.0061155636794865,-463.9071044921875,298.987060546875,0.4878830015659332,0.050000000745058,0.0489881783723831,293.05194091796875,297.1499938964844,293.1499938964844,0.3161470592021942,-4467.78369140625,304.11920166015625,0.9990000128746032,0.409536063671112,0.2841715812683105,293.1612854003906,297.1499938964844,293.1499938964844,0.3176526129245758,-6061.2255859375,304.14532470703125,0.9990000128746032,0.4375856816768646,0.3847553730010986,293.2607421875,297.1499938964844,293.1499938964844,0.0097051225602626,-3030.943359375,301.90966796875,0.4878830015659332,0.050000000745058,0.2323788255453109,291.115234375,291.1499938964844,264.6854248046875,263.4427490234375,280.7705383300781,293.3448486328125,291.11248779296875,1.0,0.2693475484848022,0.8292779922485352,0.8292779922485352,1.0,1.0,-1.2487868070602417,0.548061728477478,0.7007250785827637,0.2003542482852935,0.0,0.0,0.5490099787712097,49.841407775878906,63.0,-56.33774948120117,-12938.49609375,216.4143829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1764831542969,308.329833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17901.544921875,18000.0,0.0,0.0,0.2829589247703552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5291677713394165,0.5291734933853149,-5.749414867750602e-06,0.0,0.0002871673495974,0.0,0.0,32.96038818359375,0.0,0.0,0.0,0.3794122338294983,4.0,0.0,1.0
387060,293.1595153808594,297.1499938964844,293.1499938964844,0.052057147026062,-1427.783447265625,304.149169921875,0.622843325138092,0.0987966358661651,0.0904439091682434,293.7663879394531,297.1499938964844,293.1499938964844,0.0059070866554975,-451.3806457519531,298.7388610839844,0.4832265377044678,0.050000000745058,0.0490779019892215,293.0570373535156,297.1499938964844,293.1499938964844,0.3216404318809509,-4528.47314453125,304.1208190917969,0.9960750937461852,0.4109780192375183,0.2874776721000671,293.1797180175781,297.1499938964844,293.1499938964844,0.3288334906101227,-6236.02001953125,304.1282958984375,0.9990000128746032,0.4335829615592956,0.395666241645813,293.2607116699219,297.1499938964844,293.1499938964844,0.0096850413829088,-3030.91552734375,301.8671569824219,0.4832265377044678,0.050000000745058,0.2328044474124908,291.0917358398437,291.1499938964844,264.7374572753906,263.4883728027344,280.8083801269531,293.38629150390625,291.090087890625,1.0,0.2745653688907623,0.8286564946174622,0.8286564946174622,1.0,1.0,-1.2666959762573242,0.5562834739685059,0.7104124426841736,0.2039770036935806,0.0,0.0,0.558444082736969,52.35187149047852,66.0,-36.48225021362305,-13074.19140625,228.16653442382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96484375,308.2298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17861.51953125,18000.0,0.0,0.0,0.2813650071620941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5452340841293335,0.5452399253845215,-5.844792212883476e-06,0.0,0.0002855497004929,0.0,0.0,34.77439498901367,0.0,0.0,0.0,0.3849683403968811,4.0,0.0,1.0
387120,293.1595153808594,297.1499938964844,293.1499938964844,0.052057147026062,-1427.783447265625,304.149169921875,0.622843325138092,0.0987966358661651,0.0904439091682434,293.7663879394531,297.1499938964844,293.1499938964844,0.0059070866554975,-451.3806457519531,298.7388610839844,0.4832265377044678,0.050000000745058,0.0490779019892215,293.0570373535156,297.1499938964844,293.1499938964844,0.3216404318809509,-4528.47314453125,304.1208190917969,0.9960750937461852,0.4109780192375183,0.2874776721000671,293.1797180175781,297.1499938964844,293.1499938964844,0.3288334906101227,-6236.02001953125,304.1282958984375,0.9990000128746032,0.4335829615592956,0.395666241645813,293.2607116699219,297.1499938964844,293.1499938964844,0.0096850413829088,-3030.91552734375,301.8671569824219,0.4832265377044678,0.050000000745058,0.2328044474124908,291.0917358398437,291.1499938964844,264.7374572753906,263.4883728027344,280.8083801269531,293.38629150390625,291.090087890625,1.0,0.2745653688907623,0.8286564946174622,0.8286564946174622,1.0,1.0,-1.2666959762573242,0.5562834739685059,0.7104124426841736,0.2039770036935806,0.0,0.0,0.558444082736969,52.35187149047852,66.0,-36.48225021362305,-13074.19140625,228.16653442382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96484375,308.2298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17861.51953125,18000.0,0.0,0.0,0.2813650071620941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5452340841293335,0.5452399253845215,-5.844792212883476e-06,0.0,0.0002855497004929,0.0,0.0,34.77439498901367,0.0,0.0,0.0,0.3849683403968811,4.0,0.0,1.0
387180,293.1584167480469,297.1499938964844,293.1499938964844,0.0522302202880382,-1430.83203125,304.149169921875,0.617056131362915,0.0987777188420295,0.0905454531311988,293.7767333984375,297.1499938964844,293.1499938964844,0.0056978133507072,-438.2818908691406,298.489501953125,0.4779699742794037,0.050000000745058,0.0491805411875247,293.05645751953125,297.1499938964844,293.1499938964844,0.3246177732944488,-4560.2158203125,304.12548828125,0.989818274974823,0.4134437441825866,0.2891000807285309,293.2040405273437,297.1499938964844,293.1499938964844,0.3402411043643951,-6410.5,304.1168212890625,0.9990000128746032,0.4279033243656158,0.4066638946533203,293.2618713378906,297.1499938964844,293.1499938964844,0.0096571147441864,-3028.48046875,301.822998046875,0.4779699742794037,0.050000000745058,0.2332913130521774,291.07830810546875,291.1499938964844,264.7882995605469,263.532958984375,280.8492431640625,293.4321594238281,291.0773620605469,1.0,0.2798661291599273,0.8280349969863892,0.8280349969863892,1.0,1.0,-1.2826883792877195,0.5636231303215027,0.7190651893615723,0.2072328925132751,0.0,0.0,0.5689672231674194,55.16712951660156,69.0,-21.58460235595703,-13190.4814453125,240.1576232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6868591308594,308.0934753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17835.1484375,18000.0,0.0,0.0,0.2814267575740814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5640962719917297,0.5641022324562073,-5.965721811662661e-06,0.0,0.0002856123901437,0.0,0.0,37.024532318115234,0.0,0.0,0.0,0.3916889429092407,4.0,0.0,1.0
387240,293.1584167480469,297.1499938964844,293.1499938964844,0.0522302202880382,-1430.83203125,304.149169921875,0.617056131362915,0.0987777188420295,0.0905454531311988,293.7767333984375,297.1499938964844,293.1499938964844,0.0056978133507072,-438.2818908691406,298.489501953125,0.4779699742794037,0.050000000745058,0.0491805411875247,293.05645751953125,297.1499938964844,293.1499938964844,0.3246177732944488,-4560.2158203125,304.12548828125,0.989818274974823,0.4134437441825866,0.2891000807285309,293.2040405273437,297.1499938964844,293.1499938964844,0.3402411043643951,-6410.5,304.1168212890625,0.9990000128746032,0.4279033243656158,0.4066638946533203,293.2618713378906,297.1499938964844,293.1499938964844,0.0096571147441864,-3028.48046875,301.822998046875,0.4779699742794037,0.050000000745058,0.2332913130521774,291.07830810546875,291.1499938964844,264.7882995605469,263.532958984375,280.8492431640625,293.4321594238281,291.0773620605469,1.0,0.2798661291599273,0.8280349969863892,0.8280349969863892,1.0,1.0,-1.2826883792877195,0.5636231303215027,0.7190651893615723,0.2072328925132751,0.0,0.0,0.5689672231674194,55.16712951660156,69.0,-21.58460235595703,-13190.4814453125,240.1576232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6868591308594,308.0934753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17835.1484375,18000.0,0.0,0.0,0.2814267575740814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5640962719917297,0.5641022324562073,-5.965721811662661e-06,0.0,0.0002856123901437,0.0,0.0,37.024532318115234,0.0,0.0,0.0,0.3916889429092407,4.0,0.0,1.0
387300,293.15802001953125,297.1499938964844,293.1499938964844,0.0522802807390689,-1431.6480712890625,304.14923095703125,0.6124926209449768,0.0987524315714836,0.0906032249331474,293.781982421875,297.1499938964844,293.1499938964844,0.0055959811434149,-431.6751708984375,298.3660583496094,0.4737203121185303,0.050000000745058,0.0492620728909969,293.0525207519531,297.1499938964844,293.1499938964844,0.3263412117958069,-4578.86083984375,304.1268005371094,0.9847480058670044,0.4153994917869568,0.2902751266956329,293.2145080566406,297.1499938964844,293.1499938964844,0.3384204506874084,-6379.4482421875,304.1261901855469,0.9924220442771912,0.4251587390899658,0.4044325351715088,293.2625732421875,297.1499938964844,293.1499938964844,0.0096465870738029,-3027.35888671875,301.80157470703125,0.4737203121185303,0.050000000745058,0.2336780577898025,291.07818603515625,291.1499938964844,264.81329345703125,263.55487060546875,280.8723449707031,293.44952392578125,291.07977294921875,1.0,0.2823020815849304,0.8277242183685303,0.8277242183685303,1.0,1.0,-1.2820355892181396,0.5632063150405884,0.718829333782196,0.2073360532522201,0.0,0.0,0.5738379955291748,57.22954940795898,69.0,-2.9365477561950684,-13199.66015625,244.4158477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53759765625,308.0368347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17830.06640625,18000.0,0.0,0.0,0.2819976508617401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5740410089492798,0.5740470290184021,-6.033287718310021e-06,0.0,0.0002861917600966,0.0,0.0,38.26485443115234,0.0,0.0,0.0,0.3952825665473938,4.0,0.0,1.0
387360,293.15771484375,297.1499938964844,293.1499938964844,0.052256092429161,-1431.0892333984375,304.1494140625,0.6081939339637756,0.0987088680267334,0.0906445160508155,293.7873229980469,297.1499938964844,293.1499938964844,0.0054898359812796,-424.5360412597656,298.24639892578125,0.4695763289928436,0.050000000745058,0.0493385717272758,293.046875,297.1499938964844,293.1499938964844,0.328277051448822,-4599.90673828125,304.12750244140625,0.980474054813385,0.4177398681640625,0.2918460369110107,293.2206420898437,297.1499938964844,293.1499938964844,0.3362806737422943,-6344.07421875,304.1343688964844,0.9855594038963318,0.4231325685977936,0.402286559343338,293.2632751464844,297.1499938964844,293.1499938964844,0.009627123363316,-3023.398193359375,301.7820129394531,0.4695763289928436,0.050000000745058,0.2340409308671951,291.0891418457031,291.1499938964844,264.8380126953125,263.5765380859375,280.8898620605469,293.4580993652344,291.0912170410156,1.0,0.2846434116363525,0.8273703455924988,0.8273703455924988,1.0,1.0,-1.281923532485962,0.5630735158920288,0.7188500165939331,0.2074316143989563,0.0,0.0,0.5768115520477295,59.16862106323242,72.0,12.750082969665527,-13197.2060546875,248.6030731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3934936523437,307.9694519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17857.44921875,18000.0,0.0,0.0,0.2828100919723511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5819103121757507,0.5819163918495178,-6.094718628446572e-06,0.0,0.0002870162716135,0.0,0.0,39.30573654174805,0.0,0.0,0.0,0.3981987535953522,4.0,0.0,1.0
387420,293.15728759765625,297.1499938964844,293.1499938964844,0.0522396899759769,-1430.6690673828125,304.1496276855469,0.6004457473754883,0.0986040011048317,0.0906886234879493,293.7982177734375,297.1499938964844,293.1499938964844,0.0052791466005146,-410.2972717285156,297.9992980957031,0.4612821638584137,0.050000000745058,0.0494801327586174,293.0373229980469,297.1499938964844,293.1499938964844,0.3327003121376037,-4648.48046875,304.12762451171875,0.9731636643409728,0.4222979545593261,0.295160561800003,293.22613525390625,297.1499938964844,293.1499938964844,0.3334443569183349,-6297.7099609375,304.14410400390625,0.9729679226875304,0.4202205240726471,0.3993701040744781,293.2645874023437,297.1499938964844,293.1499938964844,0.0095921987667679,-3017.388671875,301.74102783203125,0.4612821638584137,0.050000000745058,0.2347124367952346,291.100341796875,291.1499938964844,264.88653564453125,263.619140625,280.91668701171875,293.464599609375,291.100830078125,1.0,0.2891320586204529,0.8266627192497253,0.8266627192497253,1.0,1.0,-1.283429741859436,0.5636519193649292,0.7197778224945068,0.2078451961278915,0.0,0.0,0.582492470741272,62.77754592895508,75.0,11.426292419433594,-13180.224609375,257.0583190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.135986328125,307.8248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.724609375,18000.0,0.0,0.0,0.2849425077438354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934402942657471,0.5934464931488037,-6.185215170262381e-06,0.0,0.0002891804033424,0.0,0.0,40.86349487304688,0.0,0.0,0.0,0.4026139080524444,4.0,0.0,1.0
387480,293.15728759765625,297.1499938964844,293.1499938964844,0.0522396899759769,-1430.6690673828125,304.1496276855469,0.6004457473754883,0.0986040011048317,0.0906886234879493,293.7982177734375,297.1499938964844,293.1499938964844,0.0052791466005146,-410.2972717285156,297.9992980957031,0.4612821638584137,0.050000000745058,0.0494801327586174,293.0373229980469,297.1499938964844,293.1499938964844,0.3327003121376037,-4648.48046875,304.12762451171875,0.9731636643409728,0.4222979545593261,0.295160561800003,293.22613525390625,297.1499938964844,293.1499938964844,0.3334443569183349,-6297.7099609375,304.14410400390625,0.9729679226875304,0.4202205240726471,0.3993701040744781,293.2645874023437,297.1499938964844,293.1499938964844,0.0095921987667679,-3017.388671875,301.74102783203125,0.4612821638584137,0.050000000745058,0.2347124367952346,291.100341796875,291.1499938964844,264.88653564453125,263.619140625,280.91668701171875,293.464599609375,291.100830078125,1.0,0.2891320586204529,0.8266627192497253,0.8266627192497253,1.0,1.0,-1.283429741859436,0.5636519193649292,0.7197778224945068,0.2078451961278915,0.0,0.0,0.582492470741272,62.77754592895508,75.0,11.426292419433594,-13180.224609375,257.0583190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.135986328125,307.8248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.724609375,18000.0,0.0,0.0,0.2849425077438354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934402942657471,0.5934464931488037,-6.185215170262381e-06,0.0,0.0002891804033424,0.0,0.0,40.86349487304688,0.0,0.0,0.0,0.4026139080524444,4.0,0.0,1.0
387540,293.1568908691406,297.1499938964844,293.1499938964844,0.0522353686392307,-1430.508544921875,304.1497497558594,0.5934046506881714,0.09849663823843,0.0907203629612922,293.80914306640625,297.1499938964844,293.1499938964844,0.0050687212496995,-395.8080139160156,297.7463073730469,0.4536447525024414,0.050000000745058,0.0496146976947784,293.0309143066406,297.1499938964844,293.1499938964844,0.3369117975234985,-4694.5107421875,304.1280822753906,0.9663923978805542,0.4264592230319977,0.2982134819030761,293.2276611328125,297.1499938964844,293.1499938964844,0.3313605487346649,-6264.38916015625,304.14947509765625,0.9610871076583862,0.4179787337779999,0.3972830772399902,293.2657165527344,297.1499938964844,293.1499938964844,0.0095582706853747,-3011.90283203125,301.6990966796875,0.4536447525024414,0.050000000745058,0.2353507727384567,291.1064453125,291.1499938964844,264.9339599609375,263.6607666015625,280.9393310546875,293.4664611816406,291.1071472167969,1.0,0.2934122085571289,0.8259550333023071,0.8259550333023071,1.0,1.0,-1.2855548858642578,0.5645512342453003,0.7210036516189575,0.2082795798778534,0.0,0.0,0.5879129767417908,66.21527099609375,78.0,10.23870086669922,-13181.240234375,265.40252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9245910644531,307.7120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17901.146484375,18000.0,0.0,0.0,0.2875524759292602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6046555638313293,0.6046618223190308,-6.2684894146514125e-06,0.0,0.0002918292302638,0.0,0.0,42.387332916259766,0.0,0.0,0.0,0.4068233370780945,4.0,0.0,1.0
387600,293.1568908691406,297.1499938964844,293.1499938964844,0.0522353686392307,-1430.508544921875,304.1497497558594,0.5934046506881714,0.09849663823843,0.0907203629612922,293.80914306640625,297.1499938964844,293.1499938964844,0.0050687212496995,-395.8080139160156,297.7463073730469,0.4536447525024414,0.050000000745058,0.0496146976947784,293.0309143066406,297.1499938964844,293.1499938964844,0.3369117975234985,-4694.5107421875,304.1280822753906,0.9663923978805542,0.4264592230319977,0.2982134819030761,293.2276611328125,297.1499938964844,293.1499938964844,0.3313605487346649,-6264.38916015625,304.14947509765625,0.9610871076583862,0.4179787337779999,0.3972830772399902,293.2657165527344,297.1499938964844,293.1499938964844,0.0095582706853747,-3011.90283203125,301.6990966796875,0.4536447525024414,0.050000000745058,0.2353507727384567,291.1064453125,291.1499938964844,264.9339599609375,263.6607666015625,280.9393310546875,293.4664611816406,291.1071472167969,1.0,0.2934122085571289,0.8259550333023071,0.8259550333023071,1.0,1.0,-1.2855548858642578,0.5645512342453003,0.7210036516189575,0.2082795798778534,0.0,0.0,0.5879129767417908,66.21527099609375,78.0,10.23870086669922,-13181.240234375,265.40252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9245910644531,307.7120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17901.146484375,18000.0,0.0,0.0,0.2875524759292602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6046555638313293,0.6046618223190308,-6.2684894146514125e-06,0.0,0.0002918292302638,0.0,0.0,42.387332916259766,0.0,0.0,0.0,0.4068233370780945,4.0,0.0,1.0
387660,293.1565856933594,297.1499938964844,293.1499938964844,0.0522166341543197,-1430.0955810546875,304.1498718261719,0.5868489146232605,0.0983816832304,0.0907438173890113,293.82000732421875,297.1499938964844,293.1499938964844,0.0048591624945402,-381.045166015625,297.49053955078125,0.4469473361968994,0.050000000745058,0.0497456565499305,293.0265808105469,297.1499938964844,293.1499938964844,0.3408142328262329,-4736.90625,304.1288757324219,0.9599468111991882,0.4303556382656097,0.3010553419589996,293.227783203125,297.1499938964844,293.1499938964844,0.3294410407543182,-6234.31396484375,304.1528015136719,0.9495916962623596,0.4159847795963287,0.3954951167106628,293.2668762207031,297.1499938964844,293.1499938964844,0.0095221605151891,-3005.799560546875,301.6570739746094,0.4469473361968994,0.050000000745058,0.2359719723463058,291.1137390136719,291.1499938964844,264.9802551269531,263.70147705078125,280.9600830078125,293.4672546386719,291.1144714355469,1.0,0.2975261509418487,0.8253894448280334,0.8253894448280334,1.0,1.0,-1.2877508401870728,0.5655192136764526,0.7222316861152649,0.2086689323186874,0.0,0.0,0.5922685265541077,69.56085205078125,81.0,10.497964859008787,-13187.373046875,273.6000671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7611999511719,307.6268920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17916.466796875,18000.0,0.0,0.0,0.290429413318634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6140962839126587,0.6141026020050049,-6.341823336697416e-06,0.0,0.0002947489265352,0.0,0.0,43.71402740478516,0.0,0.0,0.0,0.4104182124137878,4.0,0.0,1.0
387720,293.1565856933594,297.1499938964844,293.1499938964844,0.0522166341543197,-1430.0955810546875,304.1498718261719,0.5868489146232605,0.0983816832304,0.0907438173890113,293.82000732421875,297.1499938964844,293.1499938964844,0.0048591624945402,-381.045166015625,297.49053955078125,0.4469473361968994,0.050000000745058,0.0497456565499305,293.0265808105469,297.1499938964844,293.1499938964844,0.3408142328262329,-4736.90625,304.1288757324219,0.9599468111991882,0.4303556382656097,0.3010553419589996,293.227783203125,297.1499938964844,293.1499938964844,0.3294410407543182,-6234.31396484375,304.1528015136719,0.9495916962623596,0.4159847795963287,0.3954951167106628,293.2668762207031,297.1499938964844,293.1499938964844,0.0095221605151891,-3005.799560546875,301.6570739746094,0.4469473361968994,0.050000000745058,0.2359719723463058,291.1137390136719,291.1499938964844,264.9802551269531,263.70147705078125,280.9600830078125,293.4672546386719,291.1144714355469,1.0,0.2975261509418487,0.8253894448280334,0.8253894448280334,1.0,1.0,-1.2877508401870728,0.5655192136764526,0.7222316861152649,0.2086689323186874,0.0,0.0,0.5922685265541077,69.56085205078125,81.0,10.497964859008787,-13187.373046875,273.6000671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7611999511719,307.6268920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17916.466796875,18000.0,0.0,0.0,0.290429413318634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6140962839126587,0.6141026020050049,-6.341823336697416e-06,0.0,0.0002947489265352,0.0,0.0,43.71402740478516,0.0,0.0,0.0,0.4104182124137878,4.0,0.0,1.0
387780,293.15643310546875,297.1499938964844,293.1499938964844,0.0521771609783172,-1429.3221435546875,304.1499938964844,0.5806664228439331,0.0982505977153778,0.0907524302601814,293.83074951171875,297.1499938964844,293.1499938964844,0.0046486877836287,-365.9007568359375,297.232177734375,0.4410068094730377,0.050000000745058,0.0498742572963237,293.0237121582031,297.1499938964844,293.1499938964844,0.3444891571998596,-4776.6572265625,304.1297912597656,0.9538045525550842,0.4340669512748718,0.3037563264369964,293.22735595703125,297.1499938964844,293.1499938964844,0.3275520205497741,-6205.125,304.1549987792969,0.9384796023368835,0.4140995442867279,0.3938314914703369,293.26806640625,297.1499938964844,293.1499938964844,0.0094837173819541,-2999.051025390625,301.6147766113281,0.4410068094730377,0.050000000745058,0.2365819960832595,291.1221008300781,291.1499938964844,265.02545166015625,263.74127197265625,280.9799194335937,293.4678955078125,291.1229858398437,1.0,0.3015020191669464,0.8248238563537598,0.8248238563537598,1.0,1.0,-1.2898930311203003,0.5664787292480469,0.7234143018722534,0.2089969962835312,0.0,0.0,0.595437228679657,72.8448715209961,84.0,11.80729866027832,-13196.9189453125,281.667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6470642089844,307.5701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.767578125,18000.0,0.0,0.0,0.2933700680732727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6214231252670288,0.6214295029640198,-6.401159225788433e-06,0.0,0.0002977333206217,0.0,0.0,44.77417755126953,0.0,0.0,0.0,0.4132406413555145,4.0,0.0,1.0
387840,293.15643310546875,297.1499938964844,293.1499938964844,0.0521771609783172,-1429.3221435546875,304.1499938964844,0.5806664228439331,0.0982505977153778,0.0907524302601814,293.83074951171875,297.1499938964844,293.1499938964844,0.0046486877836287,-365.9007568359375,297.232177734375,0.4410068094730377,0.050000000745058,0.0498742572963237,293.0237121582031,297.1499938964844,293.1499938964844,0.3444891571998596,-4776.6572265625,304.1297912597656,0.9538045525550842,0.4340669512748718,0.3037563264369964,293.22735595703125,297.1499938964844,293.1499938964844,0.3275520205497741,-6205.125,304.1549987792969,0.9384796023368835,0.4140995442867279,0.3938314914703369,293.26806640625,297.1499938964844,293.1499938964844,0.0094837173819541,-2999.051025390625,301.6147766113281,0.4410068094730377,0.050000000745058,0.2365819960832595,291.1221008300781,291.1499938964844,265.02545166015625,263.74127197265625,280.9799194335937,293.4678955078125,291.1229858398437,1.0,0.3015020191669464,0.8248238563537598,0.8248238563537598,1.0,1.0,-1.2898930311203003,0.5664787292480469,0.7234143018722534,0.2089969962835312,0.0,0.0,0.595437228679657,72.8448715209961,84.0,11.80729866027832,-13196.9189453125,281.667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6470642089844,307.5701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.767578125,18000.0,0.0,0.0,0.2933700680732727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6214231252670288,0.6214295029640198,-6.401159225788433e-06,0.0,0.0002977333206217,0.0,0.0,44.77417755126953,0.0,0.0,0.0,0.4132406413555145,4.0,0.0,1.0
387900,293.1563720703125,297.1499938964844,293.1499938964844,0.0521475635468959,-1428.764892578125,304.1500244140625,0.5776907801628113,0.0981765612959861,0.0907491520047187,293.83612060546875,297.1499938964844,293.1499938964844,0.0045434744097292,-358.2169494628906,297.1019287109375,0.4382798373699188,0.050000000745058,0.0499379113316535,293.0227355957031,297.1499938964844,293.1499938964844,0.3462498486042022,-4795.64892578125,304.1302795410156,0.950838565826416,0.4358603954315185,0.3050624430179596,293.22705078125,297.1499938964844,293.1499938964844,0.3266037702560425,-6190.5732421875,304.15582275390625,0.9330976605415344,0.4131799936294555,0.3930244147777557,293.2686767578125,297.1499938964844,293.1499938964844,0.0094637079164385,-2995.447509765625,301.593505859375,0.4382798373699188,0.050000000745058,0.2368839532136917,291.1268005371094,291.1499938964844,265.04766845703125,263.7608337402344,280.9896545410156,293.46832275390625,291.1277160644531,1.0,0.3034446537494659,0.8245410919189453,0.8245410919189453,1.0,1.0,-1.2909269332885742,0.5669453740119934,0.7239815592765808,0.209140345454216,0.0,0.0,0.5965130925178528,74.46973419189453,84.0,12.52625560760498,-13201.9638671875,285.6583557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60821533203125,307.5517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17947.123046875,18000.0,0.0,0.0,0.2948063910007477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624138355255127,0.6241447925567627,-6.424264938686974e-06,0.0,0.000299191015074,0.0,0.0,45.17721557617188,0.0,0.0,0.0,0.4142995774745941,4.0,0.0,1.0
387960,293.1563720703125,297.1499938964844,293.1499938964844,0.0521111190319061,-1428.0908203125,304.15008544921875,0.5747810006141663,0.0980954989790916,0.0907398089766502,293.841552734375,297.1499938964844,293.1499938964844,0.0044379434548318,-350.439453125,296.9708557128906,0.4356967806816101,0.050000000745058,0.050001248717308,293.0220031738281,297.1499938964844,293.1499938964844,0.3479637801647186,-4814.10595703125,304.1307373046875,0.9479354023933412,0.4376126229763031,0.3063400089740753,293.2267150878906,297.1499938964844,293.1499938964844,0.3256537318229675,-6176.04296875,304.156494140625,0.9278539419174194,0.4122712612152099,0.3922283053398132,293.2693176269531,297.1499938964844,293.1499938964844,0.0094432160258293,-2991.7119140625,301.5721435546875,0.4356967806816101,0.050000000745058,0.2371844053268432,291.13165283203125,291.1499938964844,265.069580078125,263.7801818847656,280.99932861328125,293.4689025878906,291.1325988769531,1.0,0.3053604364395141,0.8242484331130981,0.8242484331130981,1.0,1.0,-1.2919304370880127,0.5673987865447998,0.7245315909385681,0.2092708498239517,0.0,0.0,0.5972472429275513,76.08605194091797,87.0,13.133795738220217,-13206.7587890625,289.6238098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5808410644531,307.5393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17959.16015625,18000.0,0.0,0.0,0.2961927354335785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6261876225471497,0.6261940598487854,-6.44254578219261e-06,0.0,0.0003005979815497,0.0,0.0,45.48759460449219,0.0,0.0,0.0,0.4151078462600708,4.0,0.0,1.0
388020,293.1565246582031,297.1499938964844,293.1499938964844,0.0520163066685199,-1426.37353515625,304.15020751953125,0.569133996963501,0.0979088842868805,0.0906993821263313,293.8525695800781,297.1499938964844,293.1499938964844,0.0042260740883648,-334.6282653808594,296.7059631347656,0.4309204518795013,0.050000000745058,0.0501271560788154,293.0213623046875,297.1499938964844,293.1499938964844,0.3512541949748993,-4849.4609375,304.1316833496094,0.9422997236251832,0.4409855306148529,0.3088048100471496,293.2259521484375,297.1499938964844,293.1499938964844,0.3237566947937011,-6147.13916015625,304.157470703125,0.9178723692893982,0.4104807078838348,0.3906627595424652,293.27069091796875,297.1499938964844,293.1499938964844,0.0094010317698121,-2983.927001953125,301.5289306640625,0.4309204518795013,0.050000000745058,0.2377816438674926,291.1416931152344,291.1499938964844,265.1126708984375,263.8182067871094,281.01861572265625,293.470458984375,291.14263916015625,1.0,0.3091164231300354,0.8236632347106934,0.8236632347106934,1.0,1.0,-1.293829321861267,0.5682578682899475,0.7255714535713196,0.2095010578632354,0.0,0.0,0.5976808071136475,79.2974853515625,90.0,13.784929275512695,-13214.6552734375,297.4805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5590515136719,307.5314025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.1953125,18000.0,0.0,0.0,0.298743188381195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6282109618186951,0.6282173991203308,-6.463620138674742e-06,0.0,0.0003031863598152,0.0,0.0,45.81250381469727,0.0,0.0,0.0,0.4159362018108368,4.0,0.0,1.0
