time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388080,293.1565246582031,297.1499938964844,293.1499938964844,0.0520163066685199,-1426.37353515625,304.15020751953125,0.569133996963501,0.0979088842868805,0.0906993821263313,293.8525695800781,297.1499938964844,293.1499938964844,0.0042260740883648,-334.6282653808594,296.7059631347656,0.4309204518795013,0.050000000745058,0.0501271560788154,293.0213623046875,297.1499938964844,293.1499938964844,0.3512541949748993,-4849.4609375,304.1316833496094,0.9422997236251832,0.4409855306148529,0.3088048100471496,293.2259521484375,297.1499938964844,293.1499938964844,0.3237566947937011,-6147.13916015625,304.157470703125,0.9178723692893982,0.4104807078838348,0.3906627595424652,293.27069091796875,297.1499938964844,293.1499938964844,0.0094010317698121,-2983.927001953125,301.5289306640625,0.4309204518795013,0.050000000745058,0.2377816438674926,291.1416931152344,291.1499938964844,265.1126708984375,263.8182067871094,281.01861572265625,293.470458984375,291.14263916015625,1.0,0.3091164231300354,0.8236632347106934,0.8236632347106934,1.0,1.0,-1.293829321861267,0.5682578682899475,0.7255714535713196,0.2095010578632354,0.0,0.0,0.5976808071136475,79.2974853515625,90.0,13.784929275512695,-13214.6552734375,297.4805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5590515136719,307.5314025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.1953125,18000.0,0.0,0.0,0.298743188381195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6282109618186951,0.6282173991203308,-6.463620138674742e-06,0.0,0.0003031863598152,0.0,0.0,45.81250381469727,0.0,0.0,0.0,0.4159362018108368,4.0,0.0,1.0
388140,293.15679931640625,297.1499938964844,293.1499938964844,0.0518926791846752,-1424.1793212890625,304.1503601074219,0.5636855959892273,0.0976861119270324,0.0906266197562217,293.8637390136719,297.1499938964844,293.1499938964844,0.0040131784044206,-318.5045471191406,296.4370422363281,0.4266016185283661,0.050000000745058,0.0502522960305213,293.0217590332031,297.1499938964844,293.1499938964844,0.3543687164783478,-4882.8388671875,304.1325988769531,0.9368640780448914,0.4441700577735901,0.3111410140991211,293.2251281738281,297.1499938964844,293.1499938964844,0.3218817114830017,-6118.68310546875,304.1580810546875,0.9087305665016174,0.4087203443050384,0.3891262710094452,293.2721862792969,297.1499938964844,293.1499938964844,0.009357669390738,-2975.8701171875,301.4849548339844,0.4266016185283661,0.050000000745058,0.2383752614259719,291.1514892578125,291.1499938964844,265.1546936035156,263.8554077148437,281.037841796875,293.4725952148437,291.1523742675781,1.0,0.3127795457839966,0.8230780363082886,0.8230780363082886,1.0,1.0,-1.2955646514892578,0.5690398812294006,0.7265247702598572,0.2097002118825912,0.0,0.0,0.5968118906021118,82.48737335205078,93.0,13.504087448120115,-13219.0595703125,305.24249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5770874023437,307.5428161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6015625,18000.0,0.0,0.0,0.3009014129638672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6275315284729004,0.6275380253791809,-6.463958470703801e-06,0.0,0.0003053766849916,0.0,0.0,45.74542999267578,0.0,0.0,0.0,0.4157314598560333,4.0,0.0,1.0
388200,293.15679931640625,297.1499938964844,293.1499938964844,0.0518926791846752,-1424.1793212890625,304.1503601074219,0.5636855959892273,0.0976861119270324,0.0906266197562217,293.8637390136719,297.1499938964844,293.1499938964844,0.0040131784044206,-318.5045471191406,296.4370422363281,0.4266016185283661,0.050000000745058,0.0502522960305213,293.0217590332031,297.1499938964844,293.1499938964844,0.3543687164783478,-4882.8388671875,304.1325988769531,0.9368640780448914,0.4441700577735901,0.3111410140991211,293.2251281738281,297.1499938964844,293.1499938964844,0.3218817114830017,-6118.68310546875,304.1580810546875,0.9087305665016174,0.4087203443050384,0.3891262710094452,293.2721862792969,297.1499938964844,293.1499938964844,0.009357669390738,-2975.8701171875,301.4849548339844,0.4266016185283661,0.050000000745058,0.2383752614259719,291.1514892578125,291.1499938964844,265.1546936035156,263.8554077148437,281.037841796875,293.4725952148437,291.1523742675781,1.0,0.3127795457839966,0.8230780363082886,0.8230780363082886,1.0,1.0,-1.2955646514892578,0.5690398812294006,0.7265247702598572,0.2097002118825912,0.0,0.0,0.5968118906021118,82.48737335205078,93.0,13.504087448120115,-13219.0595703125,305.24249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5770874023437,307.5428161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6015625,18000.0,0.0,0.0,0.3009014129638672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6275315284729004,0.6275380253791809,-6.463958470703801e-06,0.0,0.0003053766849916,0.0,0.0,45.74542999267578,0.0,0.0,0.0,0.4157314598560333,4.0,0.0,1.0
388260,293.1572265625,297.1499938964844,293.1499938964844,0.0517420694231987,-1421.5479736328125,304.1504821777344,0.5584087371826172,0.0974251180887222,0.0905194655060768,293.875,297.1499938964844,293.1499938964844,0.0037990538403391,-302.08349609375,296.163818359375,0.4226748049259186,0.050000000745058,0.050376933068037,293.0230712890625,297.1499938964844,293.1499938964844,0.3573146760463714,-4914.337890625,304.13348388671875,0.9316014647483826,0.4471537470817566,0.3133388757705688,293.2243347167969,297.1499938964844,293.1499938964844,0.3200480937957763,-6090.9345703125,304.158447265625,0.9006118178367615,0.4069827198982239,0.3876132071018219,293.2737731933594,297.1499938964844,293.1499938964844,0.009313553571701,-2967.6923828125,301.4400634765625,0.4226748049259186,0.050000000745058,0.238966479897499,291.1603698730469,291.1499938964844,265.1957397460937,263.89178466796875,281.05718994140625,293.4753112792969,291.1611633300781,1.0,0.3163581192493438,0.8224907517433167,0.8224907517433167,1.0,1.0,-1.2971173524856567,0.5697305202484131,0.7273868918418884,0.209880530834198,0.0,0.0,0.5948217511177063,85.66253662109375,96.0,12.35510540008545,-13218.99609375,312.9131164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62823486328125,307.56951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.37109375,18000.0,0.0,0.0,0.302586555480957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6244457364082336,0.6244521737098694,-6.445421604439616e-06,0.0,0.0003070868842769,0.0,0.0,45.327919006347656,0.0,0.0,0.0,0.4146042764186859,4.0,0.0,1.0
388320,293.1572265625,297.1499938964844,293.1499938964844,0.0517420694231987,-1421.5479736328125,304.1504821777344,0.5584087371826172,0.0974251180887222,0.0905194655060768,293.875,297.1499938964844,293.1499938964844,0.0037990538403391,-302.08349609375,296.163818359375,0.4226748049259186,0.050000000745058,0.050376933068037,293.0230712890625,297.1499938964844,293.1499938964844,0.3573146760463714,-4914.337890625,304.13348388671875,0.9316014647483826,0.4471537470817566,0.3133388757705688,293.2243347167969,297.1499938964844,293.1499938964844,0.3200480937957763,-6090.9345703125,304.158447265625,0.9006118178367615,0.4069827198982239,0.3876132071018219,293.2737731933594,297.1499938964844,293.1499938964844,0.009313553571701,-2967.6923828125,301.4400634765625,0.4226748049259186,0.050000000745058,0.238966479897499,291.1603698730469,291.1499938964844,265.1957397460937,263.89178466796875,281.05718994140625,293.4753112792969,291.1611633300781,1.0,0.3163581192493438,0.8224907517433167,0.8224907517433167,1.0,1.0,-1.2971173524856567,0.5697305202484131,0.7273868918418884,0.209880530834198,0.0,0.0,0.5948217511177063,85.66253662109375,96.0,12.35510540008545,-13218.99609375,312.9131164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62823486328125,307.56951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.37109375,18000.0,0.0,0.0,0.302586555480957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6244457364082336,0.6244521737098694,-6.445421604439616e-06,0.0,0.0003070868842769,0.0,0.0,45.327919006347656,0.0,0.0,0.0,0.4146042764186859,4.0,0.0,1.0
388380,293.1578063964844,297.1499938964844,293.1499938964844,0.0515658147633075,-1418.5076904296875,304.1506042480469,0.5532870292663574,0.0971248522400856,0.0903766900300979,293.8863525390625,297.1499938964844,293.1499938964844,0.0035834079608321,-285.3715209960937,295.885986328125,0.4190857112407684,0.050000000745058,0.0505011864006519,293.0246887207031,297.1499938964844,293.1499938964844,0.3601611256599426,-4944.759765625,304.1342468261719,0.9265578389167786,0.4500378966331482,0.3154411315917969,293.2239074707031,297.1499938964844,293.1499938964844,0.3182211518287658,-6063.3173828125,304.1586608886719,0.8930274844169617,0.4051838219165802,0.3860697150230407,293.2754821777344,297.1499938964844,293.1499938964844,0.0092689897865057,-2959.49755859375,301.3940734863281,0.4190857112407684,0.050000000745058,0.2395558953285217,291.1679077148437,291.1499938964844,265.2357482910156,263.9273681640625,281.0769958496094,293.4789123535156,291.1685485839844,1.0,0.3198565244674682,0.8219035267829895,0.8219035267829895,1.0,1.0,-1.2984734773635864,0.5703184008598328,0.7281550765037537,0.2100549936294555,0.0,0.0,0.5919069647789001,88.82616424560547,99.0,10.583319664001465,-13213.744140625,320.4898986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7059326171875,307.6077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.201171875,18000.0,0.0,0.0,0.3037450611591339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6193270087242126,0.6193333864212036,-6.410793048416963e-06,0.0,0.0003082626208197,0.0,0.0,44.61871337890625,0.0,0.0,0.0,0.4127001464366913,4.0,0.0,1.0
388440,293.1578063964844,297.1499938964844,293.1499938964844,0.0515658147633075,-1418.5076904296875,304.1506042480469,0.5532870292663574,0.0971248522400856,0.0903766900300979,293.8863525390625,297.1499938964844,293.1499938964844,0.0035834079608321,-285.3715209960937,295.885986328125,0.4190857112407684,0.050000000745058,0.0505011864006519,293.0246887207031,297.1499938964844,293.1499938964844,0.3601611256599426,-4944.759765625,304.1342468261719,0.9265578389167786,0.4500378966331482,0.3154411315917969,293.2239074707031,297.1499938964844,293.1499938964844,0.3182211518287658,-6063.3173828125,304.1586608886719,0.8930274844169617,0.4051838219165802,0.3860697150230407,293.2754821777344,297.1499938964844,293.1499938964844,0.0092689897865057,-2959.49755859375,301.3940734863281,0.4190857112407684,0.050000000745058,0.2395558953285217,291.1679077148437,291.1499938964844,265.2357482910156,263.9273681640625,281.0769958496094,293.4789123535156,291.1685485839844,1.0,0.3198565244674682,0.8219035267829895,0.8219035267829895,1.0,1.0,-1.2984734773635864,0.5703184008598328,0.7281550765037537,0.2100549936294555,0.0,0.0,0.5919069647789001,88.82616424560547,99.0,10.583319664001465,-13213.744140625,320.4898986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7059326171875,307.6077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.201171875,18000.0,0.0,0.0,0.3037450611591339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6193270087242126,0.6193333864212036,-6.410793048416963e-06,0.0,0.0003082626208197,0.0,0.0,44.61871337890625,0.0,0.0,0.0,0.4127001464366913,4.0,0.0,1.0
388500,293.1581420898437,297.1499938964844,293.1499938964844,0.051468726247549,-1416.846435546875,304.15069580078125,0.5507813692092896,0.0969604328274726,0.0902921855449676,293.8920593261719,297.1499938964844,293.1499938964844,0.0034748902544379,-276.90533447265625,295.7452697753906,0.4174019694328308,0.050000000745058,0.050563208758831,293.025634765625,297.1499938964844,293.1499938964844,0.3615724444389343,-4959.8515625,304.134521484375,0.9241361618041992,0.4514403343200683,0.3164730370044708,293.223876953125,297.1499938964844,293.1499938964844,0.3172925114631653,-6049.2783203125,304.1587829589844,0.8893368244171143,0.4042555391788482,0.385265439748764,293.2763366699219,297.1499938964844,293.1499938964844,0.0092466073110699,-2955.414794921875,301.3706970214844,0.4174019694328308,0.050000000745058,0.239850103855133,291.1711120605469,291.1499938964844,265.2554016113281,263.94488525390625,281.0871276855469,293.48114013671875,291.1716613769531,1.0,0.3215770125389099,0.8216099143028259,0.8216099143028259,1.0,1.0,-1.2990728616714478,0.5705699920654297,0.7285028696060181,0.2101439237594604,0.0,0.0,0.5901736617088318,90.40471649169922,99.0,9.543752670288086,-13209.02734375,324.2421569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75244140625,307.6299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18055.45703125,18000.0,0.0,0.0,0.3041200935840606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161507964134216,0.6161571741104126,-6.38860456092516e-06,0.0,0.0003086432407144,0.0,0.0,44.17813491821289,0.0,0.0,0.0,0.4115141332149505,4.0,0.0,1.0
388560,293.15850830078125,297.1499938964844,293.1499938964844,0.051366277039051,-1415.1019287109375,304.1507568359375,0.548311710357666,0.0967870354652404,0.0901994332671165,293.89776611328125,297.1499938964844,293.1499938964844,0.0033659709151834,-268.3749694824219,295.6033935546875,0.4157840013504028,0.050000000745058,0.0506251938641071,293.0267639160156,297.1499938964844,293.1499938964844,0.3629558086395263,-4974.6318359375,304.13482666015625,0.9217612147331238,0.4527932703495025,0.3174753189086914,293.223876953125,297.1499938964844,293.1499938964844,0.3163663446903229,-6035.2822265625,304.15887451171875,0.8857210874557495,0.4033212065696716,0.3844518363475799,293.2772521972656,297.1499938964844,293.1499938964844,0.0092241950333118,-2951.352294921875,301.3470153808594,0.4157840013504028,0.050000000745058,0.2401441186666488,291.17388916015625,291.1499938964844,265.2747802734375,263.9621887207031,281.0973815917969,293.48358154296875,291.17437744140625,1.0,0.3232790529727936,0.8213165402412415,0.8213165402412415,1.0,1.0,-1.2996153831481934,0.5707904696464539,0.7288249731063843,0.2102356404066085,0.0,0.0,0.5882997512817383,91.98184967041016,102.0,8.425682067871094,-13202.9052734375,327.96942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8027038574219,307.65350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.5546875,18000.0,0.0,0.0,0.3043610453605652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.612652063369751,0.6126583814620972,-6.363876309478656e-06,0.0,0.0003088877710979,0.0,0.0,43.69425964355469,0.0,0.0,0.0,0.4102069437503814,4.0,0.0,1.0
388620,293.1592712402344,297.1499938964844,293.1499938964844,0.0511463060975074,-1411.380615234375,304.1508483886719,0.5434812903404236,0.0964140370488166,0.0899900197982788,293.9091796875,297.1499938964844,293.1499938964844,0.0031464518979191,-251.0977325439453,295.3158874511719,0.4127252101898193,0.050000000745058,0.0507490150630474,293.0296936035156,297.1499938964844,293.1499938964844,0.3656052052974701,-5002.8857421875,304.1354675292969,0.917127788066864,0.4553225636482239,0.3193641901016235,293.223876953125,297.1499938964844,293.1499938964844,0.3145397305488586,-6007.70458984375,304.1589660644531,0.8787250518798828,0.4014457464218139,0.3828143179416656,293.27911376953125,297.1499938964844,293.1499938964844,0.0091792251914739,-2943.279541015625,301.2987670898437,0.4127252101898193,0.050000000745058,0.2407314777374267,291.1781311035156,291.1499938964844,265.3128662109375,263.9962463378906,281.11834716796875,293.4889221191406,291.1784362792969,1.0,0.3266289234161377,0.8207297921180725,0.8207297921180725,1.0,1.0,-1.3005194664001465,0.5711308717727661,0.7293886542320251,0.2104327082633972,0.0,0.0,0.5842452645301819,95.13117980957033,105.0,6.077720642089844,-13186.5078125,335.3406677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9111328125,307.70281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.19921875,18000.0,0.0,0.0,0.3044483065605163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6049312949180603,0.6049376130104065,-6.308745923888637e-06,0.0,0.000308976334054,0.0,0.0,42.63473129272461,0.0,0.0,0.0,0.4073244929313659,4.0,0.0,1.0
388680,293.1592712402344,297.1499938964844,293.1499938964844,0.0511463060975074,-1411.380615234375,304.1508483886719,0.5434812903404236,0.0964140370488166,0.0899900197982788,293.9091796875,297.1499938964844,293.1499938964844,0.0031464518979191,-251.0977325439453,295.3158874511719,0.4127252101898193,0.050000000745058,0.0507490150630474,293.0296936035156,297.1499938964844,293.1499938964844,0.3656052052974701,-5002.8857421875,304.1354675292969,0.917127788066864,0.4553225636482239,0.3193641901016235,293.223876953125,297.1499938964844,293.1499938964844,0.3145397305488586,-6007.70458984375,304.1589660644531,0.8787250518798828,0.4014457464218139,0.3828143179416656,293.27911376953125,297.1499938964844,293.1499938964844,0.0091792251914739,-2943.279541015625,301.2987670898437,0.4127252101898193,0.050000000745058,0.2407314777374267,291.1781311035156,291.1499938964844,265.3128662109375,263.9962463378906,281.11834716796875,293.4889221191406,291.1784362792969,1.0,0.3266289234161377,0.8207297921180725,0.8207297921180725,1.0,1.0,-1.3005194664001465,0.5711308717727661,0.7293886542320251,0.2104327082633972,0.0,0.0,0.5842452645301819,95.13117980957033,105.0,6.077720642089844,-13186.5078125,335.3406677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9111328125,307.70281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.19921875,18000.0,0.0,0.0,0.3044483065605163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6049312949180603,0.6049376130104065,-6.308745923888637e-06,0.0,0.000308976334054,0.0,0.0,42.63473129272461,0.0,0.0,0.0,0.4073244929313659,4.0,0.0,1.0
388740,293.16015625,297.1499938964844,293.1499938964844,0.0509045422077178,-1407.3203125,304.1509704589844,0.5387874841690063,0.0960032492876052,0.0897475481033325,293.92059326171875,297.1499938964844,293.1499938964844,0.0029245214536786,-233.53839111328125,295.0235595703125,0.4098681211471557,0.050000000745058,0.0508727058768272,293.0335998535156,297.1499938964844,293.1499938964844,0.3680611550807953,-5028.9892578125,304.13623046875,0.9126309156417848,0.4575828909873962,0.3210735321044922,293.22393798828125,297.1499938964844,293.1499938964844,0.3127548992633819,-5980.7822265625,304.158935546875,0.8720394372940063,0.3995671272277832,0.3811722993850708,293.2810363769531,297.1499938964844,293.1499938964844,0.0091339889913797,-2935.25048828125,301.24932861328125,0.4098681211471557,0.050000000745058,0.2413182109594345,291.18072509765625,291.1499938964844,265.3500061035156,264.02960205078125,281.1399230957031,293.4949035644531,291.180908203125,1.0,0.3299087584018707,0.8201430439949036,0.8201430439949036,1.0,1.0,-1.3011622428894043,0.5713238716125488,0.7298383712768555,0.210656389594078,0.0,0.0,0.5799591541290283,98.27562713623048,108.0,3.811166286468506,-13164.71484375,342.5920715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0243530273437,307.7524719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18074.521484375,18000.0,0.0,0.0,0.3040440380573272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.596639096736908,0.5966453552246094,-6.249219495657599e-06,0.0,0.000308566057356,0.0,0.0,41.51242065429688,0.0,0.0,0.0,0.4042370617389679,4.0,0.0,1.0
388800,293.16015625,297.1499938964844,293.1499938964844,0.0509045422077178,-1407.3203125,304.1509704589844,0.5387874841690063,0.0960032492876052,0.0897475481033325,293.92059326171875,297.1499938964844,293.1499938964844,0.0029245214536786,-233.53839111328125,295.0235595703125,0.4098681211471557,0.050000000745058,0.0508727058768272,293.0335998535156,297.1499938964844,293.1499938964844,0.3680611550807953,-5028.9892578125,304.13623046875,0.9126309156417848,0.4575828909873962,0.3210735321044922,293.22393798828125,297.1499938964844,293.1499938964844,0.3127548992633819,-5980.7822265625,304.158935546875,0.8720394372940063,0.3995671272277832,0.3811722993850708,293.2810363769531,297.1499938964844,293.1499938964844,0.0091339889913797,-2935.25048828125,301.24932861328125,0.4098681211471557,0.050000000745058,0.2413182109594345,291.18072509765625,291.1499938964844,265.3500061035156,264.02960205078125,281.1399230957031,293.4949035644531,291.180908203125,1.0,0.3299087584018707,0.8201430439949036,0.8201430439949036,1.0,1.0,-1.3011622428894043,0.5713238716125488,0.7298383712768555,0.210656389594078,0.0,0.0,0.5799591541290283,98.27562713623048,108.0,3.811166286468506,-13164.71484375,342.5920715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0243530273437,307.7524719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18074.521484375,18000.0,0.0,0.0,0.3040440380573272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.596639096736908,0.5966453552246094,-6.249219495657599e-06,0.0,0.000308566057356,0.0,0.0,41.51242065429688,0.0,0.0,0.0,0.4042370617389679,4.0,0.0,1.0
388860,293.1559753417969,297.1499938964844,293.1499938964844,0.0513398982584476,-1414.6680908203125,304.14990234375,0.5362727046012878,0.0966037809848785,0.0902124792337417,293.926025390625,297.1499938964844,293.1499938964844,0.0027138125151395,-216.82574462890625,294.7410888671875,0.4073391258716583,0.050000000745058,0.0509885512292385,293.033935546875,297.1499938964844,293.1499938964844,0.3710530996322632,-5061.240234375,304.13580322265625,0.9091643691062928,0.4604740142822265,0.3231013715267181,293.2189025878906,297.1499938964844,293.1499938964844,0.3118053078651428,-5967.06201171875,304.1575012207031,0.8665466904640198,0.398718923330307,0.3802912533283233,293.2770080566406,297.1499938964844,293.1499938964844,0.0091159902513027,-2932.93359375,301.21490478515625,0.4073391258716583,0.050000000745058,0.2418677359819412,291.1793518066406,291.1499938964844,265.3866577148437,264.06268310546875,281.1610717773437,293.5011291503906,291.1789245605469,1.0,0.3331966698169708,0.8195618987083435,0.8195618987083435,1.0,1.0,-1.3038946390151978,0.5724542737007141,0.7314403653144836,0.2114108055830001,0.0,0.0,0.576045036315918,101.25271606445312,111.0,-2.1890804767608643,-13152.1572265625,350.4442443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1343688964844,307.79461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.072265625,18000.0,0.0,0.0,0.3032228350639343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5884988903999329,0.5885050892829895,-6.189630312292138e-06,0.0,0.0003077326109632,0.0,0.0,40.42192840576172,0.0,0.0,0.0,0.4012165367603302,4.0,0.0,1.0
388920,293.1559753417969,297.1499938964844,293.1499938964844,0.0513398982584476,-1414.6680908203125,304.14990234375,0.5362727046012878,0.0966037809848785,0.0902124792337417,293.926025390625,297.1499938964844,293.1499938964844,0.0027138125151395,-216.82574462890625,294.7410888671875,0.4073391258716583,0.050000000745058,0.0509885512292385,293.033935546875,297.1499938964844,293.1499938964844,0.3710530996322632,-5061.240234375,304.13580322265625,0.9091643691062928,0.4604740142822265,0.3231013715267181,293.2189025878906,297.1499938964844,293.1499938964844,0.3118053078651428,-5967.06201171875,304.1575012207031,0.8665466904640198,0.398718923330307,0.3802912533283233,293.2770080566406,297.1499938964844,293.1499938964844,0.0091159902513027,-2932.93359375,301.21490478515625,0.4073391258716583,0.050000000745058,0.2418677359819412,291.1793518066406,291.1499938964844,265.3866577148437,264.06268310546875,281.1610717773437,293.5011291503906,291.1789245605469,1.0,0.3331966698169708,0.8195618987083435,0.8195618987083435,1.0,1.0,-1.3038946390151978,0.5724542737007141,0.7314403653144836,0.2114108055830001,0.0,0.0,0.576045036315918,101.25271606445312,111.0,-2.1890804767608643,-13152.1572265625,350.4442443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1343688964844,307.79461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.072265625,18000.0,0.0,0.0,0.3032228350639343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5884988903999329,0.5885050892829895,-6.189630312292138e-06,0.0,0.0003077326109632,0.0,0.0,40.42192840576172,0.0,0.0,0.0,0.4012165367603302,4.0,0.0,1.0
388980,293.1547241210937,297.1499938964844,293.1499938964844,0.0516199916601181,-1419.3831787109375,304.1495056152344,0.5333403944969177,0.0967065319418907,0.0905005112290382,293.93341064453125,297.1499938964844,293.1499938964844,0.002495288150385,-199.4400634765625,294.4505615234375,0.4048379063606262,0.050000000745058,0.0511085763573646,293.0384826660156,297.1499938964844,293.1499938964844,0.3735336065292358,-5087.5908203125,304.1364440917969,0.9053643345832824,0.4624988734722137,0.3247131705284118,293.2167663574219,297.1499938964844,293.1499938964844,0.3107590675354004,-5951.57958984375,304.1567687988281,0.8610185384750366,0.3974131345748901,0.3792622089385986,293.2750549316406,297.1499938964844,293.1499938964844,0.009088990278542,-2928.89013671875,301.1759033203125,0.4048379063606262,0.050000000745058,0.2424370795488357,291.17706298828125,291.1499938964844,265.42333984375,264.0959777832031,281.1874084472656,293.5143737792969,291.1770324707031,1.0,0.3364555537700653,0.8189807534217834,0.8189807534217834,1.0,1.0,-1.3057680130004885,0.573143720626831,0.7326242923736572,0.2121207267045974,0.0,0.0,0.5726429224014282,104.32713317871094,114.0,-1.829534292221069,-13137.3486328125,358.1413269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2318725585937,307.83599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.388671875,18000.0,0.0,0.0,0.3021089732646942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5817484855651855,0.5817546248435974,-6.1394698604999576e-06,0.0,0.0003066021890845,0.0,0.0,39.52680969238281,0.0,0.0,0.0,0.3986912965774536,4.0,0.0,1.0
389040,293.1547241210937,297.1499938964844,293.1499938964844,0.0516199916601181,-1419.3831787109375,304.1495056152344,0.5333403944969177,0.0967065319418907,0.0905005112290382,293.93341064453125,297.1499938964844,293.1499938964844,0.002495288150385,-199.4400634765625,294.4505615234375,0.4048379063606262,0.050000000745058,0.0511085763573646,293.0384826660156,297.1499938964844,293.1499938964844,0.3735336065292358,-5087.5908203125,304.1364440917969,0.9053643345832824,0.4624988734722137,0.3247131705284118,293.2167663574219,297.1499938964844,293.1499938964844,0.3107590675354004,-5951.57958984375,304.1567687988281,0.8610185384750366,0.3974131345748901,0.3792622089385986,293.2750549316406,297.1499938964844,293.1499938964844,0.009088990278542,-2928.89013671875,301.1759033203125,0.4048379063606262,0.050000000745058,0.2424370795488357,291.17706298828125,291.1499938964844,265.42333984375,264.0959777832031,281.1874084472656,293.5143737792969,291.1770324707031,1.0,0.3364555537700653,0.8189807534217834,0.8189807534217834,1.0,1.0,-1.3057680130004885,0.573143720626831,0.7326242923736572,0.2121207267045974,0.0,0.0,0.5726429224014282,104.32713317871094,114.0,-1.829534292221069,-13137.3486328125,358.1413269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2318725585937,307.83599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.388671875,18000.0,0.0,0.0,0.3021089732646942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5817484855651855,0.5817546248435974,-6.1394698604999576e-06,0.0,0.0003066021890845,0.0,0.0,39.52680969238281,0.0,0.0,0.0,0.3986912965774536,4.0,0.0,1.0
389100,293.1545715332031,297.1499938964844,293.1499938964844,0.0516685619950294,-1420.191650390625,304.1495056152344,0.5316715240478516,0.0966749638319015,0.0905511006712913,293.9376220703125,297.1499938964844,293.1499938964844,0.0023845769464969,-190.6097412109375,294.3036499023437,0.4035991430282593,0.050000000745058,0.0511697940528392,293.0414733886719,297.1499938964844,293.1499938964844,0.3745425641536712,-5098.162109375,304.1370544433594,0.9033900499343872,0.4633211195468902,0.3253690302371979,293.2161560058594,297.1499938964844,293.1499938964844,0.3101308345794678,-5942.12548828125,304.1567077636719,0.8582350611686707,0.3966864943504333,0.3786587417125702,293.274658203125,297.1499938964844,293.1499938964844,0.0090732714161276,-2926.317626953125,301.1552734375,0.4035991430282593,0.050000000745058,0.2427274584770202,291.1769714355469,291.1499938964844,265.4416809082031,264.1126708984375,281.2012023925781,293.521240234375,291.17694091796875,1.0,0.3380593061447143,0.8186901807785034,0.8186901807785034,1.0,1.0,-1.3063139915466309,0.5732929706573486,0.7330209612846375,0.2124392241239547,0.0,0.0,0.5708553194999695,105.8906021118164,114.0,-1.2313002347946167,-13124.7822265625,361.8721618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2753601074219,307.852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.41796875,18000.0,0.0,0.0,0.3014621436595917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783295035362244,0.5783355832099915,-6.115390533523168e-06,0.0,0.0003059457812923,0.0,0.0,39.0849494934082,0.0,0.0,0.0,0.3974330425262451,4.0,0.0,1.0
389160,293.1546325683594,297.1499938964844,293.1499938964844,0.0516842417418956,-1420.4498291015625,304.1495666503906,0.5299468040466309,0.0966074019670486,0.0905652418732643,293.94207763671875,297.1499938964844,293.1499938964844,0.0022721656132489,-181.6378936767578,294.1552124023437,0.4023734629154205,0.050000000745058,0.0512313544750213,293.0448303222656,297.1499938964844,293.1499938964844,0.3754505515098572,-5107.625,304.13775634765625,0.90141099691391,0.4640375971794128,0.3259488344192505,293.2157287597656,297.1499938964844,293.1499938964844,0.3094782531261444,-5932.2783203125,304.1566772460937,0.8554784059524536,0.3959327936172485,0.3780243992805481,293.27459716796875,297.1499938964844,293.1499938964844,0.009056587703526,-2923.557861328125,301.13385009765625,0.4023734629154205,0.050000000745058,0.2430194914340973,291.1767272949219,291.1499938964844,265.4599914550781,264.12945556640625,281.2152404785156,293.5279541015625,291.1766967773437,1.0,0.3396447300910949,0.8183909058570862,0.8183909058570862,1.0,1.0,-1.3066900968551636,0.5733531713485718,0.7333369851112366,0.2127515375614166,0.0,0.0,0.5690956115722656,107.46114349365234,117.0,-1.0631468296051023,-13109.7197265625,365.5414123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.315673828125,307.8670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.060546875,18000.0,0.0,0.0,0.3007636070251465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5749157667160034,0.5749218463897705,-6.09140397500596e-06,0.0,0.0003052368410862,0.0,0.0,38.64701461791992,0.0,0.0,0.0,0.3961821794509887,4.0,0.0,1.0
389220,293.1551513671875,297.1499938964844,293.1499938964844,0.0516405403614044,-1419.71142578125,304.1497802734375,0.5264130234718323,0.0963878780603408,0.0905113965272903,293.9516296386719,297.1499938964844,293.1499938964844,0.002043753163889,-163.39486694335938,293.8542785644531,0.3999564945697784,0.050000000745058,0.0513550378382205,293.0523986816406,297.1499938964844,293.1499938964844,0.3769776225090027,-5123.3994140625,304.1392822265625,0.897366464138031,0.4651688039302826,0.3268980383872986,293.2152099609375,297.1499938964844,293.1499938964844,0.3081245124340057,-5911.79931640625,304.1567077636719,0.850084125995636,0.3943711221218109,0.3766967952251434,293.275146484375,297.1499938964844,293.1499938964844,0.0090208631008863,-2917.5517578125,301.089111328125,0.3999564945697784,0.050000000745058,0.2436061799526214,291.1760559082031,291.1499938964844,265.4966735839844,264.1630859375,281.24395751953125,293.5410461425781,291.17596435546875,1.0,0.3427601158618927,0.8177924156188965,0.8177924156188965,1.0,1.0,-1.307024359703064,0.5732507109642029,0.7337736487388611,0.2133784145116806,0.0,0.0,0.5656681060791016,110.61283111572266,120.0,-1.052317500114441,-13074.1904296875,372.7092590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.386962890625,307.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18057.861328125,18000.0,0.0,0.0,0.2992399036884308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5682740807533264,0.5682801008224487,-6.044805559213273e-06,0.0,0.0003036904672626,0.0,0.0,37.80377197265625,0.0,0.0,0.0,0.3937540352344513,4.0,0.0,1.0
389280,293.1551513671875,297.1499938964844,293.1499938964844,0.0516405403614044,-1419.71142578125,304.1497802734375,0.5264130234718323,0.0963878780603408,0.0905113965272903,293.9516296386719,297.1499938964844,293.1499938964844,0.002043753163889,-163.39486694335938,293.8542785644531,0.3999564945697784,0.050000000745058,0.0513550378382205,293.0523986816406,297.1499938964844,293.1499938964844,0.3769776225090027,-5123.3994140625,304.1392822265625,0.897366464138031,0.4651688039302826,0.3268980383872986,293.2152099609375,297.1499938964844,293.1499938964844,0.3081245124340057,-5911.79931640625,304.1567077636719,0.850084125995636,0.3943711221218109,0.3766967952251434,293.275146484375,297.1499938964844,293.1499938964844,0.0090208631008863,-2917.5517578125,301.089111328125,0.3999564945697784,0.050000000745058,0.2436061799526214,291.1760559082031,291.1499938964844,265.4966735839844,264.1630859375,281.24395751953125,293.5410461425781,291.17596435546875,1.0,0.3427601158618927,0.8177924156188965,0.8177924156188965,1.0,1.0,-1.307024359703064,0.5732507109642029,0.7337736487388611,0.2133784145116806,0.0,0.0,0.5656681060791016,110.61283111572266,120.0,-1.052317500114441,-13074.1904296875,372.7092590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.386962890625,307.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18057.861328125,18000.0,0.0,0.0,0.2992399036884308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5682740807533264,0.5682801008224487,-6.044805559213273e-06,0.0,0.0003036904672626,0.0,0.0,37.80377197265625,0.0,0.0,0.0,0.3937540352344513,4.0,0.0,1.0
389340,293.1560363769531,297.1499938964844,293.1499938964844,0.0515129379928112,-1417.5731201171875,304.1500549316406,0.5228258371353149,0.0960735455155372,0.0903668850660324,293.9617004394531,297.1499938964844,293.1499938964844,0.0018105416093021,-144.7584686279297,293.5482788085937,0.3975691795349121,0.050000000745058,0.0514790788292884,293.06103515625,297.1499938964844,293.1499938964844,0.3781027793884277,-5134.81689453125,304.1409912109375,0.8932098746299744,0.465889036655426,0.3275614380836487,293.21502685546875,297.1499938964844,293.1499938964844,0.306722491979599,-5890.54541015625,304.15679931640625,0.8448681831359863,0.3927567303180694,0.3753138482570648,293.2763671875,297.1499938964844,293.1499938964844,0.0089822625741362,-2910.921875,301.0422058105469,0.3975691795349121,0.050000000745058,0.2441945821046829,291.1752014160156,291.1499938964844,265.5333251953125,264.1968994140625,281.2736511230469,293.55389404296875,291.17510986328125,1.0,0.3457982242107391,0.8171939849853516,0.8171939849853516,1.0,1.0,-1.306842803955078,0.5728709697723389,0.733971893787384,0.2140164226293563,0.0,0.0,0.5623635649681091,113.76937103271484,108.0,-1.1846442222595217,-13031.919921875,379.64154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44561767578125,307.9037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18055.185546875,18000.0,0.0,0.0,0.2975806891918182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5619062185287476,0.5619122385978699,-6.000516805215739e-06,0.0,0.00030200657784,0.0,0.0,37.00767517089844,0.0,0.0,0.0,0.3914369940757751,4.0,0.0,1.0
389400,293.1560363769531,297.1499938964844,293.1499938964844,0.0515129379928112,-1417.5731201171875,304.1500549316406,0.5228258371353149,0.0960735455155372,0.0903668850660324,293.9617004394531,297.1499938964844,293.1499938964844,0.0018105416093021,-144.7584686279297,293.5482788085937,0.3975691795349121,0.050000000745058,0.0514790788292884,293.06103515625,297.1499938964844,293.1499938964844,0.3781027793884277,-5134.81689453125,304.1409912109375,0.8932098746299744,0.465889036655426,0.3275614380836487,293.21502685546875,297.1499938964844,293.1499938964844,0.306722491979599,-5890.54541015625,304.15679931640625,0.8448681831359863,0.3927567303180694,0.3753138482570648,293.2763671875,297.1499938964844,293.1499938964844,0.0089822625741362,-2910.921875,301.0422058105469,0.3975691795349121,0.050000000745058,0.2441945821046829,291.1752014160156,291.1499938964844,265.5333251953125,264.1968994140625,281.2736511230469,293.55389404296875,291.17510986328125,1.0,0.3457982242107391,0.8171939849853516,0.8171939849853516,1.0,1.0,-1.306842803955078,0.5728709697723389,0.733971893787384,0.2140164226293563,0.0,0.0,0.5623635649681091,113.76937103271484,108.0,-1.1846442222595217,-13031.919921875,379.64154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44561767578125,307.9037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18055.185546875,18000.0,0.0,0.0,0.2975806891918182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5619062185287476,0.5619122385978699,-6.000516805215739e-06,0.0,0.00030200657784,0.0,0.0,37.00767517089844,0.0,0.0,0.0,0.3914369940757751,4.0,0.0,1.0
389460,293.1570129394531,297.1499938964844,293.1499938964844,0.0511637590825557,-1411.703857421875,304.150634765625,0.523590087890625,0.0957244411110878,0.0899949297308921,293.9721069335937,297.1499938964844,293.1499938964844,0.0015668434789404,-125.27054595947266,293.23931884765625,0.3987743258476257,0.050000000745058,0.0514163151383399,293.0701599121094,297.1499938964844,293.1499938964844,0.378633052110672,-5139.70751953125,304.14312744140625,0.8958708643913269,0.4662915766239166,0.3278422057628631,293.21490478515625,297.1499938964844,293.1499938964844,0.3050759732723236,-5865.38232421875,304.15728759765625,0.8458256125450134,0.3911343812942505,0.3737224042415619,293.2779541015625,297.1499938964844,293.1499938964844,0.0088976062834262,-2892.99462890625,300.994384765625,0.3987743258476257,0.050000000745058,0.2438968569040298,291.1759948730469,291.1499938964844,265.57000732421875,264.2308654785156,281.30535888671875,293.5666198730469,291.17626953125,1.0,0.3435680568218231,0.8166192173957825,0.8166192173957825,1.0,1.0,-1.3043919801712036,0.5713953375816345,0.7329966425895691,0.2143279165029525,0.0,0.0,0.5588964819908142,112.16787719726562,96.0,1.6354657411575315,-12973.1162109375,374.9002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4939270019531,307.9143371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18055.662109375,18000.0,0.0,0.0,0.2958157360553741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5556032061576843,0.5556091666221619,-5.957890607533045e-06,0.0,0.0003002153534907,0.0,0.0,36.2357063293457,0.0,0.0,0.0,0.3891574144363403,4.0,0.0,1.0
389520,293.1570129394531,297.1499938964844,293.1499938964844,0.0511637590825557,-1411.703857421875,304.150634765625,0.523590087890625,0.0957244411110878,0.0899949297308921,293.9721069335937,297.1499938964844,293.1499938964844,0.0015668434789404,-125.27054595947266,293.23931884765625,0.3987743258476257,0.050000000745058,0.0514163151383399,293.0701599121094,297.1499938964844,293.1499938964844,0.378633052110672,-5139.70751953125,304.14312744140625,0.8958708643913269,0.4662915766239166,0.3278422057628631,293.21490478515625,297.1499938964844,293.1499938964844,0.3050759732723236,-5865.38232421875,304.15728759765625,0.8458256125450134,0.3911343812942505,0.3737224042415619,293.2779541015625,297.1499938964844,293.1499938964844,0.0088976062834262,-2892.99462890625,300.994384765625,0.3987743258476257,0.050000000745058,0.2438968569040298,291.1759948730469,291.1499938964844,265.57000732421875,264.2308654785156,281.30535888671875,293.5666198730469,291.17626953125,1.0,0.3435680568218231,0.8166192173957825,0.8166192173957825,1.0,1.0,-1.3043919801712036,0.5713953375816345,0.7329966425895691,0.2143279165029525,0.0,0.0,0.5588964819908142,112.16787719726562,96.0,1.6354657411575315,-12973.1162109375,374.9002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4939270019531,307.9143371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18055.662109375,18000.0,0.0,0.0,0.2958157360553741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5556032061576843,0.5556091666221619,-5.957890607533045e-06,0.0,0.0003002153534907,0.0,0.0,36.2357063293457,0.0,0.0,0.0,0.3891574144363403,4.0,0.0,1.0
389580,293.15777587890625,297.1499938964844,293.1499938964844,0.0506904534995555,-1403.7547607421875,304.1512145996094,0.5278096199035645,0.09539495408535,0.0895057022571563,293.9826965332031,297.1499938964844,293.1499938964844,0.0013175269123166,-105.32527923583984,292.9283752441406,0.4026394784450531,0.050000000745058,0.0512179136276245,293.0793762207031,297.1499938964844,293.1499938964844,0.3786872625350952,-5139.4814453125,304.14532470703125,0.9037703275680542,0.4664494395256042,0.327850878238678,293.2146301269531,297.1499938964844,293.1499938964844,0.3032614886760711,-5837.57080078125,304.15789794921875,0.8515328764915466,0.3895477056503296,0.3720226287841797,293.279541015625,297.1499938964844,293.1499938964844,0.0087809925898909,-2866.88720703125,300.9466247558594,0.4026394784450531,0.050000000745058,0.2429557293653488,291.1791381835937,291.1499938964844,265.6066589355469,264.2649230957031,281.3389587402344,293.57940673828125,291.1794128417969,1.0,0.3380559384822845,0.8160445094108582,0.8160445094108582,1.0,1.0,-1.3004080057144165,0.5691644549369812,0.7312436103820801,0.2144591212272644,0.0,0.0,0.5548031330108643,107.11408996582033,84.0,3.657200574874878,-12895.2041015625,361.8053894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5375061035156,307.9179992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18063.302734375,18000.0,0.0,0.0,0.2939164340496063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5483331084251404,0.5483390092849731,-5.910959316679509e-06,0.0,0.0002982878359034,0.0,0.0,35.36842727661133,0.0,0.0,0.0,0.3865705132484436,4.0,0.0,1.0
389640,293.15777587890625,297.1499938964844,293.1499938964844,0.0506904534995555,-1403.7547607421875,304.1512145996094,0.5278096199035645,0.09539495408535,0.0895057022571563,293.9826965332031,297.1499938964844,293.1499938964844,0.0013175269123166,-105.32527923583984,292.9283752441406,0.4026394784450531,0.050000000745058,0.0512179136276245,293.0793762207031,297.1499938964844,293.1499938964844,0.3786872625350952,-5139.4814453125,304.14532470703125,0.9037703275680542,0.4664494395256042,0.327850878238678,293.2146301269531,297.1499938964844,293.1499938964844,0.3032614886760711,-5837.57080078125,304.15789794921875,0.8515328764915466,0.3895477056503296,0.3720226287841797,293.279541015625,297.1499938964844,293.1499938964844,0.0087809925898909,-2866.88720703125,300.9466247558594,0.4026394784450531,0.050000000745058,0.2429557293653488,291.1791381835937,291.1499938964844,265.6066589355469,264.2649230957031,281.3389587402344,293.57940673828125,291.1794128417969,1.0,0.3380559384822845,0.8160445094108582,0.8160445094108582,1.0,1.0,-1.3004080057144165,0.5691644549369812,0.7312436103820801,0.2144591212272644,0.0,0.0,0.5548031330108643,107.11408996582033,84.0,3.657200574874878,-12895.2041015625,361.8053894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5375061035156,307.9179992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18063.302734375,18000.0,0.0,0.0,0.2939164340496063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5483331084251404,0.5483390092849731,-5.910959316679509e-06,0.0,0.0002982878359034,0.0,0.0,35.36842727661133,0.0,0.0,0.0,0.3865705132484436,4.0,0.0,1.0
389700,293.1580505371094,297.1499938964844,293.1499938964844,0.0504293404519557,-1399.3819580078125,304.1514587402344,0.5309955477714539,0.0952382013201713,0.0892359018325805,293.98797607421875,297.1499938964844,293.1499938964844,0.0011914626229554,-95.2419204711914,292.77154541015625,0.4053281247615814,0.050000000745058,0.0510846488177776,293.08404541015625,297.1499938964844,293.1499938964844,0.3785719871520996,-5137.865234375,304.1463623046875,0.909500777721405,0.4664241075515747,0.3277604579925537,293.21441650390625,297.1499938964844,293.1499938964844,0.3023326694965362,-5823.34033203125,304.1581420898437,0.8558453917503357,0.388770192861557,0.3711531162261963,293.2802734375,297.1499938964844,293.1499938964844,0.0087155187502503,-2851.9462890625,300.9226989746094,0.4053281247615814,0.050000000745058,0.2423235774040222,291.1806945800781,291.1499938964844,265.625,264.2820129394531,281.3565368652344,293.5860595703125,291.1809997558594,1.0,0.3343823850154876,0.815757155418396,0.815757155418396,1.0,1.0,-1.2980135679244995,0.5678442120552063,0.7301693558692932,0.2144975513219833,0.0,0.0,0.5525974631309509,103.7204360961914,84.0,4.057054996490479,-12850.896484375,353.1846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55889892578125,307.918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.453125,18000.0,0.0,0.0,0.2929058969020843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5443917512893677,0.5443976521492004,-5.885578048037132e-06,0.0,0.000297262246022,0.0,0.0,34.90378189086914,0.0,0.0,0.0,0.3851743340492248,4.0,0.0,1.0
389760,293.1583251953125,297.1499938964844,293.1499938964844,0.0501569733023643,-1394.8282470703125,304.1517028808594,0.534862220287323,0.0950865074992179,0.0889548882842063,293.9932861328125,297.1499938964844,293.1499938964844,0.0010650267358869,-85.12993621826172,292.6138916015625,0.4084994196891784,0.050000000745058,0.0509346574544906,293.0888061523437,297.1499938964844,293.1499938964844,0.3783606588840484,-5135.23193359375,304.1474304199219,0.9165289998054504,0.4663222730159759,0.3276063799858093,293.21417236328125,297.1499938964844,293.1499938964844,0.3013953268527984,-5808.98193359375,304.1583557128906,0.8610791563987732,0.3880034387111664,0.3702769875526428,293.2809753417969,297.1499938964844,293.1499938964844,0.0086468188092112,-2836.1005859375,300.89874267578125,0.4084994196891784,0.050000000745058,0.2416120916604995,291.18231201171875,291.1499938964844,265.6433410644531,264.2991027832031,281.3746337890625,293.59295654296875,291.1825866699219,1.0,0.3302242457866668,0.815497875213623,0.815497875213623,1.0,1.0,-1.2954057455062866,0.5664148330688477,0.728990912437439,0.2145342677831649,0.0,0.0,0.5502808690071106,99.90138244628906,72.0,4.2776970863342285,-12803.63671875,343.5592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5804138183594,307.91766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.365234375,18000.0,0.0,0.0,0.2918506264686584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402695536613464,0.5402754545211792,-5.859163593413541e-06,0.0,0.0002961912832688,0.0,0.0,34.42237854003906,0.0,0.0,0.0,0.3837181627750397,4.0,0.0,1.0
