time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389820,293.15869140625,297.1499938964844,293.1499938964844,0.0495909266173839,-1385.3880615234375,304.1520690917969,0.544605016708374,0.0947958379983902,0.0883709713816642,294.0038146972656,297.1499938964844,293.1499938964844,0.0008117800462059,-64.87998962402344,292.29595947265625,0.4164661169052124,0.050000000745058,0.0505987480282783,293.09869384765625,297.1499938964844,293.1499938964844,0.3776580393314361,-5127.0,304.1494445800781,0.9340486526489258,0.4658734500408172,0.3271065056324005,293.21356201171875,297.1499938964844,293.1499938964844,0.2995146512985229,-5780.185546875,304.15869140625,0.8742918372154236,0.3865001201629638,0.3685178160667419,293.2822570800781,297.1499938964844,293.1499938964844,0.0085033886134624,-2802.571044921875,300.8507385253906,0.4164661169052124,0.050000000745058,0.240018680691719,291.1853942871094,291.1499938964844,265.67999267578125,264.3333740234375,281.41259765625,293.6076965332031,291.1856689453125,1.0,0.3207499086856842,0.8149793148040771,0.8149793148040771,1.0,1.0,-1.2896783351898191,0.5632777214050293,0.7264005541801453,0.2146301567554474,0.0,0.0,0.5453526377677917,91.34963989257812,60.0,4.240419387817383,-12701.26953125,322.1884155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6246337890625,307.914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.5390625,18000.0,0.0,0.0,0.2895984351634979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.53151935338974,0.5315251350402832,-5.803608019050444e-06,0.0,0.0002939055848401,0.0,0.0,33.41612243652344,0.0,0.0,0.0,0.3806448578834533,4.0,0.0,1.0
389880,293.15869140625,297.1499938964844,293.1499938964844,0.0495909266173839,-1385.3880615234375,304.1520690917969,0.544605016708374,0.0947958379983902,0.0883709713816642,294.0038146972656,297.1499938964844,293.1499938964844,0.0008117800462059,-64.87998962402344,292.29595947265625,0.4164661169052124,0.050000000745058,0.0505987480282783,293.09869384765625,297.1499938964844,293.1499938964844,0.3776580393314361,-5127.0,304.1494445800781,0.9340486526489258,0.4658734500408172,0.3271065056324005,293.21356201171875,297.1499938964844,293.1499938964844,0.2995146512985229,-5780.185546875,304.15869140625,0.8742918372154236,0.3865001201629638,0.3685178160667419,293.2822570800781,297.1499938964844,293.1499938964844,0.0085033886134624,-2802.571044921875,300.8507385253906,0.4164661169052124,0.050000000745058,0.240018680691719,291.1853942871094,291.1499938964844,265.67999267578125,264.3333740234375,281.41259765625,293.6076965332031,291.1856689453125,1.0,0.3207499086856842,0.8149793148040771,0.8149793148040771,1.0,1.0,-1.2896783351898191,0.5632777214050293,0.7264005541801453,0.2146301567554474,0.0,0.0,0.5453526377677917,91.34963989257812,60.0,4.240419387817383,-12701.26953125,322.1884155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6246337890625,307.914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.5390625,18000.0,0.0,0.0,0.2895984351634979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.53151935338974,0.5315251350402832,-5.803608019050444e-06,0.0,0.0002939055848401,0.0,0.0,33.41612243652344,0.0,0.0,0.0,0.3806448578834533,4.0,0.0,1.0
389940,293.15899658203125,297.1499938964844,293.1499938964844,0.049007199704647,-1375.68408203125,304.15234375,0.557172954082489,0.0945179015398025,0.0877687036991119,294.0142517089844,297.1499938964844,293.1499938964844,0.0005593937821686,-44.7016830444336,291.9744873046875,0.4273374676704407,0.050000000745058,0.050230111926794,293.10906982421875,297.1499938964844,293.1499938964844,0.3765726685523987,-5114.701171875,304.15142822265625,0.9551289677619934,0.4650679230690002,0.3263407945632934,293.2128601074219,297.1499938964844,293.1499938964844,0.2976416945457458,-5751.51953125,304.158935546875,0.8914451599121094,0.3850336670875549,0.3667617440223694,293.2834167480469,297.1499938964844,293.1499938964844,0.0083556054159998,-2767.470703125,300.8026123046875,0.4273374676704407,0.050000000745058,0.2382700145244598,291.1882019042969,291.1499938964844,265.7166748046875,264.3677062988281,281.45318603515625,293.6239624023437,291.1884155273437,1.0,0.3100067973136902,0.8144607543945312,0.8144607543945312,1.0,1.0,-1.283387541770935,0.5598175525665283,0.723569929599762,0.2147999852895736,0.0,0.0,0.5400694608688354,81.96632385253906,48.0,3.9265315532684326,-12589.8037109375,298.9455871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6707763671875,307.9100952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18078.55859375,18000.0,0.0,0.0,0.2871457636356354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5221945643424988,0.522200345993042,-5.745191174355568e-06,0.0,0.0002914164506364,0.0,0.0,32.366981506347656,0.0,0.0,0.0,0.3773956298828125,4.0,0.0,1.0
390000,293.15899658203125,297.1499938964844,293.1499938964844,0.049007199704647,-1375.68408203125,304.15234375,0.557172954082489,0.0945179015398025,0.0877687036991119,294.0142517089844,297.1499938964844,293.1499938964844,0.0005593937821686,-44.7016830444336,291.9744873046875,0.4273374676704407,0.050000000745058,0.050230111926794,293.10906982421875,297.1499938964844,293.1499938964844,0.3765726685523987,-5114.701171875,304.15142822265625,0.9551289677619934,0.4650679230690002,0.3263407945632934,293.2128601074219,297.1499938964844,293.1499938964844,0.2976416945457458,-5751.51953125,304.158935546875,0.8914451599121094,0.3850336670875549,0.3667617440223694,293.2834167480469,297.1499938964844,293.1499938964844,0.0083556054159998,-2767.470703125,300.8026123046875,0.4273374676704407,0.050000000745058,0.2382700145244598,291.1882019042969,291.1499938964844,265.7166748046875,264.3677062988281,281.45318603515625,293.6239624023437,291.1884155273437,1.0,0.3100067973136902,0.8144607543945312,0.8144607543945312,1.0,1.0,-1.283387541770935,0.5598175525665283,0.723569929599762,0.2147999852895736,0.0,0.0,0.5400694608688354,81.96632385253906,48.0,3.9265315532684326,-12589.8037109375,298.9455871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6707763671875,307.9100952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18078.55859375,18000.0,0.0,0.0,0.2871457636356354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5221945643424988,0.522200345993042,-5.745191174355568e-06,0.0,0.0002914164506364,0.0,0.0,32.366981506347656,0.0,0.0,0.0,0.3773956298828125,4.0,0.0,1.0
390060,293.1592102050781,297.1499938964844,293.1499938964844,0.048413548618555,-1365.8428955078125,304.1525573730469,0.5728016495704651,0.094246968626976,0.0871561840176582,294.02459716796875,297.1499938964844,293.1499938964844,0.0004339166043791,-23.56142234802246,291.6493835449219,0.4424073994159698,0.050000000745058,0.0498427115380764,293.1200561523437,297.1499938964844,293.1499938964844,0.3750926852226257,-5098.18798828125,304.1534118652344,0.9779836535453796,0.4638773500919342,0.3252996206283569,293.2120666503906,297.1499938964844,293.1499938964844,0.2957863509654999,-5723.123046875,304.1590270996094,0.913589596748352,0.3835985660552978,0.3650176227092743,293.2844543457031,297.1499938964844,293.1499938964844,0.0082066776230931,-2731.576171875,300.7543029785156,0.4424073994159698,0.050000000745058,0.2364323586225509,291.19073486328125,291.1499938964844,265.7533264160156,264.402099609375,281.49664306640625,293.6419372558594,291.19091796875,1.0,0.298233151435852,0.8139908313751221,0.8139908313751221,1.0,1.0,-1.2766388654708862,0.5560762882232666,0.7205625176429749,0.2151049673557281,0.0,0.0,0.5344679951667786,72.10733795166016,36.0,3.577209711074829,-12470.31640625,274.7040710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7186889648437,307.9037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18081.66015625,18000.0,0.0,0.0,0.2844876050949096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5123974084854126,0.5124030709266663,-5.684826646756847e-06,0.0,0.0002887187583837,0.0,0.0,31.29068183898925,0.0,0.0,0.0,0.3740120828151703,4.0,0.0,1.0
390120,293.1592102050781,297.1499938964844,293.1499938964844,0.048413548618555,-1365.8428955078125,304.1525573730469,0.5728016495704651,0.094246968626976,0.0871561840176582,294.02459716796875,297.1499938964844,293.1499938964844,0.0004339166043791,-23.56142234802246,291.6493835449219,0.4424073994159698,0.050000000745058,0.0498427115380764,293.1200561523437,297.1499938964844,293.1499938964844,0.3750926852226257,-5098.18798828125,304.1534118652344,0.9779836535453796,0.4638773500919342,0.3252996206283569,293.2120666503906,297.1499938964844,293.1499938964844,0.2957863509654999,-5723.123046875,304.1590270996094,0.913589596748352,0.3835985660552978,0.3650176227092743,293.2844543457031,297.1499938964844,293.1499938964844,0.0082066776230931,-2731.576171875,300.7543029785156,0.4424073994159698,0.050000000745058,0.2364323586225509,291.19073486328125,291.1499938964844,265.7533264160156,264.402099609375,281.49664306640625,293.6419372558594,291.19091796875,1.0,0.298233151435852,0.8139908313751221,0.8139908313751221,1.0,1.0,-1.2766388654708862,0.5560762882232666,0.7205625176429749,0.2151049673557281,0.0,0.0,0.5344679951667786,72.10733795166016,36.0,3.577209711074829,-12470.31640625,274.7040710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7186889648437,307.9037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18081.66015625,18000.0,0.0,0.0,0.2844876050949096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5123974084854126,0.5124030709266663,-5.684826646756847e-06,0.0,0.0002887187583837,0.0,0.0,31.29068183898925,0.0,0.0,0.0,0.3740120828151703,4.0,0.0,1.0
390180,293.15936279296875,297.1499938964844,293.1499938964844,0.0478148534893989,-1355.94091796875,304.1527099609375,0.5916658043861389,0.093979574739933,0.0865401327610015,294.03485107421875,297.1499938964844,293.1499938964844,0.0003095082356594,-4.50181770324707,291.3211364746094,0.4631978273391723,0.050000000745058,0.0494484193623065,293.1315612792969,297.1499938964844,293.1499938964844,0.3720472455024719,-5063.740234375,304.1576843261719,0.9990000128746032,0.4623023867607116,0.3230280876159668,293.2112731933594,297.1499938964844,293.1499938964844,0.2939500510692596,-5695.00341796875,304.1590881347656,0.9437992572784424,0.3821916580200195,0.363292932510376,293.2854309082031,297.1499938964844,293.1499938964844,0.0080591291189193,-2695.501708984375,300.705810546875,0.4631978273391723,0.050000000745058,0.2345620095729828,291.1932067871094,291.1499938964844,265.7900085449219,264.4365539550781,281.5448913574219,293.6617431640625,291.1935119628906,1.0,0.2855203449726105,0.8135208487510681,0.8135208487510681,1.0,1.0,-1.268421292304993,0.5514984130859375,0.7169228792190552,0.215583324432373,0.0,0.0,0.5285417437553406,62.06569290161133,25.0,3.993582010269165,-12337.2490234375,249.7492218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76806640625,307.8973083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18084.251953125,18000.0,0.0,0.0,0.2816188037395477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5021819472312927,0.5021875500679016,-5.6231365306302905e-06,0.0,0.0002858072984963,0.0,0.0,30.19696044921875,0.0,0.0,0.0,0.3705184161663055,4.0,0.0,1.0
390240,293.15936279296875,297.1499938964844,293.1499938964844,0.0478148534893989,-1355.94091796875,304.1527099609375,0.5916658043861389,0.093979574739933,0.0865401327610015,294.03485107421875,297.1499938964844,293.1499938964844,0.0003095082356594,-4.50181770324707,291.3211364746094,0.4631978273391723,0.050000000745058,0.0494484193623065,293.1315612792969,297.1499938964844,293.1499938964844,0.3720472455024719,-5063.740234375,304.1576843261719,0.9990000128746032,0.4623023867607116,0.3230280876159668,293.2112731933594,297.1499938964844,293.1499938964844,0.2939500510692596,-5695.00341796875,304.1590881347656,0.9437992572784424,0.3821916580200195,0.363292932510376,293.2854309082031,297.1499938964844,293.1499938964844,0.0080591291189193,-2695.501708984375,300.705810546875,0.4631978273391723,0.050000000745058,0.2345620095729828,291.1932067871094,291.1499938964844,265.7900085449219,264.4365539550781,281.5448913574219,293.6617431640625,291.1935119628906,1.0,0.2855203449726105,0.8135208487510681,0.8135208487510681,1.0,1.0,-1.268421292304993,0.5514984130859375,0.7169228792190552,0.215583324432373,0.0,0.0,0.5285417437553406,62.06569290161133,25.0,3.993582010269165,-12337.2490234375,249.7492218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76806640625,307.8973083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18084.251953125,18000.0,0.0,0.0,0.2816188037395477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5021819472312927,0.5021875500679016,-5.6231365306302905e-06,0.0,0.0002858072984963,0.0,0.0,30.19696044921875,0.0,0.0,0.0,0.3705184161663055,4.0,0.0,1.0
390300,293.15936279296875,297.1499938964844,293.1499938964844,0.0475119985640049,-1350.82470703125,304.1527709960937,0.5999448299407959,0.0938622206449508,0.0862823128700256,294.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22125244140625,0.4720259308815002,0.050000000745058,0.0492937788367271,293.1278076171875,297.1499938964844,293.1499938964844,0.3556542098522186,-4878.11474609375,304.18609619140625,0.9990000128746032,0.463253915309906,0.3107591271400451,293.21075439453125,297.1499938964844,293.1499938964844,0.2928624451160431,-5678.060546875,304.159423828125,0.9569252729415894,0.3815144598484039,0.3624926507472992,293.2857666015625,297.1499938964844,293.1499938964844,0.0079928934574127,-2678.402099609375,300.68389892578125,0.4720259308815002,0.050000000745058,0.2338284701108932,291.2020263671875,291.1499938964844,265.8083190917969,264.4537658691406,281.5790100097656,293.6587219238281,291.2059936523437,1.0,0.2786450684070587,0.8132858276367188,0.8132858276367188,1.0,1.0,-1.2513347864151,0.542739987373352,0.7085948586463928,0.2145562618970871,0.0,0.0,0.5242961049079895,57.9794807434082,25.0,26.2280216217041,-12201.6162109375,234.6306304931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7990417480469,307.9252319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18094.5078125,18000.0,0.0,0.0,0.2800436913967132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4964310526847839,0.4964366257190704,-5.591028639173601e-06,0.0,0.0002842087415046,0.0,0.0,29.603099822998047,0.0,0.0,0.0,0.3685590326786041,4.0,0.0,1.0
390360,293.1593933105469,297.1499938964844,293.1499938964844,0.0471211150288581,-1344.06201171875,304.1529846191406,0.6089195609092712,0.0937380269169807,0.0860241428017616,294.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525329589844,0.4801952540874481,0.050000000745058,0.0491371750831604,293.1119689941406,297.1499938964844,293.1499938964844,0.3372023403644562,-4669.2021484375,304.2130432128906,0.9990000128746032,0.4666360020637512,0.2974389195442199,293.2102966308594,297.1499938964844,293.1499938964844,0.2913758754730224,-5654.51220703125,304.160400390625,0.9705651998519896,0.3808357417583465,0.3616979122161865,293.28582763671875,297.1499938964844,293.1499938964844,0.0079195834696292,-2658.01318359375,300.66717529296875,0.4801952540874481,0.050000000745058,0.2330856025218963,291.2276611328125,291.1499938964844,265.82666015625,264.47100830078125,281.6148986816406,293.641357421875,291.2330017089844,1.0,0.2714381814002991,0.8131164908409119,0.8131164908409119,1.0,1.0,-1.2330045700073242,0.5330673456192017,0.6999372839927673,0.2143291532993316,0.0,0.0,0.5165839195251465,53.85346221923828,28.0,49.42419052124024,-12028.7333984375,219.34939575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84527587890625,307.94256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18145.685546875,18000.0,0.0,0.0,0.2782397866249084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4867900013923645,0.4867955446243286,-5.545916792470962e-06,0.0,0.0002823780232574,0.0,0.0,28.66150283813477,0.0,0.0,0.0,0.3653982877731323,4.0,0.0,1.0
390420,293.1594543457031,297.1499938964844,293.1499938964844,0.0465346612036228,-1334.0546875,304.1529235839844,0.6216574311256409,0.0934845879673957,0.0855939239263534,294.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4828186035156,0.4913527965545654,0.050000000745058,0.0489234626293182,293.0709533691406,297.1499938964844,293.1499938964844,0.3101394176483154,-4364.6171875,304.2362060546875,0.9990000128746032,0.4759227037429809,0.2782346308231354,293.2093811035156,297.1499938964844,293.1499938964844,0.2890154123306274,-5617.69189453125,304.1607971191406,0.9888079166412354,0.3794945776462555,0.3602153956890106,293.2850341796875,297.1499938964844,293.1499938964844,0.0078054405748844,-2627.215087890625,300.63165283203125,0.4913527965545654,0.050000000745058,0.2320718318223953,291.2613525390625,291.1499938964844,265.86334228515625,264.5054626464844,281.6908569335937,293.6063537597656,291.2622985839844,1.0,0.2616642415523529,0.8127778172492981,0.8127778172492981,1.0,1.0,-1.2061797380447388,0.5180065631866455,0.6881731748580933,0.2166362106800079,0.0,0.0,0.4989256858825683,48.2728385925293,46.0,34.571815490722656,-11660.8662109375,198.6444854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9953308105469,307.92529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18215.265625,18000.0,0.0,0.0,0.2736818790435791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.45863938331604,0.4586447775363922,-5.4035808716434985e-06,0.0,0.0002777523186523,0.0,0.0,25.968873977661133,0.0,0.0,0.0,0.3564082980155945,4.0,0.0,1.0
390480,293.1594543457031,297.1499938964844,293.1499938964844,0.0465346612036228,-1334.0546875,304.1529235839844,0.6216574311256409,0.0934845879673957,0.0855939239263534,294.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4828186035156,0.4913527965545654,0.050000000745058,0.0489234626293182,293.0709533691406,297.1499938964844,293.1499938964844,0.3101394176483154,-4364.6171875,304.2362060546875,0.9990000128746032,0.4759227037429809,0.2782346308231354,293.2093811035156,297.1499938964844,293.1499938964844,0.2890154123306274,-5617.69189453125,304.1607971191406,0.9888079166412354,0.3794945776462555,0.3602153956890106,293.2850341796875,297.1499938964844,293.1499938964844,0.0078054405748844,-2627.215087890625,300.63165283203125,0.4913527965545654,0.050000000745058,0.2320718318223953,291.2613525390625,291.1499938964844,265.86334228515625,264.5054626464844,281.6908569335937,293.6063537597656,291.2622985839844,1.0,0.2616642415523529,0.8127778172492981,0.8127778172492981,1.0,1.0,-1.2061797380447388,0.5180065631866455,0.6881731748580933,0.2166362106800079,0.0,0.0,0.4989256858825683,48.2728385925293,46.0,34.571815490722656,-11660.8662109375,198.6444854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9953308105469,307.92529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18215.265625,18000.0,0.0,0.0,0.2736818790435791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.45863938331604,0.4586447775363922,-5.4035808716434985e-06,0.0,0.0002777523186523,0.0,0.0,25.968873977661133,0.0,0.0,0.0,0.3564082980155945,4.0,0.0,1.0
390540,293.1595764160156,297.1499938964844,293.1499938964844,0.0463466644287109,-1331.1602783203125,304.1522521972656,0.6227946281433105,0.0932215750217437,0.0853389203548431,294.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25616455078125,0.4927888810634613,0.050000000745058,0.0488974787294864,293.0523986816406,297.1499938964844,293.1499938964844,0.3057282269001007,-4322.5078125,304.2137756347656,0.9990000128746032,0.4817748069763183,0.2758109271526336,293.2084350585937,297.1499938964844,293.1499938964844,0.28793865442276,-5602.03076171875,304.158935546875,0.990197777748108,0.3781827986240387,0.3589524924755096,293.2837829589844,297.1499938964844,293.1499938964844,0.0077514271251857,-2615.593505859375,300.58612060546875,0.4927888810634613,0.050000000745058,0.2319485992193222,291.2522888183594,291.1499938964844,265.8999938964844,264.5399169921875,281.7561950683594,293.6050109863281,291.24871826171875,1.0,0.2610440254211426,0.8124390840530396,0.8124390840530396,1.0,1.0,-1.2012596130371094,0.5138261914253235,0.6874333620071411,0.2211178094148636,0.0,0.0,0.485340803861618,47.68211364746094,64.0,-14.070536613464355,-11435.1611328125,195.8201446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18475341796875,307.8973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18176.82421875,18000.0,0.0,0.0,0.2680267691612243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4341651499271393,0.4341704249382019,-5.266530479275389e-06,0.0,0.0002720131014939,0.0,0.0,23.69911766052246,0.0,0.0,0.0,0.3485021293163299,4.0,0.0,1.0
390600,293.1595764160156,297.1499938964844,293.1499938964844,0.0463466644287109,-1331.1602783203125,304.1522521972656,0.6227946281433105,0.0932215750217437,0.0853389203548431,294.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25616455078125,0.4927888810634613,0.050000000745058,0.0488974787294864,293.0523986816406,297.1499938964844,293.1499938964844,0.3057282269001007,-4322.5078125,304.2137756347656,0.9990000128746032,0.4817748069763183,0.2758109271526336,293.2084350585937,297.1499938964844,293.1499938964844,0.28793865442276,-5602.03076171875,304.158935546875,0.990197777748108,0.3781827986240387,0.3589524924755096,293.2837829589844,297.1499938964844,293.1499938964844,0.0077514271251857,-2615.593505859375,300.58612060546875,0.4927888810634613,0.050000000745058,0.2319485992193222,291.2522888183594,291.1499938964844,265.8999938964844,264.5399169921875,281.7561950683594,293.6050109863281,291.24871826171875,1.0,0.2610440254211426,0.8124390840530396,0.8124390840530396,1.0,1.0,-1.2012596130371094,0.5138261914253235,0.6874333620071411,0.2211178094148636,0.0,0.0,0.485340803861618,47.68211364746094,64.0,-14.070536613464355,-11435.1611328125,195.8201446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18475341796875,307.8973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18176.82421875,18000.0,0.0,0.0,0.2680267691612243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4341651499271393,0.4341704249382019,-5.266530479275389e-06,0.0,0.0002720131014939,0.0,0.0,23.69911766052246,0.0,0.0,0.0,0.3485021293163299,4.0,0.0,1.0
390660,293.1601867675781,297.1499938964844,293.1499938964844,0.0464262031018734,-1333.0880126953125,304.1513671875,0.6140357851982117,0.0928560197353363,0.085164725780487,294.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2129211425781,0.4859668016433716,0.050000000745058,0.049024648964405,293.07794189453125,297.1499938964844,293.1499938964844,0.3208821415901184,-4505.17822265625,304.1668701171875,0.9990000128746032,0.47916379570961,0.2874930799007416,293.20782470703125,297.1499938964844,293.1499938964844,0.2878873348236084,-5603.02001953125,304.1560363769531,0.977673590183258,0.3768249452114105,0.3578212857246399,293.28387451171875,297.1499938964844,293.1499938964844,0.007740028668195,-2618.232177734375,300.5271301269531,0.4859668016433716,0.050000000745058,0.2325518280267715,291.2071838378906,291.1499938964844,265.9366760253906,264.5743408203125,281.8096618652344,293.650634765625,291.2020263671875,1.0,0.2674626111984253,0.8123205304145813,0.8123205304145813,1.0,1.0,-1.214585781097412,0.5191025137901306,0.6954833269119263,0.2264301031827926,0.0,0.0,0.4805529117584228,51.14351272583008,82.0,-53.84324645996094,-11397.75,207.3658142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3303527832031,307.8828125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.150390625,18000.0,0.0,0.0,0.2621127068996429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222257733345032,0.4222309589385986,-5.18511433256208e-06,0.0,0.0002660110476426,0.0,0.0,22.57897186279297,0.0,0.0,0.0,0.344456672668457,4.0,0.0,1.0
390720,293.1601867675781,297.1499938964844,293.1499938964844,0.0464262031018734,-1333.0880126953125,304.1513671875,0.6140357851982117,0.0928560197353363,0.085164725780487,294.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2129211425781,0.4859668016433716,0.050000000745058,0.049024648964405,293.07794189453125,297.1499938964844,293.1499938964844,0.3208821415901184,-4505.17822265625,304.1668701171875,0.9990000128746032,0.47916379570961,0.2874930799007416,293.20782470703125,297.1499938964844,293.1499938964844,0.2878873348236084,-5603.02001953125,304.1560363769531,0.977673590183258,0.3768249452114105,0.3578212857246399,293.28387451171875,297.1499938964844,293.1499938964844,0.007740028668195,-2618.232177734375,300.5271301269531,0.4859668016433716,0.050000000745058,0.2325518280267715,291.2071838378906,291.1499938964844,265.9366760253906,264.5743408203125,281.8096618652344,293.650634765625,291.2020263671875,1.0,0.2674626111984253,0.8123205304145813,0.8123205304145813,1.0,1.0,-1.214585781097412,0.5191025137901306,0.6954833269119263,0.2264301031827926,0.0,0.0,0.4805529117584228,51.14351272583008,82.0,-53.84324645996094,-11397.75,207.3658142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3303527832031,307.8828125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.150390625,18000.0,0.0,0.0,0.2621127068996429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222257733345032,0.4222309589385986,-5.18511433256208e-06,0.0,0.0002660110476426,0.0,0.0,22.57897186279297,0.0,0.0,0.0,0.344456672668457,4.0,0.0,1.0
390780,293.1617126464844,297.1499938964844,293.1499938964844,0.0465136058628559,-1335.2208251953125,304.1507873535156,0.5973114967346191,0.0922947451472282,0.0849507302045822,294.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.4727785587310791,0.050000000745058,0.0492796562612056,293.1457824707031,297.1499938964844,293.1499938964844,0.3507620096206665,-4850.87060546875,304.1113586425781,0.9990000128746032,0.4673182964324951,0.3095898926258087,293.20806884765625,297.1499938964844,293.1499938964844,0.2880805432796478,-5607.6728515625,304.1537170410156,0.9526823163032532,0.375311940908432,0.3566959500312805,293.2865295410156,297.1499938964844,293.1499938964844,0.0077490359544754,-2627.251953125,300.4582214355469,0.4727785587310791,0.050000000745058,0.2337614744901657,291.15338134765625,291.1499938964844,265.97332763671875,264.6087341308594,281.8571472167969,293.7420349121094,291.148193359375,1.0,0.2793163061141968,0.812201976776123,0.812201976776123,1.0,1.0,-1.2412546873092651,0.5315015912055969,0.7097530961036682,0.2317968010902404,0.0,0.0,0.4836569130420685,57.96149063110352,85.0,-69.76727294921875,-11511.96875,230.93408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3629150390625,307.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5546875,18000.0,0.0,0.0,0.2569565773010254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4228508770465851,0.4228560626506805,-5.167242306924891e-06,0.0,0.000260778266238,0.0,0.0,22.552011489868164,0.0,0.0,0.0,0.3443584740161896,4.0,0.0,1.0
390840,293.1617126464844,297.1499938964844,293.1499938964844,0.0465136058628559,-1335.2208251953125,304.1507873535156,0.5973114967346191,0.0922947451472282,0.0849507302045822,294.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.4727785587310791,0.050000000745058,0.0492796562612056,293.1457824707031,297.1499938964844,293.1499938964844,0.3507620096206665,-4850.87060546875,304.1113586425781,0.9990000128746032,0.4673182964324951,0.3095898926258087,293.20806884765625,297.1499938964844,293.1499938964844,0.2880805432796478,-5607.6728515625,304.1537170410156,0.9526823163032532,0.375311940908432,0.3566959500312805,293.2865295410156,297.1499938964844,293.1499938964844,0.0077490359544754,-2627.251953125,300.4582214355469,0.4727785587310791,0.050000000745058,0.2337614744901657,291.15338134765625,291.1499938964844,265.97332763671875,264.6087341308594,281.8571472167969,293.7420349121094,291.148193359375,1.0,0.2793163061141968,0.812201976776123,0.812201976776123,1.0,1.0,-1.2412546873092651,0.5315015912055969,0.7097530961036682,0.2317968010902404,0.0,0.0,0.4836569130420685,57.96149063110352,85.0,-69.76727294921875,-11511.96875,230.93408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3629150390625,307.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5546875,18000.0,0.0,0.0,0.2569565773010254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4228508770465851,0.4228560626506805,-5.167242306924891e-06,0.0,0.000260778266238,0.0,0.0,22.552011489868164,0.0,0.0,0.0,0.3443584740161896,4.0,0.0,1.0
390900,293.1628112792969,297.1499938964844,293.1499938964844,0.0464633852243423,-1334.6754150390625,304.1507263183594,0.5894052982330322,0.0919291451573371,0.0847673416137695,294.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.4657671153545379,0.050000000745058,0.0494052432477474,293.1919250488281,297.1499938964844,293.1499938964844,0.3652430772781372,-5014.19580078125,304.0922241210937,0.9990000128746032,0.4583171010017395,0.3199121356010437,293.20831298828125,297.1499938964844,293.1499938964844,0.2880270481109619,-5607.400390625,304.1531677246094,0.9404606819152832,0.3745278418064117,0.3560690879821777,293.288818359375,297.1499938964844,293.1499938964844,0.0077483300119638,-2630.120361328125,300.4216613769531,0.4657671153545379,0.050000000745058,0.2343572080135345,291.1297607421875,291.1499938964844,265.9916687011719,264.6258850097656,281.89599609375,293.81866455078125,291.1266174316406,1.0,0.2844924032688141,0.8121427297592163,0.8121427297592163,1.0,1.0,-1.2535399198532104,0.5373356938362122,0.7162042260169983,0.2339396774768829,0.0,0.0,0.4874207377433777,61.30217742919922,85.0,-60.69792938232422,-11585.11328125,242.5259552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3262939453125,307.84326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.267578125,18000.0,0.0,0.0,0.2549280524253845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272991418838501,0.4273043274879455,-5.180123480386101e-06,0.0,0.000258719548583,0.0,0.0,22.897846221923828,0.0,0.0,0.0,0.3456167876720428,4.0,0.0,1.0
390960,293.1636962890625,297.1499938964844,293.1499938964844,0.0463011786341667,-1332.0325927734375,304.1509094238281,0.5800154805183411,0.0915886908769607,0.0845811739563942,294.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.4563893377780914,0.050000000745058,0.0495644845068454,293.2406616210937,297.1499938964844,293.1499938964844,0.3629032373428345,-4983.43408203125,304.107666015625,0.988392412662506,0.4482055902481079,0.3174843192100525,293.2037048339844,297.1499938964844,293.1499938964844,0.2878896296024322,-5605.447265625,304.15283203125,0.9262821674346924,0.3746871650218963,0.3558826744556427,293.2913513183594,297.1499938964844,293.1499938964844,0.0077460152097046,-2630.8603515625,300.3891906738281,0.4563893377780914,0.050000000745058,0.235112577676773,291.1244812011719,291.1499938964844,266.010009765625,264.6430358886719,281.9677124023437,293.9081726074219,291.12744140625,1.0,0.2889964878559112,0.8117954134941101,0.8117954134941101,1.0,1.0,-1.2512595653533936,0.5356268882751465,0.7156326770782471,0.2352823913097381,0.0,0.0,0.4898100793361664,65.34963989257812,88.0,-17.91490936279297,-11580.330078125,250.2997589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26171875,307.85333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.70703125,18000.0,0.0,0.0,0.2532831728458404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4323114156723022,0.4323166310787201,-5.2023979151272215e-06,0.0,0.0002570502110756,0.0,0.0,23.32139015197754,0.0,0.0,0.0,0.3470979928970337,4.0,0.0,1.0
391020,293.15118408203125,297.1499938964844,293.1499938964844,0.0473547093570232,-1348.9481201171875,304.148681640625,0.5690764784812927,0.0937484726309776,0.0859781578183174,294.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.4418804347515106,0.050000000745058,0.0498543567955493,293.306640625,297.1499938964844,293.1499938964844,0.3472045958042145,-4799.779296875,304.1472473144531,0.9576380848884584,0.4324774444103241,0.3059366643428802,293.1977844238281,297.1499938964844,293.1499938964844,0.2871111035346985,-5592.61181640625,304.1531982421875,0.9047502875328064,0.3745489716529846,0.3563227355480194,293.2952880859375,297.1499938964844,293.1499938964844,0.0077107995748519,-2619.8857421875,300.3428039550781,0.4418804347515106,0.050000000745058,0.2364876121282577,291.1712951660156,291.1499938964844,266.0466613769531,264.67724609375,282.0681457519531,293.99127197265625,291.1724853515625,1.0,0.296411395072937,0.8111007809638977,0.8111007809638977,1.0,1.0,-1.2416353225708008,0.5298646688461304,0.7117705941200256,0.2368609756231308,0.0,0.0,0.4835249781608581,72.64691162109375,91.0,26.92922782897949,-11407.623046875,262.0933532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12213134765625,307.7521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18045.9375,18000.0,0.0,0.0,0.2505185008049011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4279410243034363,0.4279462397098541,-5.2056343520234805e-06,0.0,0.0002542444271966,0.0,0.0,23.03973388671875,0.0,0.0,0.0,0.3460204899311065,4.0,0.0,1.0
391080,293.15118408203125,297.1499938964844,293.1499938964844,0.0473547093570232,-1348.9481201171875,304.148681640625,0.5690764784812927,0.0937484726309776,0.0859781578183174,294.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.4418804347515106,0.050000000745058,0.0498543567955493,293.306640625,297.1499938964844,293.1499938964844,0.3472045958042145,-4799.779296875,304.1472473144531,0.9576380848884584,0.4324774444103241,0.3059366643428802,293.1977844238281,297.1499938964844,293.1499938964844,0.2871111035346985,-5592.61181640625,304.1531982421875,0.9047502875328064,0.3745489716529846,0.3563227355480194,293.2952880859375,297.1499938964844,293.1499938964844,0.0077107995748519,-2619.8857421875,300.3428039550781,0.4418804347515106,0.050000000745058,0.2364876121282577,291.1712951660156,291.1499938964844,266.0466613769531,264.67724609375,282.0681457519531,293.99127197265625,291.1724853515625,1.0,0.296411395072937,0.8111007809638977,0.8111007809638977,1.0,1.0,-1.2416353225708008,0.5298646688461304,0.7117705941200256,0.2368609756231308,0.0,0.0,0.4835249781608581,72.64691162109375,91.0,26.92922782897949,-11407.623046875,262.0933532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12213134765625,307.7521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18045.9375,18000.0,0.0,0.0,0.2505185008049011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4279410243034363,0.4279462397098541,-5.2056343520234805e-06,0.0,0.0002542444271966,0.0,0.0,23.03973388671875,0.0,0.0,0.0,0.3460204899311065,4.0,0.0,1.0
391140,293.1346435546875,297.1499938964844,293.1499938964844,0.0502788685262203,-1397.5487060546875,304.144287109375,0.5664580464363098,0.0970764532685279,0.0891063436865806,294.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.4321397542953491,0.050000000745058,0.0500937402248382,293.3585510253906,297.1499938964844,293.1499938964844,0.3342446684837341,-4651.310546875,304.16949462890625,0.9292149543762208,0.4179723560810089,0.2959721088409424,293.19744873046875,297.1499938964844,293.1499938964844,0.286428302526474,-5582.0517578125,304.1532897949219,0.8896583914756775,0.3734146058559418,0.3556501269340515,293.2965087890625,297.1499938964844,293.1499938964844,0.0076926811598241,-2617.062744140625,300.2892761230469,0.4321397542953491,0.050000000745058,0.2376231402158737,291.17205810546875,291.1499938964844,266.0833435058594,264.7113952636719,282.1245422363281,294.023193359375,291.1721496582031,1.0,0.3023933172225952,0.8104061484336853,0.8104061484336853,1.0,1.0,-1.234273076057434,0.5257132053375244,0.7085598111152649,0.2372322827577591,0.0,0.0,0.480461984872818,78.65536499023438,94.0,8.130480766296387,-11252.7060546875,271.88037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0108947753906,307.6358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.146484375,18000.0,0.0,0.0,0.2479723393917083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4218757450580597,0.4218809008598327,-5.174125362827908e-06,0.0,0.0002516604145057,0.0,0.0,22.513702392578125,0.0,0.0,0.0,0.3441546559333801,4.0,0.0,1.0
391200,293.1346435546875,297.1499938964844,293.1499938964844,0.0502788685262203,-1397.5487060546875,304.144287109375,0.5664580464363098,0.0970764532685279,0.0891063436865806,294.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.4321397542953491,0.050000000745058,0.0500937402248382,293.3585510253906,297.1499938964844,293.1499938964844,0.3342446684837341,-4651.310546875,304.16949462890625,0.9292149543762208,0.4179723560810089,0.2959721088409424,293.19744873046875,297.1499938964844,293.1499938964844,0.286428302526474,-5582.0517578125,304.1532897949219,0.8896583914756775,0.3734146058559418,0.3556501269340515,293.2965087890625,297.1499938964844,293.1499938964844,0.0076926811598241,-2617.062744140625,300.2892761230469,0.4321397542953491,0.050000000745058,0.2376231402158737,291.17205810546875,291.1499938964844,266.0833435058594,264.7113952636719,282.1245422363281,294.023193359375,291.1721496582031,1.0,0.3023933172225952,0.8104061484336853,0.8104061484336853,1.0,1.0,-1.234273076057434,0.5257132053375244,0.7085598111152649,0.2372322827577591,0.0,0.0,0.480461984872818,78.65536499023438,94.0,8.130480766296387,-11252.7060546875,271.88037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0108947753906,307.6358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.146484375,18000.0,0.0,0.0,0.2479723393917083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4218757450580597,0.4218809008598327,-5.174125362827908e-06,0.0,0.0002516604145057,0.0,0.0,22.513702392578125,0.0,0.0,0.0,0.3441546559333801,4.0,0.0,1.0
391260,293.1228942871094,297.1499938964844,293.1499938964844,0.0530352257192134,-1443.7845458984375,304.14166259765625,0.565119743347168,0.0998657196760177,0.0920112952589988,293.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.4249438047409057,0.050000000745058,0.0503035150468349,293.4019775390625,297.1499938964844,293.1499938964844,0.3214636445045471,-4506.408203125,304.1841125488281,0.9044873118400574,0.4038647711277008,0.2862457931041717,293.1983642578125,297.1499938964844,293.1499938964844,0.2855907678604126,-5569.1826171875,304.1535949707031,0.8773490786552429,0.3720255494117737,0.3545907437801361,293.2973327636719,297.1499938964844,293.1499938964844,0.0076720956712961,-2614.26123046875,300.2338562011719,0.4249438047409057,0.050000000745058,0.2386182099580764,291.16412353515625,291.1499938964844,266.1199951171875,264.7453918457031,282.1304931640625,293.98114013671875,291.1630859375,1.0,0.3073040843009949,0.8100629448890686,0.8100629448890686,1.0,1.0,-1.2262604236602783,0.5216803550720215,0.7045800685882568,0.2363547086715698,0.0,0.0,0.4789551496505737,83.8765640258789,97.0,-7.670600414276123,-11145.0947265625,279.6366882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9102783203125,307.5442810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.44140625,18000.0,0.0,0.0,0.2457382529973983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4184996485710144,0.4185048043727875,-5.153661732038017e-06,0.0,0.000249393080594,0.0,0.0,22.21277236938477,0.0,0.0,0.0,0.3430533409118652,4.0,0.0,1.0
391320,293.1228942871094,297.1499938964844,293.1499938964844,0.0530352257192134,-1443.7845458984375,304.14166259765625,0.565119743347168,0.0998657196760177,0.0920112952589988,293.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.4249438047409057,0.050000000745058,0.0503035150468349,293.4019775390625,297.1499938964844,293.1499938964844,0.3214636445045471,-4506.408203125,304.1841125488281,0.9044873118400574,0.4038647711277008,0.2862457931041717,293.1983642578125,297.1499938964844,293.1499938964844,0.2855907678604126,-5569.1826171875,304.1535949707031,0.8773490786552429,0.3720255494117737,0.3545907437801361,293.2973327636719,297.1499938964844,293.1499938964844,0.0076720956712961,-2614.26123046875,300.2338562011719,0.4249438047409057,0.050000000745058,0.2386182099580764,291.16412353515625,291.1499938964844,266.1199951171875,264.7453918457031,282.1304931640625,293.98114013671875,291.1630859375,1.0,0.3073040843009949,0.8100629448890686,0.8100629448890686,1.0,1.0,-1.2262604236602783,0.5216803550720215,0.7045800685882568,0.2363547086715698,0.0,0.0,0.4789551496505737,83.8765640258789,97.0,-7.670600414276123,-11145.0947265625,279.6366882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9102783203125,307.5442810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.44140625,18000.0,0.0,0.0,0.2457382529973983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4184996485710144,0.4185048043727875,-5.153661732038017e-06,0.0,0.000249393080594,0.0,0.0,22.21277236938477,0.0,0.0,0.0,0.3430533409118652,4.0,0.0,1.0
391380,293.117919921875,297.1499938964844,293.1499938964844,0.0548918880522251,-1475.0701904296875,304.1413879394531,0.5626375675201416,0.1015679091215133,0.0939662605524063,293.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4193417429924011,0.050000000745058,0.0504919923841953,293.4365234375,297.1499938964844,293.1499938964844,0.3089357912540436,-4364.8173828125,304.1935119628906,0.8845853209495544,0.3904633522033691,0.2769380807876587,293.19940185546875,297.1499938964844,293.1499938964844,0.2845815122127533,-5553.533203125,304.1540832519531,0.8670721650123596,0.3705876469612121,0.353432148694992,293.2982482910156,297.1499938964844,293.1499938964844,0.0076462430879473,-2609.727783203125,300.1785583496094,0.4193417429924011,0.050000000745058,0.2395122796297073,291.1583557128906,291.1499938964844,266.1566772460937,264.7792358398437,282.13311767578125,293.9454040527344,291.1580505371094,1.0,0.3114177584648132,0.8097197413444519,0.8097197413444519,1.0,1.0,-1.2173436880111694,0.517568826675415,0.6997749209403992,0.2342972308397293,0.0,0.0,0.4783102571964264,88.52190399169922,100.0,-6.235744953155518,-11060.525390625,285.71929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8116149902344,307.4769897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4375,18000.0,0.0,0.0,0.2438828945159912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4173986613750458,0.4174038171768188,-5.14561406816938e-06,0.0,0.0002475101209711,0.0,0.0,22.10993194580078,0.0,0.0,0.0,0.3426548838615417,4.0,0.0,1.0
391440,293.117919921875,297.1499938964844,293.1499938964844,0.0548918880522251,-1475.0701904296875,304.1413879394531,0.5626375675201416,0.1015679091215133,0.0939662605524063,293.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4193417429924011,0.050000000745058,0.0504919923841953,293.4365234375,297.1499938964844,293.1499938964844,0.3089357912540436,-4364.8173828125,304.1935119628906,0.8845853209495544,0.3904633522033691,0.2769380807876587,293.19940185546875,297.1499938964844,293.1499938964844,0.2845815122127533,-5553.533203125,304.1540832519531,0.8670721650123596,0.3705876469612121,0.353432148694992,293.2982482910156,297.1499938964844,293.1499938964844,0.0076462430879473,-2609.727783203125,300.1785583496094,0.4193417429924011,0.050000000745058,0.2395122796297073,291.1583557128906,291.1499938964844,266.1566772460937,264.7792358398437,282.13311767578125,293.9454040527344,291.1580505371094,1.0,0.3114177584648132,0.8097197413444519,0.8097197413444519,1.0,1.0,-1.2173436880111694,0.517568826675415,0.6997749209403992,0.2342972308397293,0.0,0.0,0.4783102571964264,88.52190399169922,100.0,-6.235744953155518,-11060.525390625,285.71929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8116149902344,307.4769897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4375,18000.0,0.0,0.0,0.2438828945159912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4173986613750458,0.4174038171768188,-5.14561406816938e-06,0.0,0.0002475101209711,0.0,0.0,22.10993194580078,0.0,0.0,0.0,0.3426548838615417,4.0,0.0,1.0
391500,293.1178894042969,297.1499938964844,293.1499938964844,0.0554701313376426,-1484.806884765625,304.14190673828125,0.5608747601509094,0.1019825413823127,0.0945715382695198,293.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.416979968547821,0.050000000745058,0.0505792126059532,293.44696044921875,297.1499938964844,293.1499938964844,0.3030754625797272,-4298.68994140625,304.1961975097656,0.8757208585739136,0.3847695589065552,0.2726567983627319,293.1998596191406,297.1499938964844,293.1499938964844,0.2840343415737152,-5545.029296875,304.1543273925781,0.8625601530075073,0.369873583316803,0.3528442084789276,293.29864501953125,297.1499938964844,293.1499938964844,0.0076313829049468,-2606.811279296875,300.1513977050781,0.416979968547821,0.050000000745058,0.2399260103702545,291.15692138671875,291.1499938964844,266.17498779296875,264.7961120605469,282.13055419921875,293.9250793457031,291.1565246582031,1.0,0.313249409198761,0.8095481395721436,0.8095481395721436,1.0,1.0,-1.212826371192932,0.5155966281890869,0.6972297430038452,0.2329362630844116,0.0,0.0,0.4779900908470154,90.65833282470705,100.0,-5.691183090209961,-11020.0859375,288.31207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.763427734375,307.44390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.43359375,18000.0,0.0,0.0,0.2430902421474456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.416857361793518,0.4168624877929687,-5.142770987731637e-06,0.0,0.0002467056910973,0.0,0.0,22.063676834106445,0.0,0.0,0.0,0.3424824774265289,4.0,0.0,1.0
391560,293.1190185546875,297.1499938964844,293.1499938964844,0.0558024160563945,-1490.3807373046875,304.1427917480469,0.5587499737739563,0.1021691411733627,0.0949049443006515,293.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4148967862129211,0.050000000745058,0.0506603047251701,293.4499816894531,297.1499938964844,293.1499938964844,0.2983554303646087,-4245.8271484375,304.19635009765625,0.8683134317398071,0.3804128468036651,0.2692603170871734,293.2001647949219,297.1499938964844,293.1499938964844,0.283505380153656,-5536.841796875,304.1545104980469,0.8584901094436646,0.3691804707050323,0.352262794971466,293.2988586425781,297.1499938964844,293.1499938964844,0.007616049144417,-2603.785888671875,300.1243896484375,0.4148967862129211,0.050000000745058,0.2403106838464737,291.1548767089844,291.1499938964844,266.1933288574219,264.8129577636719,282.1296081542969,293.9113464355469,291.1544494628906,1.0,0.3149808943271637,0.80938720703125,0.80938720703125,1.0,1.0,-1.2090100049972534,0.5140237212181091,0.6949863433837891,0.2315106093883514,0.0,0.0,0.4778671860694885,92.644287109375,103.0,-5.705574035644531,-10984.1943359375,290.8560485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71649169921875,307.4120178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9609375,18000.0,0.0,0.0,0.2423806339502334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4164954125881195,0.4165005683898926,-5.140464963915292e-06,0.0,0.0002459855459164,0.0,0.0,22.03125190734864,0.0,0.0,0.0,0.3423647284507751,4.0,0.0,1.0
