time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391620,293.1213073730469,297.1499938964844,293.1499938964844,0.0562405623495578,-1497.713623046875,304.1444396972656,0.5546038150787354,0.1024860963225364,0.0953347012400627,293.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.4113202691078186,0.050000000745058,0.0508090369403362,293.44732666015625,297.1499938964844,293.1499938964844,0.291082352399826,-4164.96484375,304.1929626464844,0.8564115762710571,0.3733397126197815,0.2641319036483764,293.20037841796875,297.1499938964844,293.1499938964844,0.2824785709381103,-5520.9755859375,304.1546936035156,0.851353645324707,0.3678686022758484,0.3511546552181244,293.2987976074219,297.1499938964844,293.1499938964844,0.0075840782374143,-2597.2294921875,300.0718994140625,0.4113202691078186,0.050000000745058,0.2410162091255188,291.1513977050781,291.1499938964844,266.2300109863281,264.8464660644531,282.131591796875,293.8973388671875,291.1510925292969,1.0,0.3182384669780731,0.8090654015541077,0.8090654015541077,1.0,1.0,-1.2030643224716189,0.5117466449737549,0.6913176774978638,0.2287628501653671,0.0,0.0,0.4779302477836609,96.29303741455078,106.0,-4.666047096252441,-10925.7705078125,295.9154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,307.3526306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.564453125,18000.0,0.0,0.0,0.2412122189998626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4163892865180969,0.41639444231987,-5.138732376508415e-06,0.0,0.0002447997394483,0.0,0.0,22.017763137817383,0.0,0.0,0.0,0.3423132002353668,4.0,0.0,1.0
391680,293.1213073730469,297.1499938964844,293.1499938964844,0.0562405623495578,-1497.713623046875,304.1444396972656,0.5546038150787354,0.1024860963225364,0.0953347012400627,293.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.4113202691078186,0.050000000745058,0.0508090369403362,293.44732666015625,297.1499938964844,293.1499938964844,0.291082352399826,-4164.96484375,304.1929626464844,0.8564115762710571,0.3733397126197815,0.2641319036483764,293.20037841796875,297.1499938964844,293.1499938964844,0.2824785709381103,-5520.9755859375,304.1546936035156,0.851353645324707,0.3678686022758484,0.3511546552181244,293.2987976074219,297.1499938964844,293.1499938964844,0.0075840782374143,-2597.2294921875,300.0718994140625,0.4113202691078186,0.050000000745058,0.2410162091255188,291.1513977050781,291.1499938964844,266.2300109863281,264.8464660644531,282.131591796875,293.8973388671875,291.1510925292969,1.0,0.3182384669780731,0.8090654015541077,0.8090654015541077,1.0,1.0,-1.2030643224716189,0.5117466449737549,0.6913176774978638,0.2287628501653671,0.0,0.0,0.4779302477836609,96.29303741455078,106.0,-4.666047096252441,-10925.7705078125,295.9154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,307.3526306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.564453125,18000.0,0.0,0.0,0.2412122189998626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4163892865180969,0.41639444231987,-5.138732376508415e-06,0.0,0.0002447997394483,0.0,0.0,22.017763137817383,0.0,0.0,0.0,0.3423132002353668,4.0,0.0,1.0
391740,293.1230773925781,297.1499938964844,293.1499938964844,0.056691225618124,-1505.2962646484375,304.1455383300781,0.5510973334312439,0.1028538644313812,0.0957966074347496,293.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.4082192778587341,0.050000000745058,0.0509478189051151,293.44146728515625,297.1499938964844,293.1499938964844,0.2848134636878967,-4095.077392578125,304.1891174316406,0.8462731242179871,0.3669930100440979,0.2597411870956421,293.2001953125,297.1499938964844,293.1499938964844,0.2814686298370361,-5505.36279296875,304.1548156738281,0.8450762033462524,0.3666262924671173,0.3501112163066864,293.2983093261719,297.1499938964844,293.1499938964844,0.0075507620349526,-2590.064208984375,300.0211181640625,0.4082192778587341,0.050000000745058,0.2416745126247406,291.14959716796875,291.1499938964844,266.26666259765625,264.8798217773437,282.1361694335937,293.8895263671875,291.1494445800781,1.0,0.3213020265102386,0.8087435364723206,0.8087435364723206,1.0,1.0,-1.198052167892456,0.5098963379859924,0.6881558895111084,0.2262344062328338,0.0,0.0,0.4781275391578674,99.70368194580078,94.0,-2.6597020626068115,-10875.685546875,300.8167419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5380859375,307.2980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.25,18000.0,0.0,0.0,0.2403620481491089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4166394174098968,0.4166445434093475,-5.139415407029446e-06,0.0,0.0002439369127387,0.0,0.0,22.036720275878903,0.0,0.0,0.0,0.342381477355957,4.0,0.0,1.0
391800,293.1230773925781,297.1499938964844,293.1499938964844,0.056691225618124,-1505.2962646484375,304.1455383300781,0.5510973334312439,0.1028538644313812,0.0957966074347496,293.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.4082192778587341,0.050000000745058,0.0509478189051151,293.44146728515625,297.1499938964844,293.1499938964844,0.2848134636878967,-4095.077392578125,304.1891174316406,0.8462731242179871,0.3669930100440979,0.2597411870956421,293.2001953125,297.1499938964844,293.1499938964844,0.2814686298370361,-5505.36279296875,304.1548156738281,0.8450762033462524,0.3666262924671173,0.3501112163066864,293.2983093261719,297.1499938964844,293.1499938964844,0.0075507620349526,-2590.064208984375,300.0211181640625,0.4082192778587341,0.050000000745058,0.2416745126247406,291.14959716796875,291.1499938964844,266.26666259765625,264.8798217773437,282.1361694335937,293.8895263671875,291.1494445800781,1.0,0.3213020265102386,0.8087435364723206,0.8087435364723206,1.0,1.0,-1.198052167892456,0.5098963379859924,0.6881558895111084,0.2262344062328338,0.0,0.0,0.4781275391578674,99.70368194580078,94.0,-2.6597020626068115,-10875.685546875,300.8167419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5380859375,307.2980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.25,18000.0,0.0,0.0,0.2403620481491089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4166394174098968,0.4166445434093475,-5.139415407029446e-06,0.0,0.0002439369127387,0.0,0.0,22.036720275878903,0.0,0.0,0.0,0.342381477355957,4.0,0.0,1.0
391860,293.12506103515625,297.1499938964844,293.1499938964844,0.0569015406072139,-1508.750732421875,304.14666748046875,0.5530868768692017,0.1031334102153778,0.096020869910717,293.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.409188449382782,0.050000000745058,0.0509035512804985,293.4349975585937,297.1499938964844,293.1499938964844,0.278676688671112,-4025.966552734375,304.18634033203125,0.8434913158416748,0.3609206676483154,0.2554459869861603,293.1997375488281,297.1499938964844,293.1499938964844,0.2802525162696838,-5486.37548828125,304.1552429199219,0.8458787202835083,0.3654455542564392,0.3489390015602112,293.2975769042969,297.1499938964844,293.1499938964844,0.0074836402200162,-2573.137451171875,299.97222900390625,0.409188449382782,0.050000000745058,0.2414645403623581,291.15106201171875,291.1499938964844,266.3033447265625,264.9129333496094,282.1450500488281,293.882080078125,291.1515808105469,1.0,0.3189296722412109,0.8083952069282532,0.8083952069282532,1.0,1.0,-1.191454291343689,0.5071830153465271,0.6842712759971619,0.2237611413002014,0.0,0.0,0.4779650568962097,98.46835327148438,82.0,2.9729928970336914,-10818.3408203125,295.5891418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4590148925781,307.25299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.740234375,18000.0,0.0,0.0,0.2397625893354416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4167116582393646,0.4167168140411377,-5.1403276302153245e-06,0.0,0.0002433285553706,0.0,0.0,22.044898986816406,0.0,0.0,0.0,0.3424045145511627,4.0,0.0,1.0
391920,293.12506103515625,297.1499938964844,293.1499938964844,0.0569015406072139,-1508.750732421875,304.14666748046875,0.5530868768692017,0.1031334102153778,0.096020869910717,293.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.409188449382782,0.050000000745058,0.0509035512804985,293.4349975585937,297.1499938964844,293.1499938964844,0.278676688671112,-4025.966552734375,304.18634033203125,0.8434913158416748,0.3609206676483154,0.2554459869861603,293.1997375488281,297.1499938964844,293.1499938964844,0.2802525162696838,-5486.37548828125,304.1552429199219,0.8458787202835083,0.3654455542564392,0.3489390015602112,293.2975769042969,297.1499938964844,293.1499938964844,0.0074836402200162,-2573.137451171875,299.97222900390625,0.409188449382782,0.050000000745058,0.2414645403623581,291.15106201171875,291.1499938964844,266.3033447265625,264.9129333496094,282.1450500488281,293.882080078125,291.1515808105469,1.0,0.3189296722412109,0.8083952069282532,0.8083952069282532,1.0,1.0,-1.191454291343689,0.5071830153465271,0.6842712759971619,0.2237611413002014,0.0,0.0,0.4779650568962097,98.46835327148438,82.0,2.9729928970336914,-10818.3408203125,295.5891418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4590148925781,307.25299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.740234375,18000.0,0.0,0.0,0.2397625893354416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4167116582393646,0.4167168140411377,-5.1403276302153245e-06,0.0,0.0002433285553706,0.0,0.0,22.044898986816406,0.0,0.0,0.0,0.3424045145511627,4.0,0.0,1.0
391980,293.1267395019531,297.1499938964844,293.1499938964844,0.0569538176059722,-1509.4737548828125,304.1476745605469,0.5594247579574585,0.1034252569079399,0.0961071252822876,293.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.4133417010307312,0.050000000745058,0.0507236793637275,293.4283142089844,297.1499938964844,293.1499938964844,0.2725700438022613,-3956.54248046875,304.1844177246094,0.8461293578147888,0.3550542891025543,0.2512019872665405,293.198974609375,297.1499938964844,293.1499938964844,0.2788565456867218,-5464.4658203125,304.15582275390625,0.8521581888198853,0.3643406331539154,0.3477024137973785,293.2967224121094,297.1499938964844,293.1499938964844,0.0073915910907089,-2548.6806640625,299.9256591796875,0.4133417010307312,0.050000000745058,0.2406112998723983,291.1574401855469,291.1499938964844,266.3399963378906,264.94580078125,282.1590881347656,293.8774719238281,291.1581420898437,1.0,0.3130775988101959,0.808046817779541,0.808046817779541,1.0,1.0,-1.1837396621704102,0.5038466453552246,0.6798929572105408,0.221386045217514,0.0,0.0,0.4765612185001373,93.7931900024414,70.0,7.747629165649414,-10743.97265625,283.0274353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3968811035156,307.2117004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6171875,18000.0,0.0,0.0,0.2392785549163818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4151958525180816,0.4152010083198547,-5.13571330884588e-06,0.0,0.0002428373118164,0.0,0.0,21.92832374572754,0.0,0.0,0.0,0.3419666290283203,4.0,0.0,1.0
392040,293.1267395019531,297.1499938964844,293.1499938964844,0.0569538176059722,-1509.4737548828125,304.1476745605469,0.5594247579574585,0.1034252569079399,0.0961071252822876,293.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.4133417010307312,0.050000000745058,0.0507236793637275,293.4283142089844,297.1499938964844,293.1499938964844,0.2725700438022613,-3956.54248046875,304.1844177246094,0.8461293578147888,0.3550542891025543,0.2512019872665405,293.198974609375,297.1499938964844,293.1499938964844,0.2788565456867218,-5464.4658203125,304.15582275390625,0.8521581888198853,0.3643406331539154,0.3477024137973785,293.2967224121094,297.1499938964844,293.1499938964844,0.0073915910907089,-2548.6806640625,299.9256591796875,0.4133417010307312,0.050000000745058,0.2406112998723983,291.1574401855469,291.1499938964844,266.3399963378906,264.94580078125,282.1590881347656,293.8774719238281,291.1581420898437,1.0,0.3130775988101959,0.808046817779541,0.808046817779541,1.0,1.0,-1.1837396621704102,0.5038466453552246,0.6798929572105408,0.221386045217514,0.0,0.0,0.4765612185001373,93.7931900024414,70.0,7.747629165649414,-10743.97265625,283.0274353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3968811035156,307.2117004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6171875,18000.0,0.0,0.0,0.2392785549163818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4151958525180816,0.4152010083198547,-5.13571330884588e-06,0.0,0.0002428373118164,0.0,0.0,21.92832374572754,0.0,0.0,0.0,0.3419666290283203,4.0,0.0,1.0
392100,293.1274719238281,297.1499938964844,293.1499938964844,0.0569539107382297,-1509.395751953125,304.1481018066406,0.5639283657073975,0.1035796403884887,0.096125304698944,293.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.4164614677429199,0.050000000745058,0.0505993068218231,293.4249572753906,297.1499938964844,293.1499938964844,0.2695633769035339,-3922.1767578125,304.1836242675781,0.8490716814994812,0.3521886169910431,0.2491028159856796,293.1985168457031,297.1499938964844,293.1499938964844,0.2781391143798828,-5453.21142578125,304.15606689453125,0.8570045232772827,0.3638134002685547,0.3470743000507355,293.2962341308594,297.1499938964844,293.1499938964844,0.0073400544933974,-2534.777587890625,299.9027404785156,0.4164614677429199,0.050000000745058,0.2400213181972503,291.1609802246094,291.1499938964844,266.3583374023437,264.962158203125,282.16766357421875,293.8760986328125,291.16168212890625,1.0,0.3091711401939392,0.8078726530075073,0.8078726530075073,1.0,1.0,-1.1796303987503052,0.5020279288291931,0.6776024699211121,0.2202529907226562,0.0,0.0,0.475475937128067,90.58311462402344,70.0,8.952635765075684,-10701.9658203125,274.9515991210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3746032714844,307.1935729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.462890625,18000.0,0.0,0.0,0.2390308231115341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4138305187225342,0.4138356447219848,-5.130487352289492e-06,0.0,0.000242585898377,0.0,0.0,21.819595336914062,0.0,0.0,0.0,0.3415607213973999,4.0,0.0,1.0
392160,293.1280822753906,297.1499938964844,293.1499938964844,0.0569419898092746,-1509.1162109375,304.1484680175781,0.569243311882019,0.103739894926548,0.0961321517825126,293.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.420313149690628,0.050000000745058,0.0504578836262226,293.42156982421875,297.1499938964844,293.1499938964844,0.2665929198265075,-3888.1142578125,304.18292236328125,0.8530335426330566,0.3493725657463074,0.2470228672027588,293.1979675292969,297.1499938964844,293.1499938964844,0.2774156033992767,-5441.8662109375,304.1562805175781,0.862949788570404,0.3633039593696594,0.3464449048042297,293.29571533203125,297.1499938964844,293.1499938964844,0.0072859786450862,-2520.069091796875,299.8800354003906,0.420313149690628,0.050000000745058,0.2393504679203033,291.1646423339844,291.1499938964844,266.3766784667969,264.9784240722656,282.1770935058594,293.8752136230469,291.1654052734375,1.0,0.3047423958778381,0.8077169060707092,0.8077169060707092,1.0,1.0,-1.175411581993103,0.5001392960548401,0.6752722859382629,0.2191645205020904,0.0,0.0,0.4741295278072357,86.94170379638672,58.0,9.728065490722656,-10657.5458984375,266.0227966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3587951660156,307.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.158203125,18000.0,0.0,0.0,0.238756313920021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4120869040489197,0.4120920300483703,-5.123450591781875e-06,0.0,0.0002423073019599,0.0,0.0,21.679819107055664,0.0,0.0,0.0,0.3410369455814361,4.0,0.0,1.0
392220,293.12896728515625,297.1499938964844,293.1499938964844,0.0569090656936168,-1508.443359375,304.1489562988281,0.5793631076812744,0.1040082871913909,0.0961289554834365,293.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.4282201528549194,0.050000000745058,0.0502044260501861,293.4159851074219,297.1499938964844,293.1499938964844,0.2619482278823852,-3834.658203125,304.1818542480469,0.8615538477897644,0.3449883460998535,0.2437556385993957,293.19696044921875,297.1499938964844,293.1499938964844,0.2762686610221863,-5423.9013671875,304.1565246582031,0.8748201131820679,0.362531840801239,0.3454496562480926,293.2948303222656,297.1499938964844,293.1499938964844,0.0071959793567657,-2495.3798828125,299.84405517578125,0.4282201528549194,0.050000000745058,0.2381481826305389,291.1705017089844,291.1499938964844,266.406005859375,265.0043334960937,282.1936950683594,293.8745422363281,291.17120361328125,1.0,0.296747088432312,0.8074677586555481,0.8074677586555481,1.0,1.0,-1.1685441732406616,0.4970219135284424,0.6715222001075745,0.2175285667181015,0.0,0.0,0.4714666604995727,80.42922973632812,58.0,9.988837242126465,-10582.2001953125,250.45252990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34747314453125,307.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.875,18000.0,0.0,0.0,0.2382239252328872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4085238873958587,0.4085290133953094,-5.108543518872466e-06,0.0,0.0002417670038994,0.0,0.0,21.39377784729004,0.0,0.0,0.0,0.3399610519409179,4.0,0.0,1.0
392280,293.1291809082031,297.1499938964844,293.1499938964844,0.0568987019360065,-1508.2412109375,304.1490478515625,0.5821892619132996,0.1040759459137916,0.0961255952715873,293.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.4305790364742279,0.050000000745058,0.0501370392739772,293.41455078125,297.1499938964844,293.1499938964844,0.2608090043067932,-3821.511962890625,304.1815795898437,0.8641191124916077,0.3439116179943084,0.2429506629705429,293.1967163085937,297.1499938964844,293.1499938964844,0.2759861946105957,-5419.48193359375,304.15655517578125,0.8782564401626587,0.3623455166816711,0.3452038764953613,293.29461669921875,297.1499938964844,293.1499938964844,0.0071730543859303,-2489.05712890625,299.8351135253906,0.4305790364742279,0.050000000745058,0.2378285229206085,291.1719055175781,291.1499938964844,266.413330078125,265.01080322265625,282.1981506347656,293.87451171875,291.172607421875,1.0,0.2945984303951263,0.8074054718017578,0.8074054718017578,1.0,1.0,-1.1668143272399902,0.4962285459041595,0.6705858111381531,0.2171419858932495,0.0,0.0,0.4707154035568237,78.69976043701172,46.0,9.914081573486328,-10562.712890625,246.38075256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34722900390625,307.15289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.869140625,18000.0,0.0,0.0,0.2380678802728653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4075011312961578,0.4075062572956085,-5.104182491777465e-06,0.0,0.000241608635406,0.0,0.0,21.31175422668457,0.0,0.0,0.0,0.3396514058113098,4.0,0.0,1.0
392340,293.130126953125,297.1499938964844,293.1499938964844,0.0568313635885715,-1506.9786376953125,304.14947509765625,0.5980702042579651,0.1044094711542129,0.0960901156067848,293.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777648925781,0.4452236592769623,0.050000000745058,0.0497820749878883,293.4075927734375,297.1499938964844,293.1499938964844,0.2552268505096435,-3756.88623046875,304.18035888671875,0.8798860907554626,0.338621586561203,0.2389837652444839,293.1953125,297.1499938964844,293.1499938964844,0.2745971083641052,-5397.7646484375,304.1566772460937,0.8985274434089661,0.3614441752433777,0.3439893722534179,293.29345703125,297.1499938964844,293.1499938964844,0.0070570027455687,-2456.849609375,299.79052734375,0.4452236592769623,0.050000000745058,0.2361447364091873,291.1784362792969,291.1499938964844,266.45001220703125,265.0428466796875,282.222412109375,293.8756408691406,291.1790771484375,1.0,0.2830560803413391,0.8070940375328064,0.8070940375328064,1.0,1.0,-1.158105492591858,0.4921818673610687,0.6659235954284668,0.2153566926717758,0.0,0.0,0.4664744734764099,69.59937286376953,34.0,9.21418285369873,-10461.8779296875,225.27896118164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.361328125,307.1377868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18043.673828125,18000.0,0.0,0.0,0.2371164560317993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.401678055524826,0.4016831219196319,-5.079052698420128e-06,0.0,0.0002406430576229,0.0,0.0,20.846961975097656,0.0,0.0,0.0,0.3378857374191284,4.0,0.0,1.0
392400,293.130126953125,297.1499938964844,293.1499938964844,0.0568313635885715,-1506.9786376953125,304.14947509765625,0.5980702042579651,0.1044094711542129,0.0960901156067848,293.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777648925781,0.4452236592769623,0.050000000745058,0.0497820749878883,293.4075927734375,297.1499938964844,293.1499938964844,0.2552268505096435,-3756.88623046875,304.18035888671875,0.8798860907554626,0.338621586561203,0.2389837652444839,293.1953125,297.1499938964844,293.1499938964844,0.2745971083641052,-5397.7646484375,304.1566772460937,0.8985274434089661,0.3614441752433777,0.3439893722534179,293.29345703125,297.1499938964844,293.1499938964844,0.0070570027455687,-2456.849609375,299.79052734375,0.4452236592769623,0.050000000745058,0.2361447364091873,291.1784362792969,291.1499938964844,266.45001220703125,265.0428466796875,282.222412109375,293.8756408691406,291.1790771484375,1.0,0.2830560803413391,0.8070940375328064,0.8070940375328064,1.0,1.0,-1.158105492591858,0.4921818673610687,0.6659235954284668,0.2153566926717758,0.0,0.0,0.4664744734764099,69.59937286376953,34.0,9.21418285369873,-10461.8779296875,225.27896118164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.361328125,307.1377868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18043.673828125,18000.0,0.0,0.0,0.2371164560317993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.401678055524826,0.4016831219196319,-5.079052698420128e-06,0.0,0.0002406430576229,0.0,0.0,20.846961975097656,0.0,0.0,0.0,0.3378857374191284,4.0,0.0,1.0
392460,293.1416931152344,297.1499938964844,293.1499938964844,0.0553188547492027,-1480.96044921875,304.1522216796875,0.612589955329895,0.1025523766875267,0.0945000797510147,293.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.188232421875,0.4648187160491943,0.050000000745058,0.0494219698011875,293.41064453125,297.1499938964844,293.1499938964844,0.2482898831367492,-3675.314208984375,304.1818542480469,0.8987247347831726,0.3314602375030517,0.2339896261692047,293.2038879394531,297.1499938964844,293.1499938964844,0.2716748118400574,-5351.140625,304.1593933105469,0.9236578941345216,0.3585390150547027,0.341271311044693,293.3044128417969,297.1499938964844,293.1499938964844,0.0068992213346064,-2412.83447265625,299.71453857421875,0.4648187160491943,0.050000000745058,0.2344365566968917,291.190185546875,291.1499938964844,266.4866638183594,265.0747375488281,282.26202392578125,293.8892517089844,291.1922912597656,1.0,0.2702100872993469,0.8068339228630066,0.8068339228630066,1.0,1.0,-1.1444593667984009,0.485692948102951,0.6587663888931274,0.213097482919693,0.0,0.0,0.4605137407779693,60.31857299804688,25.0,19.00945281982422,-10326.474609375,202.51138305664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4016418457031,307.1434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.46484375,18000.0,0.0,0.0,0.2357978075742721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3942320942878723,0.3942371308803558,-5.048404545959784e-06,0.0,0.0002393048052908,0.0,0.0,20.2661247253418,0.0,0.0,0.0,0.3356353640556335,4.0,0.0,1.0
392520,293.1416931152344,297.1499938964844,293.1499938964844,0.0553188547492027,-1480.96044921875,304.1522216796875,0.612589955329895,0.1025523766875267,0.0945000797510147,293.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.188232421875,0.4648187160491943,0.050000000745058,0.0494219698011875,293.41064453125,297.1499938964844,293.1499938964844,0.2482898831367492,-3675.314208984375,304.1818542480469,0.8987247347831726,0.3314602375030517,0.2339896261692047,293.2038879394531,297.1499938964844,293.1499938964844,0.2716748118400574,-5351.140625,304.1593933105469,0.9236578941345216,0.3585390150547027,0.341271311044693,293.3044128417969,297.1499938964844,293.1499938964844,0.0068992213346064,-2412.83447265625,299.71453857421875,0.4648187160491943,0.050000000745058,0.2344365566968917,291.190185546875,291.1499938964844,266.4866638183594,265.0747375488281,282.26202392578125,293.8892517089844,291.1922912597656,1.0,0.2702100872993469,0.8068339228630066,0.8068339228630066,1.0,1.0,-1.1444593667984009,0.485692948102951,0.6587663888931274,0.213097482919693,0.0,0.0,0.4605137407779693,60.31857299804688,25.0,19.00945281982422,-10326.474609375,202.51138305664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4016418457031,307.1434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.46484375,18000.0,0.0,0.0,0.2357978075742721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3942320942878723,0.3942371308803558,-5.048404545959784e-06,0.0,0.0002393048052908,0.0,0.0,20.2661247253418,0.0,0.0,0.0,0.3356353640556335,4.0,0.0,1.0
392580,293.1483764648437,297.1499938964844,293.1499938964844,0.0538997836410999,-1456.7919921875,304.15380859375,0.6286168098449707,0.101400502026081,0.0930366367101669,293.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025451660156,0.4834203422069549,0.050000000745058,0.0490745194256305,293.4077453613281,297.1499938964844,293.1499938964844,0.2418718039989471,-3599.73291015625,304.181884765625,0.9241830706596376,0.3254369795322418,0.2293979078531265,293.2062683105469,297.1499938964844,293.1499938964844,0.2691187858581543,-5310.74609375,304.16046142578125,0.9554109573364258,0.356683999300003,0.3389937579631805,293.3112487792969,297.1499938964844,293.1499938964844,0.0067608384415507,-2373.447265625,299.64678955078125,0.4834203422069549,0.050000000745058,0.232788398861885,291.203369140625,291.1499938964844,266.5233459472656,265.1065368652344,282.2992248535156,293.90093994140625,291.203857421875,1.0,0.2573616802692413,0.806573748588562,0.806573748588562,1.0,1.0,-1.1320617198944092,0.47982057929039,0.6522411704063416,0.210997000336647,0.0,0.0,0.4523378014564514,51.37319564819336,25.0,13.711005210876465,-10168.130859375,181.27476501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.474853515625,307.1358337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18079.681640625,18000.0,0.0,0.0,0.2339231669902801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3831485211849212,0.3831535279750824,-5.004019385523861e-06,0.0,0.0002374022878939,0.0,0.0,19.422283172607425,0.0,0.0,0.0,0.3323525488376617,4.0,0.0,1.0
392640,293.1483764648437,297.1499938964844,293.1499938964844,0.0538997836410999,-1456.7919921875,304.15380859375,0.6286168098449707,0.101400502026081,0.0930366367101669,293.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025451660156,0.4834203422069549,0.050000000745058,0.0490745194256305,293.4077453613281,297.1499938964844,293.1499938964844,0.2418718039989471,-3599.73291015625,304.181884765625,0.9241830706596376,0.3254369795322418,0.2293979078531265,293.2062683105469,297.1499938964844,293.1499938964844,0.2691187858581543,-5310.74609375,304.16046142578125,0.9554109573364258,0.356683999300003,0.3389937579631805,293.3112487792969,297.1499938964844,293.1499938964844,0.0067608384415507,-2373.447265625,299.64678955078125,0.4834203422069549,0.050000000745058,0.232788398861885,291.203369140625,291.1499938964844,266.5233459472656,265.1065368652344,282.2992248535156,293.90093994140625,291.203857421875,1.0,0.2573616802692413,0.806573748588562,0.806573748588562,1.0,1.0,-1.1320617198944092,0.47982057929039,0.6522411704063416,0.210997000336647,0.0,0.0,0.4523378014564514,51.37319564819336,25.0,13.711005210876465,-10168.130859375,181.27476501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.474853515625,307.1358337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18079.681640625,18000.0,0.0,0.0,0.2339231669902801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3831485211849212,0.3831535279750824,-5.004019385523861e-06,0.0,0.0002374022878939,0.0,0.0,19.422283172607425,0.0,0.0,0.0,0.3323525488376617,4.0,0.0,1.0
392700,293.1510009765625,297.1499938964844,293.1499938964844,0.0533419288694858,-1447.3935546875,304.15411376953125,0.635972797870636,0.1009084209799766,0.0924449115991592,293.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2047119140625,0.4906143546104431,0.050000000745058,0.0489373803138732,293.4054870605469,297.1499938964844,293.1499938964844,0.2390206605195999,-3566.200439453125,304.1812744140625,0.9365721344947816,0.3226144313812256,0.2272977977991104,293.2064819335937,297.1499938964844,293.1499938964844,0.2681772708892822,-5296.09423828125,304.1602478027344,0.9689133167266846,0.3559272289276123,0.3381022810935974,293.31353759765625,297.1499938964844,293.1499938964844,0.0067023797892034,-2357.04150390625,299.6134033203125,0.4906143546104431,0.050000000745058,0.2321378588676452,291.2050170898437,291.1499938964844,266.5416564941406,265.1224060058594,282.3165283203125,293.9067687988281,291.2051696777344,1.0,0.252241313457489,0.8064436912536621,0.8064436912536621,1.0,1.0,-1.1268147230148315,0.4773476719856262,0.6494671106338501,0.2100729346275329,0.0,0.0,0.4484952688217163,47.837852478027344,25.0,8.57069206237793,-10096.369140625,172.89894104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5215759277344,307.13623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.712890625,18000.0,0.0,0.0,0.2327601164579391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776756823062897,0.3776806592941284,-4.980135599907953e-06,0.0,0.000236221938394,0.0,0.0,19.005964279174805,0.0,0.0,0.0,0.3307100832462311,4.0,0.0,1.0
392760,293.1532897949219,297.1499938964844,293.1499938964844,0.0528390705585479,-1438.960693359375,304.154296875,0.6427667140960693,0.1004431545734405,0.0919070616364479,293.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2053527832031,0.4970667660236358,0.050000000745058,0.0488237366080284,293.4030456542969,297.1499938964844,293.1499938964844,0.2363027334213256,-3534.195068359375,304.1805114746094,0.9473711848258972,0.3198614716529846,0.2252752035856247,293.2064208984375,297.1499938964844,293.1499938964844,0.2673514783382416,-5283.31494140625,304.1598815917969,0.980111837387085,0.3552244901657104,0.3373025953769684,293.3153076171875,297.1499938964844,293.1499938964844,0.0066497311927378,-2342.32470703125,299.5805358886719,0.4970667660236358,0.050000000745058,0.2315987944602966,291.2054138183594,291.1499938964844,266.5599975585937,265.13824462890625,282.333251953125,293.91290283203125,291.205322265625,1.0,0.2477547973394394,0.8063579797744751,0.8063579797744751,1.0,1.0,-1.121997952461243,0.475087434053421,0.646910548210144,0.2092117667198181,0.0,0.0,0.4447596371173858,44.90245819091797,25.0,4.349522113800049,-10029.4267578125,165.86666870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5717468261719,307.13946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.771484375,18000.0,0.0,0.0,0.2314648330211639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724303245544433,0.3724352717399597,-4.957171768182889e-06,0.0,0.0002349073765799,0.0,0.0,18.61124610900879,0.0,0.0,0.0,0.329140841960907,4.0,0.0,1.0
392820,293.1572570800781,297.1499938964844,293.1499938964844,0.0519335307180881,-1423.857177734375,304.15435791015625,0.6551269292831421,0.0995564460754394,0.090929627418518,293.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2040710449219,0.5088988542556763,0.050000000745058,0.0486452579498291,293.3978576660156,297.1499938964844,293.1499938964844,0.2311349064111709,-3473.15673828125,304.178955078125,0.9647305011749268,0.3144979476928711,0.2213810831308365,293.20587158203125,297.1499938964844,293.1499938964844,0.2658621668815613,-5260.68212890625,304.1590881347656,0.9971984028816224,0.3539089560508728,0.3358596265316009,293.3178405761719,297.1499938964844,293.1499938964844,0.0065561579540371,-2316.265380859375,299.515869140625,0.5088988542556763,0.050000000745058,0.2307521551847458,291.20379638671875,291.1499938964844,266.5966796875,265.1698913574219,282.3662414550781,293.9263610839844,291.2034912109375,1.0,0.2403585016727447,0.8061866760253906,0.8061866760253906,1.0,1.0,-1.1131279468536377,0.4709393084049225,0.6421886086463928,0.2075936943292617,0.0,0.0,0.4376697242259979,40.27644348144531,28.0,-1.286620855331421,-9904.9150390625,154.55052185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6748352050781,307.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18068.435546875,18000.0,0.0,0.0,0.2285395711660385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3625965416431427,0.3626014590263366,-4.914710643788567e-06,0.0,0.0002319386112503,0.0,0.0,17.885061264038086,0.0,0.0,0.0,0.3262355923652649,4.0,0.0,1.0
392880,293.1572570800781,297.1499938964844,293.1499938964844,0.0519335307180881,-1423.857177734375,304.15435791015625,0.6551269292831421,0.0995564460754394,0.090929627418518,293.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2040710449219,0.5088988542556763,0.050000000745058,0.0486452579498291,293.3978576660156,297.1499938964844,293.1499938964844,0.2311349064111709,-3473.15673828125,304.178955078125,0.9647305011749268,0.3144979476928711,0.2213810831308365,293.20587158203125,297.1499938964844,293.1499938964844,0.2658621668815613,-5260.68212890625,304.1590881347656,0.9971984028816224,0.3539089560508728,0.3358596265316009,293.3178405761719,297.1499938964844,293.1499938964844,0.0065561579540371,-2316.265380859375,299.515869140625,0.5088988542556763,0.050000000745058,0.2307521551847458,291.20379638671875,291.1499938964844,266.5966796875,265.1698913574219,282.3662414550781,293.9263610839844,291.2034912109375,1.0,0.2403585016727447,0.8061866760253906,0.8061866760253906,1.0,1.0,-1.1131279468536377,0.4709393084049225,0.6421886086463928,0.2075936943292617,0.0,0.0,0.4376697242259979,40.27644348144531,28.0,-1.286620855331421,-9904.9150390625,154.55052185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6748352050781,307.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18068.435546875,18000.0,0.0,0.0,0.2285395711660385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3625965416431427,0.3626014590263366,-4.914710643788567e-06,0.0,0.0002319386112503,0.0,0.0,17.885061264038086,0.0,0.0,0.0,0.3262355923652649,4.0,0.0,1.0
392940,293.1612548828125,297.1499938964844,293.1499938964844,0.0510495938360691,-1409.0855712890625,304.1543884277344,0.6606507301330566,0.098564974963665,0.090015560388565,293.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060546875,0.5153201222419739,0.050000000745058,0.0485634803771972,293.3927001953125,297.1499938964844,293.1499938964844,0.226112350821495,-3413.38623046875,304.1777038574219,0.9704461097717284,0.3092695772647857,0.2176637053489685,293.20037841796875,297.1499938964844,293.1499938964844,0.2585697472095489,-5143.1337890625,304.16845703125,0.9990000128746032,0.3535827398300171,0.3282372057437897,293.3194885253906,297.1499938964844,293.1499938964844,0.0064791082404553,-2294.38525390625,299.4544982910156,0.5153201222419739,0.050000000745058,0.2303642332553863,291.207275390625,291.1499938964844,266.6333312988281,265.20147705078125,282.4040222167969,293.9310913085937,291.20880126953125,1.0,0.235550582408905,0.8060153126716614,0.8060153126716614,1.0,1.0,-1.0978182554244995,0.4636388719081878,0.634179413318634,0.2052733153104782,0.0,0.0,0.430018275976181,38.03354644775391,31.0,8.812682151794434,-9754.3623046875,146.13177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7763671875,307.1777648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18067.8828125,18000.0,0.0,0.0,0.2252221852540969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35310098528862,0.3531058430671692,-4.876415459875716e-06,0.0,0.0002285718801431,0.0,0.0,17.206951141357422,0.0,0.0,0.0,0.3234895467758178,4.0,0.0,1.0
393000,293.1612548828125,297.1499938964844,293.1499938964844,0.0510495938360691,-1409.0855712890625,304.1543884277344,0.6606507301330566,0.098564974963665,0.090015560388565,293.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060546875,0.5153201222419739,0.050000000745058,0.0485634803771972,293.3927001953125,297.1499938964844,293.1499938964844,0.226112350821495,-3413.38623046875,304.1777038574219,0.9704461097717284,0.3092695772647857,0.2176637053489685,293.20037841796875,297.1499938964844,293.1499938964844,0.2585697472095489,-5143.1337890625,304.16845703125,0.9990000128746032,0.3535827398300171,0.3282372057437897,293.3194885253906,297.1499938964844,293.1499938964844,0.0064791082404553,-2294.38525390625,299.4544982910156,0.5153201222419739,0.050000000745058,0.2303642332553863,291.207275390625,291.1499938964844,266.6333312988281,265.20147705078125,282.4040222167969,293.9310913085937,291.20880126953125,1.0,0.235550582408905,0.8060153126716614,0.8060153126716614,1.0,1.0,-1.0978182554244995,0.4636388719081878,0.634179413318634,0.2052733153104782,0.0,0.0,0.430018275976181,38.03354644775391,31.0,8.812682151794434,-9754.3623046875,146.13177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7763671875,307.1777648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18067.8828125,18000.0,0.0,0.0,0.2252221852540969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35310098528862,0.3531058430671692,-4.876415459875716e-06,0.0,0.0002285718801431,0.0,0.0,17.206951141357422,0.0,0.0,0.0,0.3234895467758178,4.0,0.0,1.0
393060,293.16650390625,297.1499938964844,293.1499938964844,0.0499225817620754,-1390.3092041015625,304.1548156738281,0.6614159941673279,0.0972179993987083,0.0888395458459854,293.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2124938964844,0.5184755325317383,0.050000000745058,0.0485266037285327,293.3877868652344,297.1499938964844,293.1499938964844,0.2212528586387634,-3355.254150390625,304.1765441894531,0.970361053943634,0.3041177690029144,0.2140394896268844,293.18853759765625,297.1499938964844,293.1499938964844,0.2533106505870819,-5058.849609375,304.1708068847656,0.9990000128746032,0.3547021448612213,0.3228591382503509,293.3208312988281,297.1499938964844,293.1499938964844,0.0064089586958289,-2274.451904296875,299.3940734863281,0.5184755325317383,0.050000000745058,0.2301893234252929,291.2121887207031,291.1499938964844,266.6700134277344,265.2330017089844,282.4302978515625,293.9216003417969,291.21142578125,1.0,0.2326811701059341,0.8058659434318542,0.8058659434318542,1.0,1.0,-1.0854462385177612,0.4577892124652862,0.6276570558547974,0.2032798826694488,0.0,0.0,0.421152651309967,36.9591178894043,34.0,0.3736543953418731,-9593.42578125,140.8240509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8803405761719,307.1724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.00390625,18000.0,0.0,0.0,0.2214688062667846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3415577411651611,0.3415625691413879,-4.833228103962028e-06,0.0,0.0002247626835014,0.0,0.0,16.411237716674805,0.0,0.0,0.0,0.3202933669090271,4.0,0.0,1.0
393120,293.16650390625,297.1499938964844,293.1499938964844,0.0499225817620754,-1390.3092041015625,304.1548156738281,0.6614159941673279,0.0972179993987083,0.0888395458459854,293.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2124938964844,0.5184755325317383,0.050000000745058,0.0485266037285327,293.3877868652344,297.1499938964844,293.1499938964844,0.2212528586387634,-3355.254150390625,304.1765441894531,0.970361053943634,0.3041177690029144,0.2140394896268844,293.18853759765625,297.1499938964844,293.1499938964844,0.2533106505870819,-5058.849609375,304.1708068847656,0.9990000128746032,0.3547021448612213,0.3228591382503509,293.3208312988281,297.1499938964844,293.1499938964844,0.0064089586958289,-2274.451904296875,299.3940734863281,0.5184755325317383,0.050000000745058,0.2301893234252929,291.2121887207031,291.1499938964844,266.6700134277344,265.2330017089844,282.4302978515625,293.9216003417969,291.21142578125,1.0,0.2326811701059341,0.8058659434318542,0.8058659434318542,1.0,1.0,-1.0854462385177612,0.4577892124652862,0.6276570558547974,0.2032798826694488,0.0,0.0,0.421152651309967,36.9591178894043,34.0,0.3736543953418731,-9593.42578125,140.8240509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8803405761719,307.1724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.00390625,18000.0,0.0,0.0,0.2214688062667846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3415577411651611,0.3415625691413879,-4.833228103962028e-06,0.0,0.0002247626835014,0.0,0.0,16.411237716674805,0.0,0.0,0.0,0.3202933669090271,4.0,0.0,1.0
393180,293.17144775390625,297.1499938964844,293.1499938964844,0.0487630441784858,-1371.244873046875,304.1551208496094,0.6590899229049683,0.0957931652665138,0.0875506326556205,293.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2036437988281,0.519315242767334,0.050000000745058,0.0485171489417552,293.3830871582031,297.1499938964844,293.1499938964844,0.2167877703905105,-3301.816650390625,304.1751403808594,0.9664098024368286,0.2990437746047973,0.2104885727167129,293.1797790527344,297.1499938964844,293.1499938964844,0.251943439245224,-5038.9921875,304.166015625,0.9990000128746032,0.3555154800415039,0.3214616477489471,293.3220520019531,297.1499938964844,293.1499938964844,0.006348393857479,-2258.3212890625,299.328125,0.519315242767334,0.050000000745058,0.2301444709300995,291.202392578125,291.1499938964844,266.7066650390625,265.264404296875,282.4534912109375,293.9211730957031,291.2010192871094,1.0,0.2314294725656509,0.8057165741920471,0.8057165741920471,1.0,1.0,-1.0778928995132446,0.4543094635009765,0.6235834360122681,0.2017997205257415,0.0,0.0,0.4147704541683197,36.62858963012695,37.0,-11.32565689086914,-9477.205078125,138.23878479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9735412597656,307.1685485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18056.595703125,18000.0,0.0,0.0,0.2174205034971237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326582312583923,0.3326630294322967,-4.795711447513895e-06,0.0,0.0002206541685154,0.0,0.0,15.797999382019045,0.0,0.0,0.0,0.3177947700023651,4.0,0.0,1.0
393240,293.17144775390625,297.1499938964844,293.1499938964844,0.0487630441784858,-1371.244873046875,304.1551208496094,0.6590899229049683,0.0957931652665138,0.0875506326556205,293.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2036437988281,0.519315242767334,0.050000000745058,0.0485171489417552,293.3830871582031,297.1499938964844,293.1499938964844,0.2167877703905105,-3301.816650390625,304.1751403808594,0.9664098024368286,0.2990437746047973,0.2104885727167129,293.1797790527344,297.1499938964844,293.1499938964844,0.251943439245224,-5038.9921875,304.166015625,0.9990000128746032,0.3555154800415039,0.3214616477489471,293.3220520019531,297.1499938964844,293.1499938964844,0.006348393857479,-2258.3212890625,299.328125,0.519315242767334,0.050000000745058,0.2301444709300995,291.202392578125,291.1499938964844,266.7066650390625,265.264404296875,282.4534912109375,293.9211730957031,291.2010192871094,1.0,0.2314294725656509,0.8057165741920471,0.8057165741920471,1.0,1.0,-1.0778928995132446,0.4543094635009765,0.6235834360122681,0.2017997205257415,0.0,0.0,0.4147704541683197,36.62858963012695,37.0,-11.32565689086914,-9477.205078125,138.23878479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9735412597656,307.1685485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18056.595703125,18000.0,0.0,0.0,0.2174205034971237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326582312583923,0.3326630294322967,-4.795711447513895e-06,0.0,0.0002206541685154,0.0,0.0,15.797999382019045,0.0,0.0,0.0,0.3177947700023651,4.0,0.0,1.0
393300,293.1735534667969,297.1499938964844,293.1499938964844,0.0482087470591068,-1362.181640625,304.1552124023437,0.6571158766746521,0.095108613371849,0.0869282335042953,293.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.197509765625,0.5189915299415588,0.050000000745058,0.0485208146274089,293.3808288574219,297.1499938964844,293.1499938964844,0.2146235555410385,-3275.832275390625,304.17449951171875,0.9631407856941224,0.2965333163738251,0.2087384313344955,293.1777648925781,297.1499938964844,293.1499938964844,0.25245201587677,-5048.41943359375,304.16217041015625,0.9990000128746032,0.3555319905281067,0.3219989836215973,293.3226928710937,297.1499938964844,293.1499938964844,0.0063197743147611,-2250.81689453125,299.2943115234375,0.5189915299415588,0.050000000745058,0.2301618456840515,291.1960754394531,291.1499938964844,266.7250061035156,265.28009033203125,282.4647521972656,293.925537109375,291.1944885253906,1.0,0.2313186526298523,0.8056418895721436,0.8056418895721436,1.0,1.0,-1.0757147073745728,0.4533617198467254,0.6223530173301697,0.2012089192867279,0.0,0.0,0.4123311936855316,36.69154357910156,37.0,-15.15813446044922,-9433.8603515625,137.78843688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0091552734375,307.1645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18047.453125,18000.0,0.0,0.0,0.2153800427913665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3292477428913116,0.329252541065216,-4.781131792697124e-06,0.0,0.0002185833582188,0.0,0.0,15.565523147583008,0.0,0.0,0.0,0.3168394267559051,4.0,0.0,1.0
393360,293.1753845214844,297.1499938964844,293.1499938964844,0.047683622688055,-1353.62890625,304.1552124023437,0.6547273993492126,0.0944517254829406,0.0863333567976951,293.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1904602050781,0.5182392597198486,0.050000000745058,0.0485293753445148,293.378662109375,297.1499938964844,293.1499938964844,0.2125011533498764,-3250.29736328125,304.1739196777344,0.959062397480011,0.294038712978363,0.2070032507181167,293.1776123046875,297.1499938964844,293.1499938964844,0.2536689937114715,-5069.25927734375,304.1577453613281,0.9990000128746032,0.3552130162715912,0.3232553601264953,293.3233947753906,297.1499938964844,293.1499938964844,0.0062919594347476,-2243.600341796875,299.25982666015625,0.5182392597198486,0.050000000745058,0.2302024662494659,291.1888122558594,291.1499938964844,266.74334716796875,265.2957763671875,282.4759216308594,293.9329833984375,291.1870422363281,1.0,0.2315103113651275,0.8055692911148071,0.8055692911148071,1.0,1.0,-1.0744843482971191,0.4528872668743133,0.6215970516204834,0.2006956785917282,0.0,0.0,0.4104698002338409,36.88761520385742,40.0,-18.26133918762207,-9399.3720703125,137.82809448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0348815917969,307.1576843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18038.228515625,18000.0,0.0,0.0,0.2133767157793045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3265263438224792,0.3265311121940613,-4.769168299390003e-06,0.0,0.0002165502373827,0.0,0.0,15.380288124084473,0.0,0.0,0.0,0.3160763382911682,4.0,0.0,1.0
