time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393420,293.17828369140625,297.1499938964844,293.1499938964844,0.0467180907726287,-1337.97607421875,304.15509033203125,0.6490020155906677,0.0932213217020034,0.0852309390902519,294.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.5156673789024353,0.050000000745058,0.0485594682395458,293.3744812011719,297.1499938964844,293.1499938964844,0.2083450555801391,-3200.113037109375,304.1728820800781,0.9486626982688904,0.2890913784503937,0.2035727500915527,293.182861328125,297.1499938964844,293.1499938964844,0.2579539716243744,-5140.4267578125,304.14801025390625,0.9990000128746032,0.353464275598526,0.3276361525058746,293.3251647949219,297.1499938964844,293.1499938964844,0.0062376256100833,-2229.583984375,299.1889038085937,0.5156673789024353,0.050000000745058,0.230345219373703,291.1729431152344,291.1499938964844,266.7799987792969,265.3270568847656,282.4981384277344,293.9566955566406,291.1711120605469,1.0,0.2326852828264236,0.8054242134094238,0.8054242134094238,1.0,1.0,-1.0745078325271606,0.4531911313533783,0.62131667137146,0.1998343020677566,0.0,0.0,0.4084706902503967,37.630836486816406,43.0,-21.4709529876709,-9355.8076171875,139.1931610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0516967773437,307.1348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.7265625,18000.0,0.0,0.0,0.2096203565597534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232325315475464,0.3232372999191284,-4.753154826175887e-06,0.0,0.0002127380139427,0.0,0.0,15.153093338012695,0.0,0.0,0.0,0.3151314556598663,4.0,0.0,1.0
393480,293.17828369140625,297.1499938964844,293.1499938964844,0.0467180907726287,-1337.97607421875,304.15509033203125,0.6490020155906677,0.0932213217020034,0.0852309390902519,294.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.5156673789024353,0.050000000745058,0.0485594682395458,293.3744812011719,297.1499938964844,293.1499938964844,0.2083450555801391,-3200.113037109375,304.1728820800781,0.9486626982688904,0.2890913784503937,0.2035727500915527,293.182861328125,297.1499938964844,293.1499938964844,0.2579539716243744,-5140.4267578125,304.14801025390625,0.9990000128746032,0.353464275598526,0.3276361525058746,293.3251647949219,297.1499938964844,293.1499938964844,0.0062376256100833,-2229.583984375,299.1889038085937,0.5156673789024353,0.050000000745058,0.230345219373703,291.1729431152344,291.1499938964844,266.7799987792969,265.3270568847656,282.4981384277344,293.9566955566406,291.1711120605469,1.0,0.2326852828264236,0.8054242134094238,0.8054242134094238,1.0,1.0,-1.0745078325271606,0.4531911313533783,0.62131667137146,0.1998343020677566,0.0,0.0,0.4084706902503967,37.630836486816406,43.0,-21.4709529876709,-9355.8076171875,139.1931610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0516967773437,307.1348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.7265625,18000.0,0.0,0.0,0.2096203565597534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232325315475464,0.3232372999191284,-4.753154826175887e-06,0.0,0.0002127380139427,0.0,0.0,15.153093338012695,0.0,0.0,0.0,0.3151314556598663,4.0,0.0,1.0
393540,293.1802673339844,297.1499938964844,293.1499938964844,0.045853991061449,-1324.0224609375,304.1548156738281,0.642033040523529,0.0920958891510963,0.0842446312308311,294.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5116612315177917,0.050000000745058,0.0486091151833534,293.37060546875,297.1499938964844,293.1499938964844,0.2042575925588607,-3150.47998046875,304.17205810546875,0.9349963665008544,0.284195214509964,0.2001923769712448,293.1948547363281,297.1499938964844,293.1499938964844,0.2631873488426208,-5225.42236328125,304.1402282714844,0.9986660480499268,0.3502101898193359,0.3328439891338348,293.3275146484375,297.1499938964844,293.1499938964844,0.0061841211281716,-2215.682373046875,299.11578369140625,0.5116612315177917,0.050000000745058,0.2305807024240493,291.1575622558594,291.1499938964844,266.8166809082031,265.3582458496094,282.5223999023437,293.9916381835937,291.15606689453125,1.0,0.2347287982702255,0.8052791357040405,0.8052791357040405,1.0,1.0,-1.0758795738220217,0.4542092382907867,0.6216703057289124,0.1989648044109344,0.0,0.0,0.4085165560245514,38.879356384277344,46.0,-20.067737579345703,-9334.306640625,141.8337860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0180053710937,307.09979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.2064026594161987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225551843643188,0.3225599527359009,-4.747024831885938e-06,0.0,0.0002094724477501,0.0,0.0,15.098291397094728,0.0,0.0,0.0,0.3148910999298095,4.0,0.0,1.0
393600,293.1802673339844,297.1499938964844,293.1499938964844,0.045853991061449,-1324.0224609375,304.1548156738281,0.642033040523529,0.0920958891510963,0.0842446312308311,294.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5116612315177917,0.050000000745058,0.0486091151833534,293.37060546875,297.1499938964844,293.1499938964844,0.2042575925588607,-3150.47998046875,304.17205810546875,0.9349963665008544,0.284195214509964,0.2001923769712448,293.1948547363281,297.1499938964844,293.1499938964844,0.2631873488426208,-5225.42236328125,304.1402282714844,0.9986660480499268,0.3502101898193359,0.3328439891338348,293.3275146484375,297.1499938964844,293.1499938964844,0.0061841211281716,-2215.682373046875,299.11578369140625,0.5116612315177917,0.050000000745058,0.2305807024240493,291.1575622558594,291.1499938964844,266.8166809082031,265.3582458496094,282.5223999023437,293.9916381835937,291.15606689453125,1.0,0.2347287982702255,0.8052791357040405,0.8052791357040405,1.0,1.0,-1.0758795738220217,0.4542092382907867,0.6216703057289124,0.1989648044109344,0.0,0.0,0.4085165560245514,38.879356384277344,46.0,-20.067737579345703,-9334.306640625,141.8337860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0180053710937,307.09979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.2064026594161987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225551843643188,0.3225599527359009,-4.747024831885938e-06,0.0,0.0002094724477501,0.0,0.0,15.098291397094728,0.0,0.0,0.0,0.3148910999298095,4.0,0.0,1.0
393660,293.1830749511719,297.1499938964844,293.1499938964844,0.0448562651872634,-1307.648681640625,304.1549072265625,0.6320316195487976,0.0907692164182663,0.0832273289561271,294.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5049517750740051,0.050000000745058,0.0487008355557918,293.366943359375,297.1499938964844,293.1499938964844,0.1999359130859375,-3097.350341796875,304.17193603515625,0.9156088829040528,0.2793455719947815,0.1968781501054763,293.20263671875,297.1499938964844,293.1499938964844,0.2606862485408783,-5183.65185546875,304.1475524902344,0.9870472550392152,0.3474756479263305,0.3301059901714325,293.3303527832031,297.1499938964844,293.1499938964844,0.0061299875378608,-2200.033447265625,299.0475158691406,0.5049517750740051,0.050000000745058,0.2310158014297485,291.1602783203125,291.1499938964844,266.85333251953125,265.389404296875,282.5575561523437,294.01953125,291.1615905761719,1.0,0.2371271252632141,0.8050229549407959,0.8050229549407959,1.0,1.0,-1.0680097341537476,0.450733482837677,0.6172763109207153,0.1969963461160659,0.0,0.0,0.407303899526596,41.09880828857422,49.0,3.808754205703736,-9267.1240234375,143.80892944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94610595703125,307.0689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.583984375,18000.0,0.0,0.0,0.2037865072488784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3221015930175781,0.3221063315868377,-4.746378635900328e-06,0.0,0.0002068174071609,0.0,0.0,15.07175064086914,0.0,0.0,0.0,0.3147576749324798,4.0,0.0,1.0
393720,293.1830749511719,297.1499938964844,293.1499938964844,0.0448562651872634,-1307.648681640625,304.1549072265625,0.6320316195487976,0.0907692164182663,0.0832273289561271,294.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5049517750740051,0.050000000745058,0.0487008355557918,293.366943359375,297.1499938964844,293.1499938964844,0.1999359130859375,-3097.350341796875,304.17193603515625,0.9156088829040528,0.2793455719947815,0.1968781501054763,293.20263671875,297.1499938964844,293.1499938964844,0.2606862485408783,-5183.65185546875,304.1475524902344,0.9870472550392152,0.3474756479263305,0.3301059901714325,293.3303527832031,297.1499938964844,293.1499938964844,0.0061299875378608,-2200.033447265625,299.0475158691406,0.5049517750740051,0.050000000745058,0.2310158014297485,291.1602783203125,291.1499938964844,266.85333251953125,265.389404296875,282.5575561523437,294.01953125,291.1615905761719,1.0,0.2371271252632141,0.8050229549407959,0.8050229549407959,1.0,1.0,-1.0680097341537476,0.450733482837677,0.6172763109207153,0.1969963461160659,0.0,0.0,0.407303899526596,41.09880828857422,49.0,3.808754205703736,-9267.1240234375,143.80892944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94610595703125,307.0689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.583984375,18000.0,0.0,0.0,0.2037865072488784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3221015930175781,0.3221063315868377,-4.746378635900328e-06,0.0,0.0002068174071609,0.0,0.0,15.07175064086914,0.0,0.0,0.0,0.3147576749324798,4.0,0.0,1.0
393780,293.1877136230469,297.1499938964844,293.1499938964844,0.0434875786304473,-1285.22998046875,304.1555480957031,0.6213635206222534,0.0889919474720954,0.0818184092640876,294.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.4985796213150024,0.050000000745058,0.0487991087138652,293.36358642578125,297.1499938964844,293.1499938964844,0.1956757158041,-3044.75341796875,304.1717224121094,0.8980267643928528,0.2745299637317657,0.1935911029577255,293.2049560546875,297.1499938964844,293.1499938964844,0.2590152025222778,-5156.12255859375,304.15106201171875,0.9747903943061828,0.3456699550151825,0.3283552825450897,293.3334350585937,297.1499938964844,293.1499938964844,0.0060740518383681,-2183.793701171875,298.97821044921875,0.4985796213150024,0.050000000745058,0.2314819544553756,291.16455078125,291.1499938964844,266.8900146484375,265.4204406738281,282.5836486816406,294.0387878417969,291.1643981933594,1.0,0.2398253381252288,0.8047667741775513,0.8047667741775513,1.0,1.0,-1.060949206352234,0.4477826654911041,0.6131665110588074,0.1947686821222305,0.0,0.0,0.4049226939678192,43.48501586914063,52.0,2.065394878387451,-9171.947265625,146.26055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8642272949219,306.99493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.62890625,18000.0,0.0,0.0,0.2015856206417083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3191502690315246,0.3191550076007843,-4.737982635560911e-06,0.0,0.0002045837754849,0.0,0.0,14.887423515319824,0.0,0.0,0.0,0.3140285313129425,4.0,0.0,1.0
393840,293.1877136230469,297.1499938964844,293.1499938964844,0.0434875786304473,-1285.22998046875,304.1555480957031,0.6213635206222534,0.0889919474720954,0.0818184092640876,294.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.4985796213150024,0.050000000745058,0.0487991087138652,293.36358642578125,297.1499938964844,293.1499938964844,0.1956757158041,-3044.75341796875,304.1717224121094,0.8980267643928528,0.2745299637317657,0.1935911029577255,293.2049560546875,297.1499938964844,293.1499938964844,0.2590152025222778,-5156.12255859375,304.15106201171875,0.9747903943061828,0.3456699550151825,0.3283552825450897,293.3334350585937,297.1499938964844,293.1499938964844,0.0060740518383681,-2183.793701171875,298.97821044921875,0.4985796213150024,0.050000000745058,0.2314819544553756,291.16455078125,291.1499938964844,266.8900146484375,265.4204406738281,282.5836486816406,294.0387878417969,291.1643981933594,1.0,0.2398253381252288,0.8047667741775513,0.8047667741775513,1.0,1.0,-1.060949206352234,0.4477826654911041,0.6131665110588074,0.1947686821222305,0.0,0.0,0.4049226939678192,43.48501586914063,52.0,2.065394878387451,-9171.947265625,146.26055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8642272949219,306.99493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.62890625,18000.0,0.0,0.0,0.2015856206417083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3191502690315246,0.3191550076007843,-4.737982635560911e-06,0.0,0.0002045837754849,0.0,0.0,14.887423515319824,0.0,0.0,0.0,0.3140285313129425,4.0,0.0,1.0
393900,293.1904602050781,297.1499938964844,293.1499938964844,0.0426963381469249,-1272.319580078125,304.1559753417969,0.6156008243560791,0.0879763066768646,0.0809908360242843,294.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.4954880774021148,0.050000000745058,0.0488509275019168,293.36199951171875,297.1499938964844,293.1499938964844,0.1936095505952835,-3019.193359375,304.1715393066406,0.88974529504776,0.2721408903598785,0.1919617056846618,293.20538330078125,297.1499938964844,293.1499938964844,0.2583625912666321,-5145.51904296875,304.1520690917969,0.9683355689048768,0.3448888957500458,0.3276435732841491,293.33502197265625,297.1499938964844,293.1499938964844,0.0060469098389148,-2176.055908203125,298.9419860839844,0.4954880774021148,0.050000000745058,0.2317277640104293,291.1640625,291.1499938964844,266.9083251953125,265.4359436035156,282.594970703125,294.0484619140625,291.1640014648437,1.0,0.2412610948085785,0.804638683795929,0.804638683795929,1.0,1.0,-1.0575029850006104,0.4464121758937835,0.6110908389091492,0.1934926062822342,0.0,0.0,0.4040343463420868,44.743446350097656,52.0,0.9587839841842652,-9129.6123046875,147.61158752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8231506347656,306.96112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.87890625,18000.0,0.0,0.0,0.2006109356880188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3180220425128937,0.3180267810821533,-4.733624336950015e-06,0.0,0.0002035945944953,0.0,0.0,14.813926696777344,0.0,0.0,0.0,0.313726007938385,4.0,0.0,1.0
393960,293.1934814453125,297.1499938964844,293.1499938964844,0.0418356396257877,-1258.283203125,304.1564636230469,0.609359860420227,0.0868669375777244,0.0800932049751281,294.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.4924591779708862,0.050000000745058,0.0489042438566684,293.3592224121094,297.1499938964844,293.1499938964844,0.19161257147789,-2994.450439453125,304.1712341308594,0.8816911578178406,0.2699941396713257,0.1903904378414154,293.2055969238281,297.1499938964844,293.1499938964844,0.257738709449768,-5135.4345703125,304.1528015136719,0.9616894721984864,0.3441426157951355,0.3269780874252319,293.3366394042969,297.1499938964844,293.1499938964844,0.0060195485129952,-2168.201904296875,298.9054870605469,0.4924591779708862,0.050000000745058,0.2319806814193725,291.1639099121094,291.1499938964844,266.9266662597656,265.451416015625,282.6034240722656,294.0556945800781,291.163818359375,1.0,0.2427416741847992,0.804560661315918,0.804560661315918,1.0,1.0,-1.0541082620620728,0.445116639137268,0.6089916229248047,0.192104160785675,0.0,0.0,0.4031230807304382,46.03777694702149,55.0,0.1596495956182479,-9089.2041015625,149.0302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7821655273437,306.9273986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.033203125,18000.0,0.0,0.0,0.1997170001268386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3169436156749725,0.3169483542442322,-4.729660759039689e-06,0.0,0.0002026873698923,0.0,0.0,14.744420051574709,0.0,0.0,0.0,0.3134384453296661,4.0,0.0,1.0
394020,293.19854736328125,297.1499938964844,293.1499938964844,0.0400335825979709,-1228.9881591796875,304.15728759765625,0.596221387386322,0.0847275778651237,0.0781936347484588,294.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.4866291582584381,0.050000000745058,0.0490129217505455,293.3463439941406,297.1499938964844,293.1499938964844,0.1889097541570663,-2961.357666015625,304.1686096191406,0.8678637742996216,0.2672915458679199,0.1882525384426117,293.2084350585937,297.1499938964844,293.1499938964844,0.2563923895359039,-5113.8271484375,304.1541442871094,0.9479010105133056,0.3421745598316192,0.3254423439502716,293.3401184082031,297.1499938964844,293.1499938964844,0.0059650004841387,-2152.8271484375,298.8293762207031,0.4866291582584381,0.050000000745058,0.2324962019920349,291.15936279296875,291.1499938964844,266.9633483886719,265.4823303222656,282.6001892089844,294.04443359375,291.1582946777344,1.0,0.2458288967609405,0.8044045567512512,0.8044045567512512,1.0,1.0,-1.04816734790802,0.4430846273899078,0.6050828099250793,0.1890303045511245,0.0,0.0,0.4020878970623016,48.67870330810547,58.0,-7.331406593322754,-9023.65234375,152.15725708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7005615234375,306.85870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.146484375,18000.0,0.0,0.0,0.1981690675020218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3152687549591064,0.3152734637260437,-4.722724497696618e-06,0.0,0.0002011164178838,0.0,0.0,14.63455581665039,0.0,0.0,0.0,0.3129898011684418,4.0,0.0,1.0
394080,293.19854736328125,297.1499938964844,293.1499938964844,0.0400335825979709,-1228.9881591796875,304.15728759765625,0.596221387386322,0.0847275778651237,0.0781936347484588,294.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.4866291582584381,0.050000000745058,0.0490129217505455,293.3463439941406,297.1499938964844,293.1499938964844,0.1889097541570663,-2961.357666015625,304.1686096191406,0.8678637742996216,0.2672915458679199,0.1882525384426117,293.2084350585937,297.1499938964844,293.1499938964844,0.2563923895359039,-5113.8271484375,304.1541442871094,0.9479010105133056,0.3421745598316192,0.3254423439502716,293.3401184082031,297.1499938964844,293.1499938964844,0.0059650004841387,-2152.8271484375,298.8293762207031,0.4866291582584381,0.050000000745058,0.2324962019920349,291.15936279296875,291.1499938964844,266.9633483886719,265.4823303222656,282.6001892089844,294.04443359375,291.1582946777344,1.0,0.2458288967609405,0.8044045567512512,0.8044045567512512,1.0,1.0,-1.04816734790802,0.4430846273899078,0.6050828099250793,0.1890303045511245,0.0,0.0,0.4020878970623016,48.67870330810547,58.0,-7.331406593322754,-9023.65234375,152.15725708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7005615234375,306.85870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.146484375,18000.0,0.0,0.0,0.1981690675020218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3152687549591064,0.3152734637260437,-4.722724497696618e-06,0.0,0.0002011164178838,0.0,0.0,14.63455581665039,0.0,0.0,0.0,0.3129898011684418,4.0,0.0,1.0
394140,293.2012023925781,297.1499938964844,293.1499938964844,0.0386157482862472,-1206.0218505859375,304.1571960449219,0.5839696526527405,0.0829629451036453,0.0766819193959236,294.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.4808375239372253,0.050000000745058,0.0491256453096866,293.3300170898437,297.1499938964844,293.1499938964844,0.1874111145734787,-2943.434326171875,304.1649169921875,0.8562386631965637,0.2656303644180298,0.1870417594909668,293.2157897949219,297.1499938964844,293.1499938964844,0.2542339563369751,-5079.1171875,304.1563720703125,0.9328464269638062,0.3392057120800018,0.3229622840881347,293.3438720703125,297.1499938964844,293.1499938964844,0.005910453852266,-2137.613525390625,298.7494812011719,0.4808375239372253,0.050000000745058,0.2330309152603149,291.1506652832031,291.1499938964844,267.0,265.5131225585937,282.5858764648437,294.0224914550781,291.1498413085937,1.0,0.2490448951721191,0.8042484521865845,0.8042484521865845,1.0,1.0,-1.042699694633484,0.4414427578449249,0.6012569069862366,0.1855805963277816,0.0,0.0,0.4026089608669281,51.41822814941406,61.0,-9.831223487854004,-8984.6845703125,155.5471954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.615966796875,306.8057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.533203125,18000.0,0.0,0.0,0.1969820857048034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3154161870479584,0.3154208958148956,-4.720836386695737e-06,0.0,0.0001999117666855,0.0,0.0,14.637066841125488,0.0,0.0,0.0,0.3129892945289612,4.0,0.0,1.0
394200,293.2012023925781,297.1499938964844,293.1499938964844,0.0386157482862472,-1206.0218505859375,304.1571960449219,0.5839696526527405,0.0829629451036453,0.0766819193959236,294.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.4808375239372253,0.050000000745058,0.0491256453096866,293.3300170898437,297.1499938964844,293.1499938964844,0.1874111145734787,-2943.434326171875,304.1649169921875,0.8562386631965637,0.2656303644180298,0.1870417594909668,293.2157897949219,297.1499938964844,293.1499938964844,0.2542339563369751,-5079.1171875,304.1563720703125,0.9328464269638062,0.3392057120800018,0.3229622840881347,293.3438720703125,297.1499938964844,293.1499938964844,0.005910453852266,-2137.613525390625,298.7494812011719,0.4808375239372253,0.050000000745058,0.2330309152603149,291.1506652832031,291.1499938964844,267.0,265.5131225585937,282.5858764648437,294.0224914550781,291.1498413085937,1.0,0.2490448951721191,0.8042484521865845,0.8042484521865845,1.0,1.0,-1.042699694633484,0.4414427578449249,0.6012569069862366,0.1855805963277816,0.0,0.0,0.4026089608669281,51.41822814941406,61.0,-9.831223487854004,-8984.6845703125,155.5471954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.615966796875,306.8057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.533203125,18000.0,0.0,0.0,0.1969820857048034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3154161870479584,0.3154208958148956,-4.720836386695737e-06,0.0,0.0001999117666855,0.0,0.0,14.637066841125488,0.0,0.0,0.0,0.3129892945289612,4.0,0.0,1.0
394260,293.2037658691406,297.1499938964844,293.1499938964844,0.0371881648898124,-1182.779052734375,304.1571960449219,0.5716603398323059,0.0811438560485839,0.0751789659261703,294.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.4747843444347381,0.050000000745058,0.049243077635765,293.3134460449219,297.1499938964844,293.1499938964844,0.1863557398319244,-2930.8681640625,304.1617126464844,0.8458569049835205,0.2644306421279907,0.1862263530492782,293.2248840332031,297.1499938964844,293.1499938964844,0.2513962686061859,-5033.40771484375,304.1589660644531,0.917402684688568,0.3356965780258178,0.3198847472667694,293.3479309082031,297.1499938964844,293.1499938964844,0.0058537083677947,-2121.272705078125,298.6691589355469,0.4747843444347381,0.050000000745058,0.2335879504680633,291.1461181640625,291.1499938964844,267.0366516113281,265.5438842773437,282.5713195800781,294.0043029785156,291.14581298828125,1.0,0.2523316740989685,0.8040820956230164,0.8040820956230164,1.0,1.0,-1.0370323657989502,0.4398041665554046,0.5972281694412231,0.1818445175886154,0.0,0.0,0.4034754633903503,54.27033615112305,49.0,-5.981520652770996,-8953.642578125,159.04043579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.527099609375,306.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.30078125,18000.0,0.0,0.0,0.1961850374937057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3163711726665497,0.3163758814334869,-4.723201072920347e-06,0.0,0.0001991028693737,0.0,0.0,14.695098876953123,0.0,0.0,0.0,0.3132186830043793,4.0,0.0,1.0
394320,293.2037658691406,297.1499938964844,293.1499938964844,0.0371881648898124,-1182.779052734375,304.1571960449219,0.5716603398323059,0.0811438560485839,0.0751789659261703,294.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.4747843444347381,0.050000000745058,0.049243077635765,293.3134460449219,297.1499938964844,293.1499938964844,0.1863557398319244,-2930.8681640625,304.1617126464844,0.8458569049835205,0.2644306421279907,0.1862263530492782,293.2248840332031,297.1499938964844,293.1499938964844,0.2513962686061859,-5033.40771484375,304.1589660644531,0.917402684688568,0.3356965780258178,0.3198847472667694,293.3479309082031,297.1499938964844,293.1499938964844,0.0058537083677947,-2121.272705078125,298.6691589355469,0.4747843444347381,0.050000000745058,0.2335879504680633,291.1461181640625,291.1499938964844,267.0366516113281,265.5438842773437,282.5713195800781,294.0043029785156,291.14581298828125,1.0,0.2523316740989685,0.8040820956230164,0.8040820956230164,1.0,1.0,-1.0370323657989502,0.4398041665554046,0.5972281694412231,0.1818445175886154,0.0,0.0,0.4034754633903503,54.27033615112305,49.0,-5.981520652770996,-8953.642578125,159.04043579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.527099609375,306.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.30078125,18000.0,0.0,0.0,0.1961850374937057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3163711726665497,0.3163758814334869,-4.723201072920347e-06,0.0,0.0001991028693737,0.0,0.0,14.695098876953123,0.0,0.0,0.0,0.3132186830043793,4.0,0.0,1.0
394380,293.2063293457031,297.1499938964844,293.1499938964844,0.0355498865246772,-1155.8809814453125,304.15753173828125,0.5680497288703918,0.0792631581425666,0.0734719932079315,294.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.4761828780174255,0.050000000745058,0.0492163561284542,293.2992858886719,297.1499938964844,293.1499938964844,0.1852697879076004,-2917.61181640625,304.15966796875,0.8466986417770386,0.2631749510765075,0.1854245513677597,293.2327575683594,297.1499938964844,293.1499938964844,0.2480919510126114,-4980.142578125,304.1614685058594,0.91623193025589,0.3321935832500458,0.3164602220058441,293.35205078125,297.1499938964844,293.1499938964844,0.0057751941494643,-2097.41064453125,298.58935546875,0.4761828780174255,0.050000000745058,0.2334612011909485,291.1466369628906,291.1499938964844,267.0733337402344,265.5745544433594,282.5637512207031,293.994873046875,291.1471862792969,1.0,0.2499999403953552,0.8039157390594482,0.8039157390594482,1.0,1.0,-1.0297269821166992,0.4373815357685089,0.5923454761505127,0.1779219061136245,0.0,0.0,0.4039653539657593,53.45757675170898,37.0,1.6289137601852417,-8912.978515625,155.61424255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4402770996094,306.7218322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.712890625,18000.0,0.0,0.0,0.1957207918167114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3171832263469696,0.3171879351139068,-4.726354291051393e-06,0.0,0.0001986317220143,0.0,0.0,14.747810363769531,0.0,0.0,0.0,0.3134312331676483,4.0,0.0,1.0
394440,293.2063293457031,297.1499938964844,293.1499938964844,0.0355498865246772,-1155.8809814453125,304.15753173828125,0.5680497288703918,0.0792631581425666,0.0734719932079315,294.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.4761828780174255,0.050000000745058,0.0492163561284542,293.2992858886719,297.1499938964844,293.1499938964844,0.1852697879076004,-2917.61181640625,304.15966796875,0.8466986417770386,0.2631749510765075,0.1854245513677597,293.2327575683594,297.1499938964844,293.1499938964844,0.2480919510126114,-4980.142578125,304.1614685058594,0.91623193025589,0.3321935832500458,0.3164602220058441,293.35205078125,297.1499938964844,293.1499938964844,0.0057751941494643,-2097.41064453125,298.58935546875,0.4761828780174255,0.050000000745058,0.2334612011909485,291.1466369628906,291.1499938964844,267.0733337402344,265.5745544433594,282.5637512207031,293.994873046875,291.1471862792969,1.0,0.2499999403953552,0.8039157390594482,0.8039157390594482,1.0,1.0,-1.0297269821166992,0.4373815357685089,0.5923454761505127,0.1779219061136245,0.0,0.0,0.4039653539657593,53.45757675170898,37.0,1.6289137601852417,-8912.978515625,155.61424255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4402770996094,306.7218322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.712890625,18000.0,0.0,0.0,0.1957207918167114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3171832263469696,0.3171879351139068,-4.726354291051393e-06,0.0,0.0001986317220143,0.0,0.0,14.747810363769531,0.0,0.0,0.0,0.3134312331676483,4.0,0.0,1.0
394500,293.2074890136719,297.1499938964844,293.1499938964844,0.0346752852201461,-1141.4034423828125,304.1577453613281,0.5691574811935425,0.078321985900402,0.0725684240460395,294.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.4792888760566711,0.050000000745058,0.0491560958325862,293.294921875,297.1499938964844,293.1499938964844,0.1843609064817428,-2906.177978515625,304.1595764160156,0.8503665328025818,0.2621383368968963,0.1847443878650665,293.2344665527344,297.1499938964844,293.1499938964844,0.2465816438198089,-4955.86376953125,304.162109375,0.920634150505066,0.3308064341545105,0.3149798810482025,293.35406494140625,297.1499938964844,293.1499938964844,0.0057289786636829,-2082.947021484375,298.5502624511719,0.4792888760566711,0.050000000745058,0.2331753522157669,291.14971923828125,291.1499938964844,267.0916748046875,265.58984375,282.5641174316406,293.9960327148437,291.1506042480469,1.0,0.2472858726978302,0.8038325309753418,0.8038325309753418,1.0,1.0,-1.0256339311599731,0.4359518587589264,0.5896820425987244,0.1759362518787384,0.0,0.0,0.4036819636821747,51.86050033569336,37.0,5.870382785797119,-8885.4013671875,151.71951293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40106201171875,306.7026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.662109375,18000.0,0.0,0.0,0.1955726593732834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3171245157718658,0.3171292543411255,-4.727042778540636e-06,0.0,0.0001984813861781,0.0,0.0,14.746631622314451,0.0,0.0,0.0,0.3134267926216125,4.0,0.0,1.0
394560,293.20855712890625,297.1499938964844,293.1499938964844,0.03378352150321,-1126.55908203125,304.157958984375,0.571946918964386,0.0773850753903389,0.071644939482212,294.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.4835677146911621,0.050000000745058,0.0490724332630634,293.2912292480469,297.1499938964844,293.1499938964844,0.1832861602306366,-2892.586181640625,304.1597900390625,0.856016218662262,0.2610287964344024,0.1839322447776794,293.2354736328125,297.1499938964844,293.1499938964844,0.2451935857534408,-4933.59521484375,304.1624450683594,0.9280353784561156,0.3295420110225677,0.3136510550975799,293.35601806640625,297.1499938964844,293.1499938964844,0.0056796418502926,-2067.353515625,298.5113525390625,0.4835677146911621,0.050000000745058,0.2327785044908523,291.15362548828125,291.1499938964844,267.1099853515625,265.6051330566406,282.5652160644531,293.9979553222656,291.1545104980469,1.0,0.2437173128128051,0.803757905960083,0.803757905960083,1.0,1.0,-1.021378993988037,0.4344388246536255,0.5869401097297668,0.1739568263292312,0.0,0.0,0.4030517637729645,49.670143127441406,25.0,8.40650749206543,-8853.1025390625,146.7793731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3665466308594,306.6825561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.607421875,18000.0,0.0,0.0,0.1954512298107147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166249990463257,0.3166297078132629,-4.726417046185816e-06,0.0,0.00019835816056,0.0,0.0,14.717966079711914,0.0,0.0,0.0,0.3133131265640259,4.0,0.0,1.0
394620,293.2103576660156,297.1499938964844,293.1499938964844,0.0319880917668342,-1096.389404296875,304.1582946777344,0.5825279355049133,0.0755327343940734,0.0697630196809768,294.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.4955097138881683,0.050000000745058,0.0488509461283683,293.2845458984375,297.1499938964844,293.1499938964844,0.1810424923896789,-2864.16748046875,304.1602478027344,0.87413090467453,0.2588072121143341,0.1822191029787063,293.2365417480469,297.1499938964844,293.1499938964844,0.2425712794065475,-4891.5693359375,304.16265869140625,0.951076328754425,0.3271584212779999,0.3111458718776703,293.35968017578125,297.1499938964844,293.1499938964844,0.0055749858729541,-2034.0269775390625,298.4330444335937,0.4955097138881683,0.050000000745058,0.2317278534173965,291.160888671875,291.1499938964844,267.14666748046875,265.6356201171875,282.5684814453125,294.00177001953125,291.16168212890625,1.0,0.2344275116920471,0.8036086559295654,0.8036086559295654,1.0,1.0,-1.0125302076339722,0.431220680475235,0.5813094973564148,0.1700617372989654,0.0,0.0,0.4011038541793823,43.91793441772461,25.0,9.62173843383789,-8780.599609375,134.56539916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3153076171875,306.6456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.642578125,18000.0,0.0,0.0,0.1952075213193893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3146635591983795,0.3146682679653168,-4.721417099062819e-06,0.0,0.0001981108216568,0.0,0.0,14.59837532043457,0.0,0.0,0.0,0.312831848859787,4.0,0.0,1.0
394680,293.2103576660156,297.1499938964844,293.1499938964844,0.0319880917668342,-1096.389404296875,304.1582946777344,0.5825279355049133,0.0755327343940734,0.0697630196809768,294.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.4955097138881683,0.050000000745058,0.0488509461283683,293.2845458984375,297.1499938964844,293.1499938964844,0.1810424923896789,-2864.16748046875,304.1602478027344,0.87413090467453,0.2588072121143341,0.1822191029787063,293.2365417480469,297.1499938964844,293.1499938964844,0.2425712794065475,-4891.5693359375,304.16265869140625,0.951076328754425,0.3271584212779999,0.3111458718776703,293.35968017578125,297.1499938964844,293.1499938964844,0.0055749858729541,-2034.0269775390625,298.4330444335937,0.4955097138881683,0.050000000745058,0.2317278534173965,291.160888671875,291.1499938964844,267.14666748046875,265.6356201171875,282.5684814453125,294.00177001953125,291.16168212890625,1.0,0.2344275116920471,0.8036086559295654,0.8036086559295654,1.0,1.0,-1.0125302076339722,0.431220680475235,0.5813094973564148,0.1700617372989654,0.0,0.0,0.4011038541793823,43.91793441772461,25.0,9.62173843383789,-8780.599609375,134.56539916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3153076171875,306.6456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.642578125,18000.0,0.0,0.0,0.1952075213193893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3146635591983795,0.3146682679653168,-4.721417099062819e-06,0.0,0.0001981108216568,0.0,0.0,14.59837532043457,0.0,0.0,0.0,0.312831848859787,4.0,0.0,1.0
394740,293.2118530273437,297.1499938964844,293.1499938964844,0.0302964355796575,-1067.5233154296875,304.1583557128906,0.5907275676727295,0.0736988261342048,0.06795484572649,294.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.5061026811599731,0.050000000745058,0.0486848168075084,293.2788391113281,297.1499938964844,293.1499938964844,0.1788717806339264,-2836.66748046875,304.16046142578125,0.8900103569030762,0.2565573155879974,0.1805430352687835,293.2371826171875,297.1499938964844,293.1499938964844,0.2401240766048431,-4852.3876953125,304.1625061035156,0.9692648649215698,0.3248379826545715,0.3087873756885528,293.363037109375,297.1499938964844,293.1499938964844,0.0054788314737379,-2003.3018798828125,298.3536376953125,0.5061026811599731,0.050000000745058,0.2309398204088211,291.16656494140625,291.1499938964844,267.1833190917969,265.6660461425781,282.5715026855469,294.0058288574219,291.1669921875,1.0,0.227388858795166,0.8034594058990479,0.8034594058990479,1.0,1.0,-1.0043712854385376,0.4283072352409363,0.5760640501976013,0.1663463413715362,0.0,0.0,0.3984848260879516,39.57735443115234,25.0,7.389557361602783,-8707.224609375,125.12702941894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2891845703125,306.6152648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.97265625,18000.0,0.0,0.0,0.19486765563488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3117949962615967,0.3117997050285339,-4.712738700618502e-06,0.0,0.0001977658976102,0.0,0.0,14.42041301727295,0.0,0.0,0.0,0.3121085464954376,4.0,0.0,1.0
394800,293.2118530273437,297.1499938964844,293.1499938964844,0.0302964355796575,-1067.5233154296875,304.1583557128906,0.5907275676727295,0.0736988261342048,0.06795484572649,294.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.5061026811599731,0.050000000745058,0.0486848168075084,293.2788391113281,297.1499938964844,293.1499938964844,0.1788717806339264,-2836.66748046875,304.16046142578125,0.8900103569030762,0.2565573155879974,0.1805430352687835,293.2371826171875,297.1499938964844,293.1499938964844,0.2401240766048431,-4852.3876953125,304.1625061035156,0.9692648649215698,0.3248379826545715,0.3087873756885528,293.363037109375,297.1499938964844,293.1499938964844,0.0054788314737379,-2003.3018798828125,298.3536376953125,0.5061026811599731,0.050000000745058,0.2309398204088211,291.16656494140625,291.1499938964844,267.1833190917969,265.6660461425781,282.5715026855469,294.0058288574219,291.1669921875,1.0,0.227388858795166,0.8034594058990479,0.8034594058990479,1.0,1.0,-1.0043712854385376,0.4283072352409363,0.5760640501976013,0.1663463413715362,0.0,0.0,0.3984848260879516,39.57735443115234,25.0,7.389557361602783,-8707.224609375,125.12702941894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2891845703125,306.6152648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.97265625,18000.0,0.0,0.0,0.19486765563488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3117949962615967,0.3117997050285339,-4.712738700618502e-06,0.0,0.0001977658976102,0.0,0.0,14.42041301727295,0.0,0.0,0.0,0.3121085464954376,4.0,0.0,1.0
394860,293.212646484375,297.1499938964844,293.1499938964844,0.0283482633531093,-1040.171875,304.15887451171875,0.5962255597114563,0.0719684213399887,0.0662498027086258,294.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.5151882767677307,0.050000000745058,0.0485658533871173,293.274169921875,297.1499938964844,293.1499938964844,0.17674021422863,-2809.6572265625,304.1605224609375,0.90241676568985,0.2542433142662048,0.1788499057292938,293.23748779296875,297.1499938964844,293.1499938964844,0.2378337383270263,-4815.75439453125,304.1621398925781,0.9820433259010316,0.3225624561309814,0.3065105974674225,293.365966796875,297.1499938964844,293.1499938964844,0.0053909528069198,-1975.275634765625,298.27276611328125,0.5151882767677307,0.050000000745058,0.2303754985332489,291.1687316894531,291.1499938964844,267.2200012207031,265.6964111328125,282.5668640136719,293.99615478515625,291.1687316894531,1.0,0.2218461781740188,0.8033520579338074,0.8033520579338074,1.0,1.0,-0.9967395067214966,0.4255918860435486,0.571147620677948,0.162878468632698,0.0,0.0,0.3958020806312561,36.44083786010742,25.0,2.956676721572876,-8641.04296875,117.99430084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,306.5949401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.109375,18000.0,0.0,0.0,0.1943669915199279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3086608052253723,0.3086655139923095,-4.702312708104728e-06,0.0,0.0001972577883861,0.0,0.0,14.22448444366455,0.0,0.0,0.0,0.3113079071044922,4.0,0.0,1.0
394920,293.212646484375,297.1499938964844,293.1499938964844,0.0283482633531093,-1040.171875,304.15887451171875,0.5962255597114563,0.0719684213399887,0.0662498027086258,294.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.5151882767677307,0.050000000745058,0.0485658533871173,293.274169921875,297.1499938964844,293.1499938964844,0.17674021422863,-2809.6572265625,304.1605224609375,0.90241676568985,0.2542433142662048,0.1788499057292938,293.23748779296875,297.1499938964844,293.1499938964844,0.2378337383270263,-4815.75439453125,304.1621398925781,0.9820433259010316,0.3225624561309814,0.3065105974674225,293.365966796875,297.1499938964844,293.1499938964844,0.0053909528069198,-1975.275634765625,298.27276611328125,0.5151882767677307,0.050000000745058,0.2303754985332489,291.1687316894531,291.1499938964844,267.2200012207031,265.6964111328125,282.5668640136719,293.99615478515625,291.1687316894531,1.0,0.2218461781740188,0.8033520579338074,0.8033520579338074,1.0,1.0,-0.9967395067214966,0.4255918860435486,0.571147620677948,0.162878468632698,0.0,0.0,0.3958020806312561,36.44083786010742,25.0,2.956676721572876,-8641.04296875,117.99430084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,306.5949401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.109375,18000.0,0.0,0.0,0.1943669915199279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3086608052253723,0.3086655139923095,-4.702312708104728e-06,0.0,0.0001972577883861,0.0,0.0,14.22448444366455,0.0,0.0,0.0,0.3113079071044922,4.0,0.0,1.0
394980,293.2124328613281,297.1499938964844,293.1499938964844,0.0273502729833126,-1016.84619140625,304.1575927734375,0.6001235246658325,0.0704277381300926,0.0647399649024009,294.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.5230296850204468,0.050000000745058,0.0484773889183998,293.27008056640625,297.1499938964844,293.1499938964844,0.1746683716773986,-2783.386962890625,304.16046142578125,0.9125807285308838,0.2519250214099884,0.1771697402000427,293.23736572265625,297.1499938964844,293.1499938964844,0.2357029169797897,-4781.6904296875,304.1616516113281,0.9911665916442872,0.3203727602958679,0.3043393194675445,293.3681335449219,297.1499938964844,293.1499938964844,0.0053095859475433,-1949.331298828125,298.1916809082031,0.5230296850204468,0.050000000745058,0.2299558669328689,291.168212890625,291.1499938964844,267.25665283203125,265.7266540527344,282.55828857421875,293.9774475097656,291.1680908203125,1.0,0.2174450010061264,0.8032447099685669,0.8032447099685669,1.0,1.0,-0.9896944165229796,0.4230795800685882,0.5666148066520691,0.1597109138965606,0.0,0.0,0.3933996558189392,34.08774185180664,25.0,-0.0354585908353328,-8585.3544921875,112.4128646850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2959289550781,306.5868225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.359375,18000.0,0.0,0.0,0.1936986744403839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3057992160320282,0.305803894996643,-4.6922687033656985e-06,0.0,0.0001965795381693,0.0,0.0,14.04523468017578,0.0,0.0,0.0,0.3105702698230743,4.0,0.0,1.0
395040,293.2124328613281,297.1499938964844,293.1499938964844,0.0273502729833126,-1016.84619140625,304.1575927734375,0.6001235246658325,0.0704277381300926,0.0647399649024009,294.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.5230296850204468,0.050000000745058,0.0484773889183998,293.27008056640625,297.1499938964844,293.1499938964844,0.1746683716773986,-2783.386962890625,304.16046142578125,0.9125807285308838,0.2519250214099884,0.1771697402000427,293.23736572265625,297.1499938964844,293.1499938964844,0.2357029169797897,-4781.6904296875,304.1616516113281,0.9911665916442872,0.3203727602958679,0.3043393194675445,293.3681335449219,297.1499938964844,293.1499938964844,0.0053095859475433,-1949.331298828125,298.1916809082031,0.5230296850204468,0.050000000745058,0.2299558669328689,291.168212890625,291.1499938964844,267.25665283203125,265.7266540527344,282.55828857421875,293.9774475097656,291.1680908203125,1.0,0.2174450010061264,0.8032447099685669,0.8032447099685669,1.0,1.0,-0.9896944165229796,0.4230795800685882,0.5666148066520691,0.1597109138965606,0.0,0.0,0.3933996558189392,34.08774185180664,25.0,-0.0354585908353328,-8585.3544921875,112.4128646850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2959289550781,306.5868225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.359375,18000.0,0.0,0.0,0.1936986744403839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3057992160320282,0.305803894996643,-4.6922687033656985e-06,0.0,0.0001965795381693,0.0,0.0,14.04523468017578,0.0,0.0,0.0,0.3105702698230743,4.0,0.0,1.0
395100,293.2120666503906,297.1499938964844,293.1499938964844,0.0268204025924205,-1005.9974365234376,304.1571655273437,0.6015682816505432,0.0697091966867446,0.064046211540699,294.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.5264941453933716,0.050000000745058,0.0484417602419853,293.26824951171875,297.1499938964844,293.1499938964844,0.1736421734094619,-2770.350830078125,304.1604309082031,0.9169447422027588,0.2507665753364563,0.176336407661438,293.2371520996094,297.1499938964844,293.1499938964844,0.2346756905317306,-4765.24560546875,304.1614074707031,0.9946938753128052,0.3193074762821197,0.3032915294170379,293.36895751953125,297.1499938964844,293.1499938964844,0.0052706417627632,-1936.85009765625,298.15155029296875,0.5264941453933716,0.050000000745058,0.2297868579626083,291.1679077148437,291.1499938964844,267.2749938964844,265.74176025390625,282.5545654296875,293.9678955078125,291.1678466796875,1.0,0.2155805975198745,0.803191065788269,0.803191065788269,1.0,1.0,-0.9863581657409668,0.4218767881393432,0.5644813776016235,0.1582522541284561,0.0,0.0,0.3922363221645355,33.13319396972656,25.0,-0.3443668484687805,-8560.015625,110.0633773803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3049011230469,306.586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.673828125,18000.0,0.0,0.0,0.1933081001043319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.304458737373352,0.3044634163379669,-4.687628006649902e-06,0.0,0.0001961831585504,0.0,0.0,13.96181297302246,0.0,0.0,0.0,0.3102258741855621,4.0,0.0,1.0
395160,293.2115783691406,297.1499938964844,293.1499938964844,0.0262269154191017,-995.508056640625,304.1569519042969,0.6026827692985535,0.0690160170197486,0.0633828416466713,294.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5296472311019897,0.050000000745058,0.0484109371900558,293.2665100097656,297.1499938964844,293.1499938964844,0.1726187020540237,-2757.328857421875,304.160400390625,0.920745015144348,0.2496093511581421,0.1755071133375167,293.23687744140625,297.1499938964844,293.1499938964844,0.2336658090353012,-4749.06005859375,304.1611633300781,0.997648060321808,0.3182591497898102,0.3022657334804535,293.3696594238281,297.1499938964844,293.1499938964844,0.0052326507866382,-1924.6181640625,298.1117858886719,0.5296472311019897,0.050000000745058,0.2296406477689743,291.1678466796875,291.1499938964844,267.2933349609375,265.7568359375,282.5516967773437,293.9588317871094,291.1678161621094,1.0,0.2139086276292801,0.8031411170959473,0.8031411170959473,1.0,1.0,-0.9831218123435974,0.4206952750682831,0.5624265670776367,0.1568820178508758,0.0,0.0,0.3910553753376007,32.30292892456055,25.0,-0.1889659762382507,-8535.25,107.95832061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3154602050781,306.5867004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.423828125,18000.0,0.0,0.0,0.1928817331790924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3031224310398102,0.303127110004425,-4.683121915149968e-06,0.0,0.0001957504427991,0.0,0.0,13.879212379455566,0.0,0.0,0.0,0.3098852932453155,4.0,0.0,1.0
