time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395220,293.21044921875,297.1499938964844,293.1499938964844,0.0251567177474498,-975.6342163085938,304.15643310546875,0.6033808588981628,0.0676879733800888,0.0621296167373657,294.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.534461259841919,0.050000000745058,0.0483665354549884,293.2628173828125,297.1499938964844,293.1499938964844,0.1706058830022812,-2731.648193359375,304.1602783203125,0.9257495999336244,0.247406005859375,0.1739024519920349,293.235107421875,297.1499938964844,293.1499938964844,0.2298295050859451,-4686.48876953125,304.1640014648437,0.9990000128746032,0.3164085447788238,0.2982854843139648,293.37066650390625,297.1499938964844,293.1499938964844,0.0051594208925962,-1900.7750244140625,298.0337829589844,0.534461259841919,0.050000000745058,0.2294300198554992,291.169677734375,291.1499938964844,267.3299865722656,265.7869567871094,282.550048828125,293.9375915527344,291.1703796386719,1.0,0.2109748125076294,0.8030412793159485,0.8030412793159485,1.0,1.0,-0.9745593667030334,0.417194128036499,0.5573652386665344,0.1543000340461731,0.0,0.0,0.3883641362190246,31.068336486816406,25.0,4.234273910522461,-8475.4921875,104.04973602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.340576171875,306.5953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.806640625,18000.0,0.0,0.0,0.1919200420379638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3002769649028778,0.3002816438674927,-4.674031970353099e-06,0.0,0.0001947744458448,0.0,0.0,13.705456733703612,0.0,0.0,0.0,0.3091685771942138,4.0,0.0,1.0
395280,293.21044921875,297.1499938964844,293.1499938964844,0.0251567177474498,-975.6342163085938,304.15643310546875,0.6033808588981628,0.0676879733800888,0.0621296167373657,294.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.534461259841919,0.050000000745058,0.0483665354549884,293.2628173828125,297.1499938964844,293.1499938964844,0.1706058830022812,-2731.648193359375,304.1602783203125,0.9257495999336244,0.247406005859375,0.1739024519920349,293.235107421875,297.1499938964844,293.1499938964844,0.2298295050859451,-4686.48876953125,304.1640014648437,0.9990000128746032,0.3164085447788238,0.2982854843139648,293.37066650390625,297.1499938964844,293.1499938964844,0.0051594208925962,-1900.7750244140625,298.0337829589844,0.534461259841919,0.050000000745058,0.2294300198554992,291.169677734375,291.1499938964844,267.3299865722656,265.7869567871094,282.550048828125,293.9375915527344,291.1703796386719,1.0,0.2109748125076294,0.8030412793159485,0.8030412793159485,1.0,1.0,-0.9745593667030334,0.417194128036499,0.5573652386665344,0.1543000340461731,0.0,0.0,0.3883641362190246,31.068336486816406,25.0,4.234273910522461,-8475.4921875,104.04973602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.340576171875,306.5953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.806640625,18000.0,0.0,0.0,0.1919200420379638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3002769649028778,0.3002816438674927,-4.674031970353099e-06,0.0,0.0001947744458448,0.0,0.0,13.705456733703612,0.0,0.0,0.0,0.3091685771942138,4.0,0.0,1.0
395340,293.2091369628906,297.1499938964844,293.1499938964844,0.0241572931408882,-956.5682373046876,304.15594482421875,0.6029040217399597,0.0664209946990013,0.0609481073915958,294.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.5380721688270569,0.050000000745058,0.0483351312577724,293.2584533691406,297.1499938964844,293.1499938964844,0.1687453538179397,-2707.83154296875,304.1599426269531,0.9289330244064332,0.2454323321580886,0.1724767982959747,293.2304077148437,297.1499938964844,293.1499938964844,0.2249982953071594,-4606.822265625,304.1673278808594,0.9990000128746032,0.3152018785476684,0.2932661175727844,293.3712463378906,297.1499938964844,293.1499938964844,0.0050875777378678,-1876.9293212890625,297.9588623046875,0.5380721688270569,0.050000000745058,0.2292810529470443,291.1762390136719,291.1499938964844,267.3666687011719,265.81695556640625,282.5479431152344,293.9064636230469,291.17681884765625,1.0,0.208465039730072,0.8029414415359497,0.8029414415359497,1.0,1.0,-0.965239942073822,0.4132022857666015,0.5520376563072205,0.1520044952630996,0.0,0.0,0.384413868188858,30.16405487060547,25.0,6.853102684020996,-8400.6064453125,100.5746078491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3741760253906,306.59869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.83984375,18000.0,0.0,0.0,0.1907567977905273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2962354123592376,0.2962400615215301,-4.662435003410792e-06,0.0,0.0001935939071699,0.0,0.0,13.463906288146973,0.0,0.0,0.0,0.3081814348697662,4.0,0.0,1.0
395400,293.2091369628906,297.1499938964844,293.1499938964844,0.0241572931408882,-956.5682373046876,304.15594482421875,0.6029040217399597,0.0664209946990013,0.0609481073915958,294.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.5380721688270569,0.050000000745058,0.0483351312577724,293.2584533691406,297.1499938964844,293.1499938964844,0.1687453538179397,-2707.83154296875,304.1599426269531,0.9289330244064332,0.2454323321580886,0.1724767982959747,293.2304077148437,297.1499938964844,293.1499938964844,0.2249982953071594,-4606.822265625,304.1673278808594,0.9990000128746032,0.3152018785476684,0.2932661175727844,293.3712463378906,297.1499938964844,293.1499938964844,0.0050875777378678,-1876.9293212890625,297.9588623046875,0.5380721688270569,0.050000000745058,0.2292810529470443,291.1762390136719,291.1499938964844,267.3666687011719,265.81695556640625,282.5479431152344,293.9064636230469,291.17681884765625,1.0,0.208465039730072,0.8029414415359497,0.8029414415359497,1.0,1.0,-0.965239942073822,0.4132022857666015,0.5520376563072205,0.1520044952630996,0.0,0.0,0.384413868188858,30.16405487060547,25.0,6.853102684020996,-8400.6064453125,100.5746078491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3741760253906,306.59869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.83984375,18000.0,0.0,0.0,0.1907567977905273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2962354123592376,0.2962400615215301,-4.662435003410792e-06,0.0,0.0001935939071699,0.0,0.0,13.463906288146973,0.0,0.0,0.0,0.3081814348697662,4.0,0.0,1.0
395460,293.2077331542969,297.1499938964844,293.1499938964844,0.0232391599565744,-938.6793212890624,304.1554870605469,0.6019689440727234,0.0652064755558967,0.0598203353583812,294.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5411727428436279,0.050000000745058,0.048309326171875,293.2546081542969,297.1499938964844,293.1499938964844,0.1670054048299789,-2685.5703125,304.1595458984375,0.931248426437378,0.2434671223163604,0.1710927635431289,293.2250366210937,297.1499938964844,293.1499938964844,0.2209295034408569,-4540.294921875,304.16827392578125,0.9990000128746032,0.3142550885677337,0.2890588045120239,293.3715209960937,297.1499938964844,293.1499938964844,0.005018759984523,-1854.2239990234373,297.8827514648437,0.5411727428436279,0.050000000745058,0.2291586399078369,291.1786804199219,291.1499938964844,267.4033203125,265.8468933105469,282.5482788085937,293.8772888183594,291.17877197265625,1.0,0.2063160985708236,0.8028832674026489,0.8028832674026489,1.0,1.0,-0.9569975137710572,0.4096241891384125,0.5473732948303223,0.150129035115242,0.0,0.0,0.3803873062133789,29.417858123779297,25.0,3.34151291847229,-8325.29296875,97.64078521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.416259765625,306.5982360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18026.197265625,18000.0,0.0,0.0,0.1893567889928817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2917414903640747,0.2917461395263672,-4.648307822208153e-06,0.0,0.000192173058167,0.0,0.0,13.194295883178713,0.0,0.0,0.0,0.3070789873600006,4.0,0.0,1.0
395520,293.2077331542969,297.1499938964844,293.1499938964844,0.0232391599565744,-938.6793212890624,304.1554870605469,0.6019689440727234,0.0652064755558967,0.0598203353583812,294.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5411727428436279,0.050000000745058,0.048309326171875,293.2546081542969,297.1499938964844,293.1499938964844,0.1670054048299789,-2685.5703125,304.1595458984375,0.931248426437378,0.2434671223163604,0.1710927635431289,293.2250366210937,297.1499938964844,293.1499938964844,0.2209295034408569,-4540.294921875,304.16827392578125,0.9990000128746032,0.3142550885677337,0.2890588045120239,293.3715209960937,297.1499938964844,293.1499938964844,0.005018759984523,-1854.2239990234373,297.8827514648437,0.5411727428436279,0.050000000745058,0.2291586399078369,291.1786804199219,291.1499938964844,267.4033203125,265.8468933105469,282.5482788085937,293.8772888183594,291.17877197265625,1.0,0.2063160985708236,0.8028832674026489,0.8028832674026489,1.0,1.0,-0.9569975137710572,0.4096241891384125,0.5473732948303223,0.150129035115242,0.0,0.0,0.3803873062133789,29.417858123779297,25.0,3.34151291847229,-8325.29296875,97.64078521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.416259765625,306.5982360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18026.197265625,18000.0,0.0,0.0,0.1893567889928817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2917414903640747,0.2917461395263672,-4.648307822208153e-06,0.0,0.000192173058167,0.0,0.0,13.194295883178713,0.0,0.0,0.0,0.3070789873600006,4.0,0.0,1.0
395580,293.206298828125,297.1499938964844,293.1499938964844,0.0223849229514598,-921.641357421875,304.15509033203125,0.6006408929824829,0.0640368312597274,0.0587392374873161,294.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793212890625,0.5438270568847656,0.050000000745058,0.0482880249619483,293.2513732910156,297.1499938964844,293.1499938964844,0.165276899933815,-2663.40234375,304.15924072265625,0.932710587978363,0.2414727509021759,0.169692575931549,293.2201538085937,297.1499938964844,293.1499938964844,0.2175147384405136,-4484.6240234375,304.1678466796875,0.9990000128746032,0.313345342874527,0.2855384349822998,293.3715515136719,297.1499938964844,293.1499938964844,0.0049517219886183,-1832.0657958984373,297.80633544921875,0.5438270568847656,0.050000000745058,0.2290575951337814,291.17938232421875,291.1499938964844,267.44000244140625,265.8767395019531,282.55389404296875,293.8536376953125,291.1794128417969,1.0,0.2044672816991806,0.8028250336647034,0.8028250336647034,1.0,1.0,-0.949647068977356,0.4063506126403808,0.5432964563369751,0.1486892849206924,0.0,0.0,0.3764171302318573,28.800687789916992,25.0,1.3944660425186155,-8254.1767578125,95.13877868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4615478515625,306.5999755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.435546875,18000.0,0.0,0.0,0.1877477914094925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874098718166351,0.2874144911766052,-4.6344480324478354e-06,0.0,0.0001905401441035,0.0,0.0,12.936095237731934,0.0,0.0,0.0,0.3060153126716614,4.0,0.0,1.0
395640,293.206298828125,297.1499938964844,293.1499938964844,0.0223849229514598,-921.641357421875,304.15509033203125,0.6006408929824829,0.0640368312597274,0.0587392374873161,294.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793212890625,0.5438270568847656,0.050000000745058,0.0482880249619483,293.2513732910156,297.1499938964844,293.1499938964844,0.165276899933815,-2663.40234375,304.15924072265625,0.932710587978363,0.2414727509021759,0.169692575931549,293.2201538085937,297.1499938964844,293.1499938964844,0.2175147384405136,-4484.6240234375,304.1678466796875,0.9990000128746032,0.313345342874527,0.2855384349822998,293.3715515136719,297.1499938964844,293.1499938964844,0.0049517219886183,-1832.0657958984373,297.80633544921875,0.5438270568847656,0.050000000745058,0.2290575951337814,291.17938232421875,291.1499938964844,267.44000244140625,265.8767395019531,282.55389404296875,293.8536376953125,291.1794128417969,1.0,0.2044672816991806,0.8028250336647034,0.8028250336647034,1.0,1.0,-0.949647068977356,0.4063506126403808,0.5432964563369751,0.1486892849206924,0.0,0.0,0.3764171302318573,28.800687789916992,25.0,1.3944660425186155,-8254.1767578125,95.13877868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4615478515625,306.5999755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.435546875,18000.0,0.0,0.0,0.1877477914094925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874098718166351,0.2874144911766052,-4.6344480324478354e-06,0.0,0.0001905401441035,0.0,0.0,12.936095237731934,0.0,0.0,0.0,0.3060153126716614,4.0,0.0,1.0
395700,293.20556640625,297.1499938964844,293.1499938964844,0.0219778176397085,-913.37109375,304.1549072265625,0.5998436212539673,0.0634660199284553,0.0582133494317531,294.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.5450059175491333,0.050000000745058,0.0482787825167179,293.2499389648437,297.1499938964844,293.1499938964844,0.1644123792648315,-2652.2919921875,304.1591186523437,0.933161735534668,0.2404689043760299,0.1689872294664383,293.218017578125,297.1499938964844,293.1499938964844,0.216015338897705,-4460.212890625,304.1673278808594,0.9990000128746032,0.3128785490989685,0.2839976549148559,293.3715515136719,297.1499938964844,293.1499938964844,0.0049186912365257,-1821.1116943359373,297.76812744140625,0.5450059175491333,0.050000000745058,0.2290137559175491,291.17950439453125,291.1499938964844,267.4583435058594,265.89166259765625,282.5588684082031,293.8437805175781,291.17950439453125,1.0,0.2036394923925399,0.8027958869934082,0.8027958869934082,1.0,1.0,-0.9462563395500184,0.4047988355159759,0.54145747423172,0.1481394320726394,0.0,0.0,0.3744350373744964,28.533172607421875,25.0,0.7249008417129517,-8219.0703125,94.02334594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4839172363281,306.6001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18025.119140625,18000.0,0.0,0.0,0.186877965927124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2852636277675628,0.2852682769298553,-4.627676389645785e-06,0.0,0.00018965738127,0.0,0.0,12.809248924255373,0.0,0.0,0.0,0.3054929971694946,4.0,0.0,1.0
395760,293.204833984375,297.1499938964844,293.1499938964844,0.0215836744755506,-905.2658081054688,304.1547241210937,0.5989736914634705,0.0629072934389114,0.0576971508562564,294.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.5461000800132751,0.050000000745058,0.0482703186571598,293.2484741210937,297.1499938964844,293.1499938964844,0.1635590493679046,-2641.31591796875,304.1590270996094,0.9334737062454224,0.2394900619983673,0.1682882159948349,293.2160339355469,297.1499938964844,293.1499938964844,0.2146342396736145,-4437.740234375,304.16668701171875,0.9990000128746032,0.3124019801616668,0.2825788855552673,293.3714904785156,297.1499938964844,293.1499938964844,0.0048859426751732,-1810.22900390625,297.7299194335937,0.5461000800132751,0.050000000745058,0.2289736121892929,291.1794738769531,291.1499938964844,267.4766540527344,265.9065246582031,282.5648498535156,293.8344116210937,291.1794128417969,1.0,0.2028678804636001,0.8027797341346741,0.8027797341346741,1.0,1.0,-0.9430366158485411,0.4032930135726928,0.5397436022758484,0.1477087140083313,0.0,0.0,0.3724733591079712,28.28888893127441,25.0,0.1258308440446853,-8184.37890625,92.98606872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5055236816406,306.5995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.685546875,18000.0,0.0,0.0,0.1859721392393112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2831460237503052,0.2831506431102752,-4.621019797923509e-06,0.0,0.0001887380785774,0.0,0.0,12.684696197509766,0.0,0.0,0.0,0.3049800992012024,4.0,0.0,1.0
395820,293.2032775878906,297.1499938964844,293.1499938964844,0.0208425242453813,-889.7494506835938,304.1543884277344,0.5971080660820007,0.0618351250886917,0.0567060187458992,294.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.5480731129646301,0.050000000745058,0.0482553280889987,293.2453918457031,297.1499938964844,293.1499938964844,0.1619452983140945,-2620.5498046875,304.15869140625,0.9338568449020386,0.2376220226287841,0.1669584363698959,293.2126159667969,297.1499938964844,293.1499938964844,0.2121729701757431,-4397.70361328125,304.16522216796875,0.9990000128746032,0.3114268183708191,0.2800429463386535,293.3713073730469,297.1499938964844,293.1499938964844,0.0048213610425591,-1788.71337890625,297.6534118652344,0.5480731129646301,0.050000000745058,0.2289025038480758,291.1787414550781,291.1499938964844,267.5133361816406,265.93621826171875,282.5794677734375,293.815673828125,291.1785583496094,1.0,0.2014775425195694,0.8027473092079163,0.8027473092079163,1.0,1.0,-0.9371039867401124,0.4004043042659759,0.536699652671814,0.1472218781709671,0.0,0.0,0.3686845004558563,27.860153198242188,25.0,-1.0441464185714722,-8116.6474609375,91.1245574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54473876953125,306.5955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.3203125,18000.0,0.0,0.0,0.1840758919715881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790636420249939,0.279068261384964,-4.608214567269897e-06,0.0,0.0001868136314442,0.0,0.0,12.446152687072754,0.0,0.0,0.0,0.3039972186088562,4.0,0.0,1.0
395880,293.2032775878906,297.1499938964844,293.1499938964844,0.0208425242453813,-889.7494506835938,304.1543884277344,0.5971080660820007,0.0618351250886917,0.0567060187458992,294.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.5480731129646301,0.050000000745058,0.0482553280889987,293.2453918457031,297.1499938964844,293.1499938964844,0.1619452983140945,-2620.5498046875,304.15869140625,0.9338568449020386,0.2376220226287841,0.1669584363698959,293.2126159667969,297.1499938964844,293.1499938964844,0.2121729701757431,-4397.70361328125,304.16522216796875,0.9990000128746032,0.3114268183708191,0.2800429463386535,293.3713073730469,297.1499938964844,293.1499938964844,0.0048213610425591,-1788.71337890625,297.6534118652344,0.5480731129646301,0.050000000745058,0.2289025038480758,291.1787414550781,291.1499938964844,267.5133361816406,265.93621826171875,282.5794677734375,293.815673828125,291.1785583496094,1.0,0.2014775425195694,0.8027473092079163,0.8027473092079163,1.0,1.0,-0.9371039867401124,0.4004043042659759,0.536699652671814,0.1472218781709671,0.0,0.0,0.3686845004558563,27.860153198242188,25.0,-1.0441464185714722,-8116.6474609375,91.1245574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54473876953125,306.5955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.3203125,18000.0,0.0,0.0,0.1840758919715881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790636420249939,0.279068261384964,-4.608214567269897e-06,0.0,0.0001868136314442,0.0,0.0,12.446152687072754,0.0,0.0,0.0,0.3039972186088562,4.0,0.0,1.0
395940,293.2016906738281,297.1499938964844,293.1499938964844,0.0201535429805517,-874.967529296875,304.1540832519531,0.5950762033462524,0.0608070194721221,0.0557610690593719,294.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778564453125,0.5497851967811584,0.050000000745058,0.0482425913214683,293.2425842285156,297.1499938964844,293.1499938964844,0.1603801846504211,-2600.3623046875,304.1584167480469,0.933850109577179,0.2357795536518097,0.1656634956598281,293.2098083496094,297.1499938964844,293.1499938964844,0.2100543826818466,-4363.22900390625,304.1636962890625,0.9990000128746032,0.310413658618927,0.2778596580028534,293.3710632324219,297.1499938964844,293.1499938964844,0.0047577731311321,-1767.409423828125,297.5770874023437,0.5497851967811584,0.050000000745058,0.2288420796394348,291.17779541015625,291.1499938964844,267.54998779296875,265.9658203125,282.60015869140625,293.800048828125,291.1776733398437,1.0,0.200262650847435,0.8027149438858032,0.8027149438858032,1.0,1.0,-0.9317075610160828,0.3975942730903625,0.5341132879257202,0.1472648233175277,0.0,0.0,0.3650492131710052,27.50238990783692,25.0,-1.0916023254394531,-8049.94287109375,89.49956512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5766296386719,306.58807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.86328125,18000.0,0.0,0.0,0.1821091771125793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2752177119255066,0.2752223014831543,-4.596286999003496e-06,0.0,0.0001848176616476,0.0,0.0,12.223557472229004,0.0,0.0,0.0,0.3030790686607361,4.0,0.0,1.0
396000,293.2016906738281,297.1499938964844,293.1499938964844,0.0201535429805517,-874.967529296875,304.1540832519531,0.5950762033462524,0.0608070194721221,0.0557610690593719,294.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778564453125,0.5497851967811584,0.050000000745058,0.0482425913214683,293.2425842285156,297.1499938964844,293.1499938964844,0.1603801846504211,-2600.3623046875,304.1584167480469,0.933850109577179,0.2357795536518097,0.1656634956598281,293.2098083496094,297.1499938964844,293.1499938964844,0.2100543826818466,-4363.22900390625,304.1636962890625,0.9990000128746032,0.310413658618927,0.2778596580028534,293.3710632324219,297.1499938964844,293.1499938964844,0.0047577731311321,-1767.409423828125,297.5770874023437,0.5497851967811584,0.050000000745058,0.2288420796394348,291.17779541015625,291.1499938964844,267.54998779296875,265.9658203125,282.60015869140625,293.800048828125,291.1776733398437,1.0,0.200262650847435,0.8027149438858032,0.8027149438858032,1.0,1.0,-0.9317075610160828,0.3975942730903625,0.5341132879257202,0.1472648233175277,0.0,0.0,0.3650492131710052,27.50238990783692,25.0,-1.0916023254394531,-8049.94287109375,89.49956512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5766296386719,306.58807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.86328125,18000.0,0.0,0.0,0.1821091771125793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2752177119255066,0.2752223014831543,-4.596286999003496e-06,0.0,0.0001848176616476,0.0,0.0,12.223557472229004,0.0,0.0,0.0,0.3030790686607361,4.0,0.0,1.0
396060,293.2001647949219,297.1499938964844,293.1499938964844,0.0195016879588365,-860.6236572265625,304.15380859375,0.5928587913513184,0.0598083101212978,0.0548469573259353,294.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.5512701869010925,0.050000000745058,0.0482317358255386,293.2402038574219,297.1499938964844,293.1499938964844,0.1588056832551956,-2579.9814453125,304.1582336425781,0.9334293603897096,0.2339149266481399,0.1643639206886291,293.2075500488281,297.1499938964844,293.1499938964844,0.2082129418849945,-4333.2236328125,304.1622009277344,0.9990000128746032,0.309353768825531,0.2759748101234436,293.3707580566406,297.1499938964844,293.1499938964844,0.0046947584487497,-1746.1273193359375,297.5013122558594,0.5512701869010925,0.050000000745058,0.22879059612751,291.17755126953125,291.1499938964844,267.5882873535156,265.9967956542969,282.6282653808594,293.7885131835937,291.17755126953125,1.0,0.1991918087005615,0.8026902079582214,0.8026902079582214,1.0,1.0,-0.9267138242721558,0.394803524017334,0.5319103002548218,0.1478097140789032,0.0,0.0,0.3614025115966797,27.20472526550293,25.0,-0.2913504838943481,-7981.42333984375,88.06251525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60040283203125,306.5752258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.236328125,18000.0,0.0,0.0,0.1801135689020156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.27145716547966,0.2714617252349853,-4.58496742794523e-06,0.0,0.0001827923842938,0.0,0.0,12.008410453796388,0.0,0.0,0.0,0.3021926879882812,4.0,0.0,1.0
396120,293.2001647949219,297.1499938964844,293.1499938964844,0.0195016879588365,-860.6236572265625,304.15380859375,0.5928587913513184,0.0598083101212978,0.0548469573259353,294.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.5512701869010925,0.050000000745058,0.0482317358255386,293.2402038574219,297.1499938964844,293.1499938964844,0.1588056832551956,-2579.9814453125,304.1582336425781,0.9334293603897096,0.2339149266481399,0.1643639206886291,293.2075500488281,297.1499938964844,293.1499938964844,0.2082129418849945,-4333.2236328125,304.1622009277344,0.9990000128746032,0.309353768825531,0.2759748101234436,293.3707580566406,297.1499938964844,293.1499938964844,0.0046947584487497,-1746.1273193359375,297.5013122558594,0.5512701869010925,0.050000000745058,0.22879059612751,291.17755126953125,291.1499938964844,267.5882873535156,265.9967956542969,282.6282653808594,293.7885131835937,291.17755126953125,1.0,0.1991918087005615,0.8026902079582214,0.8026902079582214,1.0,1.0,-0.9267138242721558,0.394803524017334,0.5319103002548218,0.1478097140789032,0.0,0.0,0.3614025115966797,27.20472526550293,25.0,-0.2913504838943481,-7981.42333984375,88.06251525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60040283203125,306.5752258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.236328125,18000.0,0.0,0.0,0.1801135689020156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.27145716547966,0.2714617252349853,-4.58496742794523e-06,0.0,0.0001827923842938,0.0,0.0,12.008410453796388,0.0,0.0,0.0,0.3021926879882812,4.0,0.0,1.0
396180,293.1986999511719,297.1499938964844,293.1499938964844,0.0188798513263463,-846.5868530273438,304.153564453125,0.5904504060745239,0.0588313341140747,0.053955502808094,294.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.177978515625,0.5525515079498291,0.050000000745058,0.0482225082814693,293.23858642578125,297.1499938964844,293.1499938964844,0.1571666002273559,-2558.6787109375,304.1582336425781,0.9325331449508668,0.2319608479738235,0.1630133688449859,293.20587158203125,297.1499938964844,293.1499938964844,0.2066134959459304,-4307.12060546875,304.16082763671875,0.9990000128746032,0.3082403838634491,0.2743527889251709,293.3704528808594,297.1499938964844,293.1499938964844,0.0046322047710418,-1724.8304443359375,297.426025390625,0.5525515079498291,0.050000000745058,0.2287468314170837,291.1780700683594,291.1499938964844,267.6296691894531,266.030517578125,282.6644592285156,293.7816162109375,291.1781921386719,1.0,0.1982397139072418,0.8026654720306396,0.8026654720306396,1.0,1.0,-0.9220128655433656,0.3919972479343414,0.5300156474113464,0.1487925052642822,0.0,0.0,0.3576306700706482,26.95869255065918,25.0,0.7736296653747559,-7909.11572265625,86.77507019042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6167297363281,306.55621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.306640625,18000.0,0.0,0.0,0.1781129240989685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2676505446434021,0.2676551342010498,-4.57383021057467e-06,0.0,0.0001807619701139,0.0,0.0,11.793047904968262,0.0,0.0,0.0,0.3013070523738861,4.0,0.0,1.0
396240,293.1986999511719,297.1499938964844,293.1499938964844,0.0188798513263463,-846.5868530273438,304.153564453125,0.5904504060745239,0.0588313341140747,0.053955502808094,294.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.177978515625,0.5525515079498291,0.050000000745058,0.0482225082814693,293.23858642578125,297.1499938964844,293.1499938964844,0.1571666002273559,-2558.6787109375,304.1582336425781,0.9325331449508668,0.2319608479738235,0.1630133688449859,293.20587158203125,297.1499938964844,293.1499938964844,0.2066134959459304,-4307.12060546875,304.16082763671875,0.9990000128746032,0.3082403838634491,0.2743527889251709,293.3704528808594,297.1499938964844,293.1499938964844,0.0046322047710418,-1724.8304443359375,297.426025390625,0.5525515079498291,0.050000000745058,0.2287468314170837,291.1780700683594,291.1499938964844,267.6296691894531,266.030517578125,282.6644592285156,293.7816162109375,291.1781921386719,1.0,0.1982397139072418,0.8026654720306396,0.8026654720306396,1.0,1.0,-0.9220128655433656,0.3919972479343414,0.5300156474113464,0.1487925052642822,0.0,0.0,0.3576306700706482,26.95869255065918,25.0,0.7736296653747559,-7909.11572265625,86.77507019042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6167297363281,306.55621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.306640625,18000.0,0.0,0.0,0.1781129240989685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2676505446434021,0.2676551342010498,-4.57383021057467e-06,0.0,0.0001807619701139,0.0,0.0,11.793047904968262,0.0,0.0,0.0,0.3013070523738861,4.0,0.0,1.0
396300,293.1980285644531,297.1499938964844,293.1499938964844,0.0185786411166191,-839.6552734375,304.1534729003906,0.5891768336296082,0.0583490543067455,0.0535163953900337,294.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.5531249046325684,0.050000000745058,0.0482184216380119,293.238037109375,297.1499938964844,293.1499938964844,0.1563141345977783,-2547.5673828125,304.1582946777344,0.9319049715995787,0.2309445440769195,0.1623115837574005,293.2052001953125,297.1499938964844,293.1499938964844,0.2058927714824676,-4295.3427734375,304.16015625,0.9990000128746032,0.3076618015766144,0.2736277878284454,293.3703308105469,297.1499938964844,293.1499938964844,0.0046010641381144,-1714.166259765625,297.3885192871094,0.5531249046325684,0.050000000745058,0.2287274301052093,291.1786193847656,291.1499938964844,267.6514892578125,266.0483703613281,282.6855773925781,293.77978515625,291.17877197265625,1.0,0.1978014856576919,0.8026530742645264,0.8026530742645264,1.0,1.0,-0.91974538564682,0.3905745446681976,0.5291708707809448,0.1494467556476593,0.0,0.0,0.3556664288043976,26.852657318115234,25.0,1.3013484477996826,-7871.177734375,86.17772674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6226501464844,306.5443725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18021.556640625,18000.0,0.0,0.0,0.1771140247583389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2656982243061065,0.2657028138637543,-4.568229542201152e-06,0.0,0.0001797482109395,0.0,0.0,11.683486938476562,0.0,0.0,0.0,0.3008570969104767,4.0,0.0,1.0
396360,293.1973571777344,297.1499938964844,293.1499938964844,0.0182832665741443,-832.7705078125,304.15338134765625,0.5878587961196899,0.0578701868653297,0.053080815821886,294.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.5536585450172424,0.050000000745058,0.0482146367430686,293.2376708984375,297.1499938964844,293.1499938964844,0.1554396450519561,-2536.14892578125,304.1583557128906,0.9311637878417968,0.2299022823572158,0.1615916937589645,293.2046813964844,297.1499938964844,293.1499938964844,0.2052189707756042,-4284.32080078125,304.1595458984375,0.9990000128746032,0.3070679903030395,0.2729532718658447,293.3702392578125,297.1499938964844,293.1499938964844,0.0045699914917349,-1703.4871826171875,297.3511047363281,0.5536585450172424,0.050000000745058,0.2287094891071319,291.1793518066406,291.1499938964844,267.6739807128906,266.0668029785156,282.7086181640625,293.7789611816406,291.1795349121094,1.0,0.1973853558301925,0.8026492595672607,0.8026492595672607,1.0,1.0,-0.9175231456756592,0.3891347646713257,0.5283883810043335,0.1502082496881485,0.0,0.0,0.3536385297775268,26.75669479370117,25.0,1.7616581916809082,-7831.9443359375,85.60704803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6273803710937,306.5310974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18021.91015625,18000.0,0.0,0.0,0.1761162728071212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2636997401714325,0.2637042999267578,-4.562562025967054e-06,0.0,0.0001787356159184,0.0,0.0,11.571927070617676,0.0,0.0,0.0,0.3003993332386017,4.0,0.0,1.0
396420,293.19610595703125,297.1499938964844,293.1499938964844,0.0177096724510192,-819.1436157226562,304.1531982421875,0.5851035118103027,0.0569233298301696,0.0522197298705577,294.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.180908203125,0.5546221137046814,0.050000000745058,0.0482078567147254,293.2373962402344,297.1499938964844,293.1499938964844,0.153628334403038,-2512.442138671875,304.1585998535156,0.929370105266571,0.2277422994375229,0.1600991934537887,293.20391845703125,297.1499938964844,293.1499938964844,0.2039958089590072,-4264.28271484375,304.1584167480469,0.9990000128746032,0.3058356344699859,0.2717357575893402,293.3700561523437,297.1499938964844,293.1499938964844,0.0045080827549099,-1682.1075439453125,297.2763366699219,0.5546221137046814,0.050000000745058,0.2286773175001144,291.1810913085937,291.1499938964844,267.72100830078125,266.10546875,282.7600402832031,293.7795104980469,291.18133544921875,1.0,0.1966109126806259,0.8026416301727295,0.8026416301727295,1.0,1.0,-0.9131908416748048,0.3861940801143646,0.5269967317581177,0.1520387530326843,0.0,0.0,0.3493784964084625,26.59139060974121,25.0,2.41384506225586,-7749.69482421875,84.53480529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63446044921875,306.50054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.755859375,18000.0,0.0,0.0,0.1741210520267486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2595492303371429,0.2595537602901459,-4.550956873572432e-06,0.0,0.0001767107314663,0.0,0.0,11.342011451721191,0.0,0.0,0.0,0.2994568943977356,4.0,0.0,1.0
396480,293.19610595703125,297.1499938964844,293.1499938964844,0.0177096724510192,-819.1436157226562,304.1531982421875,0.5851035118103027,0.0569233298301696,0.0522197298705577,294.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.180908203125,0.5546221137046814,0.050000000745058,0.0482078567147254,293.2373962402344,297.1499938964844,293.1499938964844,0.153628334403038,-2512.442138671875,304.1585998535156,0.929370105266571,0.2277422994375229,0.1600991934537887,293.20391845703125,297.1499938964844,293.1499938964844,0.2039958089590072,-4264.28271484375,304.1584167480469,0.9990000128746032,0.3058356344699859,0.2717357575893402,293.3700561523437,297.1499938964844,293.1499938964844,0.0045080827549099,-1682.1075439453125,297.2763366699219,0.5546221137046814,0.050000000745058,0.2286773175001144,291.1810913085937,291.1499938964844,267.72100830078125,266.10546875,282.7600402832031,293.7795104980469,291.18133544921875,1.0,0.1966109126806259,0.8026416301727295,0.8026416301727295,1.0,1.0,-0.9131908416748048,0.3861940801143646,0.5269967317581177,0.1520387530326843,0.0,0.0,0.3493784964084625,26.59139060974121,25.0,2.41384506225586,-7749.69482421875,84.53480529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63446044921875,306.50054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.755859375,18000.0,0.0,0.0,0.1741210520267486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2595492303371429,0.2595537602901459,-4.550956873572432e-06,0.0,0.0001767107314663,0.0,0.0,11.342011451721191,0.0,0.0,0.0,0.2994568943977356,4.0,0.0,1.0
396540,293.1946105957031,297.1499938964844,293.1499938964844,0.0171809419989585,-806.2752685546875,304.15301513671875,0.5823744535446167,0.0560608357191085,0.0514054782688617,294.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.5554805397987366,0.050000000745058,0.0482018701732158,293.2374267578125,297.1499938964844,293.1499938964844,0.1517598927021026,-2487.928955078125,304.1588439941406,0.9272461533546448,0.2255177050828933,0.1585506051778793,293.203369140625,297.1499938964844,293.1499938964844,0.2029121220111847,-4246.50048828125,304.15740966796875,0.9990000128746032,0.3045795857906341,0.2706511914730072,293.3697814941406,297.1499938964844,293.1499938964844,0.0044468315318226,-1660.8671875,297.2018127441406,0.5554805397987366,0.050000000745058,0.2286489307880401,291.1825866699219,291.1499938964844,267.7705383300781,266.1463623046875,282.811767578125,293.77215576171875,291.1826171875,1.0,0.1959025263786316,0.8026340007781982,0.8026340007781982,1.0,1.0,-0.909012496471405,0.3831848204135895,0.5258276462554932,0.1542482674121856,0.0,0.0,0.3449170887470245,26.454570770263672,25.0,1.4010738134384155,-7664.97607421875,83.54341888427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6396484375,306.4644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.3359375,18000.0,0.0,0.0,0.1721201986074447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552230954170227,0.2552276253700256,-4.538992470770609e-06,0.0,0.0001746801281115,0.0,0.0,11.104639053344728,0.0,0.0,0.0,0.2984851896762848,4.0,0.0,1.0
396600,293.1946105957031,297.1499938964844,293.1499938964844,0.0171809419989585,-806.2752685546875,304.15301513671875,0.5823744535446167,0.0560608357191085,0.0514054782688617,294.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.5554805397987366,0.050000000745058,0.0482018701732158,293.2374267578125,297.1499938964844,293.1499938964844,0.1517598927021026,-2487.928955078125,304.1588439941406,0.9272461533546448,0.2255177050828933,0.1585506051778793,293.203369140625,297.1499938964844,293.1499938964844,0.2029121220111847,-4246.50048828125,304.15740966796875,0.9990000128746032,0.3045795857906341,0.2706511914730072,293.3697814941406,297.1499938964844,293.1499938964844,0.0044468315318226,-1660.8671875,297.2018127441406,0.5554805397987366,0.050000000745058,0.2286489307880401,291.1825866699219,291.1499938964844,267.7705383300781,266.1463623046875,282.811767578125,293.77215576171875,291.1826171875,1.0,0.1959025263786316,0.8026340007781982,0.8026340007781982,1.0,1.0,-0.909012496471405,0.3831848204135895,0.5258276462554932,0.1542482674121856,0.0,0.0,0.3449170887470245,26.454570770263672,25.0,1.4010738134384155,-7664.97607421875,83.54341888427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6396484375,306.4644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.3359375,18000.0,0.0,0.0,0.1721201986074447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552230954170227,0.2552276253700256,-4.538992470770609e-06,0.0,0.0001746801281115,0.0,0.0,11.104639053344728,0.0,0.0,0.0,0.2984851896762848,4.0,0.0,1.0
396660,293.19195556640625,297.1499938964844,293.1499938964844,0.0167983584105968,-796.8109741210938,304.15264892578125,0.5804895162582397,0.055463757365942,0.0507978871464729,294.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.5563106536865234,0.050000000745058,0.0481961295008659,293.2373046875,297.1499938964844,293.1499938964844,0.1499409079551696,-2464.061767578125,304.158935546875,0.925065577030182,0.2233276218175888,0.1570107787847519,293.202392578125,297.1499938964844,293.1499938964844,0.2019222676753997,-4230.25927734375,304.1565856933594,0.9990000128746032,0.3034249246120453,0.2696020901203155,293.3688659667969,297.1499938964844,293.1499938964844,0.0043883840553462,-1640.6680908203125,297.1275634765625,0.5563106536865234,0.050000000745058,0.2286216914653778,291.1813659667969,291.1499938964844,267.8223876953125,266.1892395019531,282.8579406738281,293.7481384277344,291.1810302734375,1.0,0.1952532976865768,0.8026487827301025,0.8026487827301025,1.0,1.0,-0.9051368832588196,0.3802045881748199,0.5249322652816772,0.1567869335412979,0.0,0.0,0.3407908976078033,26.33234977722168,25.0,-1.754448175430298,-7584.7548828125,82.63758850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6429138183594,306.42645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.572265625,18000.0,0.0,0.0,0.170121744275093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2511188685894012,0.2511233985424042,-4.527304099610774e-06,0.0,0.0001726519403746,0.0,0.0,10.880505561828612,0.0,0.0,0.0,0.2975661158561706,4.0,0.0,1.0
396720,293.19195556640625,297.1499938964844,293.1499938964844,0.0167983584105968,-796.8109741210938,304.15264892578125,0.5804895162582397,0.055463757365942,0.0507978871464729,294.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.5563106536865234,0.050000000745058,0.0481961295008659,293.2373046875,297.1499938964844,293.1499938964844,0.1499409079551696,-2464.061767578125,304.158935546875,0.925065577030182,0.2233276218175888,0.1570107787847519,293.202392578125,297.1499938964844,293.1499938964844,0.2019222676753997,-4230.25927734375,304.1565856933594,0.9990000128746032,0.3034249246120453,0.2696020901203155,293.3688659667969,297.1499938964844,293.1499938964844,0.0043883840553462,-1640.6680908203125,297.1275634765625,0.5563106536865234,0.050000000745058,0.2286216914653778,291.1813659667969,291.1499938964844,267.8223876953125,266.1892395019531,282.8579406738281,293.7481384277344,291.1810302734375,1.0,0.1952532976865768,0.8026487827301025,0.8026487827301025,1.0,1.0,-0.9051368832588196,0.3802045881748199,0.5249322652816772,0.1567869335412979,0.0,0.0,0.3407908976078033,26.33234977722168,25.0,-1.754448175430298,-7584.7548828125,82.63758850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6429138183594,306.42645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.572265625,18000.0,0.0,0.0,0.170121744275093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2511188685894012,0.2511233985424042,-4.527304099610774e-06,0.0,0.0001726519403746,0.0,0.0,10.880505561828612,0.0,0.0,0.0,0.2975661158561706,4.0,0.0,1.0
396780,293.1884155273437,297.1499938964844,293.1499938964844,0.016570022329688,-791.1089477539062,304.1521301269531,0.579645037651062,0.0551167912781238,0.0504270642995834,294.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5571314096450806,0.050000000745058,0.0481904968619346,293.2369689941406,297.1499938964844,293.1499938964844,0.1481779962778091,-2440.898193359375,304.15887451171875,0.9229243397712708,0.2211879193782806,0.1555065959692001,293.2007751464844,297.1499938964844,293.1499938964844,0.2009684443473816,-4214.556640625,304.156005859375,0.9990000128746032,0.3024267852306366,0.268564224243164,293.3672180175781,297.1499938964844,293.1499938964844,0.0043321559205651,-1621.2005615234375,297.05517578125,0.5571314096450806,0.050000000745058,0.2285949736833572,291.1790466308594,291.1499938964844,267.8763427734375,266.2340087890625,282.90380859375,293.7185363769531,291.1787414550781,1.0,0.1946591138839721,0.8026636242866516,0.8026636242866516,1.0,1.0,-0.9016025066375732,0.3773058652877807,0.5242966413497925,0.1595622450113296,0.0,0.0,0.3370810151100158,26.21988296508789,25.0,-2.7874398231506348,-7511.08154296875,81.81536102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6419982910156,306.390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.044921875,18000.0,0.0,0.0,0.1681594550609588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2475026398897171,0.2475071549415588,-4.516933586273808e-06,0.0,0.0001706604671198,0.0,0.0,10.684344291687012,0.0,0.0,0.0,0.2967583537101745,4.0,0.0,1.0
396840,293.1884155273437,297.1499938964844,293.1499938964844,0.016570022329688,-791.1089477539062,304.1521301269531,0.579645037651062,0.0551167912781238,0.0504270642995834,294.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5571314096450806,0.050000000745058,0.0481904968619346,293.2369689941406,297.1499938964844,293.1499938964844,0.1481779962778091,-2440.898193359375,304.15887451171875,0.9229243397712708,0.2211879193782806,0.1555065959692001,293.2007751464844,297.1499938964844,293.1499938964844,0.2009684443473816,-4214.556640625,304.156005859375,0.9990000128746032,0.3024267852306366,0.268564224243164,293.3672180175781,297.1499938964844,293.1499938964844,0.0043321559205651,-1621.2005615234375,297.05517578125,0.5571314096450806,0.050000000745058,0.2285949736833572,291.1790466308594,291.1499938964844,267.8763427734375,266.2340087890625,282.90380859375,293.7185363769531,291.1787414550781,1.0,0.1946591138839721,0.8026636242866516,0.8026636242866516,1.0,1.0,-0.9016025066375732,0.3773058652877807,0.5242966413497925,0.1595622450113296,0.0,0.0,0.3370810151100158,26.21988296508789,25.0,-2.7874398231506348,-7511.08154296875,81.81536102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6419982910156,306.390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.044921875,18000.0,0.0,0.0,0.1681594550609588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2475026398897171,0.2475071549415588,-4.516933586273808e-06,0.0,0.0001706604671198,0.0,0.0,10.684344291687012,0.0,0.0,0.0,0.2967583537101745,4.0,0.0,1.0
396900,293.1864318847656,297.1499938964844,293.1499938964844,0.0165035855025053,-789.4453125,304.1518859863281,0.5795601606369019,0.0550235137343406,0.0503181517124176,294.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1782531738281,0.5575330257415771,0.050000000745058,0.0481877587735652,293.2367248535156,297.1499938964844,293.1499938964844,0.1473095268011093,-2429.46484375,304.1588439941406,0.9218587279319764,0.2201345115900039,0.1547666937112808,293.1997375488281,297.1499938964844,293.1499938964844,0.2005007117986679,-4206.83154296875,304.15576171875,0.9990000128746032,0.3019886016845703,0.2680560648441314,293.3661193847656,297.1499938964844,293.1499938964844,0.0043048881925642,-1611.71728515625,297.0200500488281,0.5575330257415771,0.050000000745058,0.2285819798707962,291.17803955078125,291.1499938964844,267.9040832519531,266.25701904296875,282.92706298828125,293.7032470703125,291.17779541015625,1.0,0.1943819224834442,0.8026710152626038,0.8026710152626038,1.0,1.0,-0.8999552726745605,0.3758980631828308,0.5240572094917297,0.1609989404678344,0.0,0.0,0.3353146612644195,26.167383193969727,25.0,-2.730971097946167,-7475.634765625,81.43376159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63946533203125,306.37286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.162109375,18000.0,0.0,0.0,0.1672036945819854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458145767450332,0.245819091796875,-4.512206487561343e-06,0.0,0.0001696904946584,0.0,0.0,10.593505859375,0.0,0.0,0.0,0.2963848710060119,4.0,0.0,1.0
396960,293.1843566894531,297.1499938964844,293.1499938964844,0.0164625793695449,-788.4225463867188,304.151611328125,0.5796553492546082,0.0549737140536308,0.0502504482865333,294.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.5579267144203186,0.050000000745058,0.048185084015131,293.2364501953125,297.1499938964844,293.1499938964844,0.1464485675096511,-2418.115966796875,304.1588134765625,0.920790433883667,0.2190902233123779,0.1540334075689315,293.1985778808594,297.1499938964844,293.1499938964844,0.2000416666269302,-4199.23828125,304.1555480957031,0.9990000128746032,0.3015857934951782,0.2675577104091644,293.3648681640625,297.1499938964844,293.1499938964844,0.0042781336233019,-1602.387939453125,296.98553466796875,0.5579267144203186,0.050000000745058,0.228569284081459,291.1771850585937,291.1499938964844,267.9322509765625,266.2803955078125,282.95050048828125,293.68804931640625,291.17694091796875,1.0,0.1941164284944534,0.802688717842102,0.802688717842102,1.0,1.0,-0.8983776569366455,0.3745238184928894,0.5238537788391113,0.1624420583248138,0.0,0.0,0.3335955440998077,26.117137908935547,25.0,-2.5912623405456543,-7440.80712890625,81.06940460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6355895996094,306.3544006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.40625,18000.0,0.0,0.0,0.1662677079439163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2441828846931457,0.2441873848438263,-4.507688572630286e-06,0.0,0.000168740589288,0.0,0.0,10.506094932556152,0.0,0.0,0.0,0.2960260212421417,4.0,0.0,1.0
