time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
397020,293.17999267578125,297.1499938964844,293.1499938964844,0.016446977853775,-788.0626220703125,304.1510925292969,0.5803080201148987,0.0549872554838657,0.0502229668200016,294.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.558682382106781,0.050000000745058,0.0481799766421318,293.2358093261719,297.1499938964844,293.1499938964844,0.1447483599185943,-2395.661376953125,304.15869140625,0.9186307191848756,0.2170255929231643,0.1525845378637313,293.1960144042969,297.1499938964844,293.1499938964844,0.1991600394248962,-4184.634765625,304.1551818847656,0.9990000128746032,0.300875186920166,0.2666005492210388,293.3620300292969,297.1499938964844,293.1499938964844,0.0042259884066879,-1584.1414794921875,296.91815185546875,0.558682382106781,0.050000000745058,0.228545069694519,291.1755676269531,291.1499938964844,267.9898681640625,266.32830810546875,282.9971923828125,293.6585693359375,291.17535400390625,1.0,0.1936185956001281,0.8027240633964539,0.8027240633964539,1.0,1.0,-0.8954222202301025,0.3719052374362945,0.5235170125961304,0.1652525216341018,0.0,0.0,0.3302985727787018,26.02283096313477,25.0,-2.3287932872772217,-7373.123046875,80.38932800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62408447265625,306.3161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.068359375,18000.0,0.0,0.0,0.1644627898931503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241081029176712,0.2410855293273925,-4.499197075347183e-06,0.0,0.0001669088233029,0.0,0.0,10.340899467468262,0.0,0.0,0.0,0.2953486144542694,4.0,0.0,1.0
397080,293.17999267578125,297.1499938964844,293.1499938964844,0.016446977853775,-788.0626220703125,304.1510925292969,0.5803080201148987,0.0549872554838657,0.0502229668200016,294.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.558682382106781,0.050000000745058,0.0481799766421318,293.2358093261719,297.1499938964844,293.1499938964844,0.1447483599185943,-2395.661376953125,304.15869140625,0.9186307191848756,0.2170255929231643,0.1525845378637313,293.1960144042969,297.1499938964844,293.1499938964844,0.1991600394248962,-4184.634765625,304.1551818847656,0.9990000128746032,0.300875186920166,0.2666005492210388,293.3620300292969,297.1499938964844,293.1499938964844,0.0042259884066879,-1584.1414794921875,296.91815185546875,0.558682382106781,0.050000000745058,0.228545069694519,291.1755676269531,291.1499938964844,267.9898681640625,266.32830810546875,282.9971923828125,293.6585693359375,291.17535400390625,1.0,0.1936185956001281,0.8027240633964539,0.8027240633964539,1.0,1.0,-0.8954222202301025,0.3719052374362945,0.5235170125961304,0.1652525216341018,0.0,0.0,0.3302985727787018,26.02283096313477,25.0,-2.3287932872772217,-7373.123046875,80.38932800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62408447265625,306.3161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.068359375,18000.0,0.0,0.0,0.1644627898931503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241081029176712,0.2410855293273925,-4.499197075347183e-06,0.0,0.0001669088233029,0.0,0.0,10.340899467468262,0.0,0.0,0.0,0.2953486144542694,4.0,0.0,1.0
397140,293.1755676269531,297.1499938964844,293.1499938964844,0.0165067557245492,-789.6206665039062,304.150634765625,0.581458568572998,0.0551264211535453,0.0503172799944877,294.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.5593796372413635,0.050000000745058,0.0481752976775169,293.2351379394531,297.1499938964844,293.1499938964844,0.1430791616439819,-2373.563720703125,304.1585998535156,0.9164174795150756,0.2149928659200668,0.1511582285165786,293.1932373046875,297.1499938964844,293.1499938964844,0.1983489841222763,-4171.1962890625,304.1548156738281,0.9990000128746032,0.3002720475196838,0.2657163441181183,293.3588562011719,297.1499938964844,293.1499938964844,0.0041755544953048,-1566.4300537109375,296.8526611328125,0.5593796372413635,0.050000000745058,0.2285228818655014,291.1739196777344,291.1499938964844,268.0490417480469,266.3775329589844,283.0422058105469,293.6312561035156,291.1736755371094,1.0,0.1931632757186889,0.8027594685554504,0.8027594685554504,1.0,1.0,-0.8927305936813354,0.369525671005249,0.5232049226760864,0.1677894592285156,0.0,0.0,0.3272210359573364,25.93595314025879,25.0,-2.423877716064453,-7308.70947265625,79.77159881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6078796386719,306.2761535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.75390625,18000.0,0.0,0.0,0.1627610772848129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382061183452606,0.2382106035947799,-4.491398613026831e-06,0.0,0.0001651818020036,0.0,0.0,10.18882179260254,0.0,0.0,0.0,0.2947255671024322,4.0,0.0,1.0
397200,293.1755676269531,297.1499938964844,293.1499938964844,0.0165067557245492,-789.6206665039062,304.150634765625,0.581458568572998,0.0551264211535453,0.0503172799944877,294.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.5593796372413635,0.050000000745058,0.0481752976775169,293.2351379394531,297.1499938964844,293.1499938964844,0.1430791616439819,-2373.563720703125,304.1585998535156,0.9164174795150756,0.2149928659200668,0.1511582285165786,293.1932373046875,297.1499938964844,293.1499938964844,0.1983489841222763,-4171.1962890625,304.1548156738281,0.9990000128746032,0.3002720475196838,0.2657163441181183,293.3588562011719,297.1499938964844,293.1499938964844,0.0041755544953048,-1566.4300537109375,296.8526611328125,0.5593796372413635,0.050000000745058,0.2285228818655014,291.1739196777344,291.1499938964844,268.0490417480469,266.3775329589844,283.0422058105469,293.6312561035156,291.1736755371094,1.0,0.1931632757186889,0.8027594685554504,0.8027594685554504,1.0,1.0,-0.8927305936813354,0.369525671005249,0.5232049226760864,0.1677894592285156,0.0,0.0,0.3272210359573364,25.93595314025879,25.0,-2.423877716064453,-7308.70947265625,79.77159881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6078796386719,306.2761535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.75390625,18000.0,0.0,0.0,0.1627610772848129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382061183452606,0.2382106035947799,-4.491398613026831e-06,0.0,0.0001651818020036,0.0,0.0,10.18882179260254,0.0,0.0,0.0,0.2947255671024322,4.0,0.0,1.0
397260,293.1712951660156,297.1499938964844,293.1499938964844,0.0166212208569049,-792.5628051757812,304.1502380371094,0.5829205513000488,0.0553504526615142,0.0504978410899639,294.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5599997043609619,0.050000000745058,0.0481711700558662,293.2343444824219,297.1499938964844,293.1499938964844,0.1414458155632019,-2351.89453125,304.158447265625,0.9141297936439514,0.212992787361145,0.1497548520565033,293.1904602050781,297.1499938964844,293.1499938964844,0.1976359337568283,-4159.4033203125,304.1543884277344,0.9990000128746032,0.2997418344020843,0.2649292945861816,293.3554992675781,297.1499938964844,293.1499938964844,0.0041266083717346,-1549.2037353515625,296.7885131835937,0.5599997043609619,0.050000000745058,0.2285032868385315,291.171875,291.1499938964844,268.1095275878906,266.4278869628906,283.0837097167969,293.6070556640625,291.1715393066406,1.0,0.1927471160888672,0.8028013110160828,0.8028013110160828,1.0,1.0,-0.8902902007102966,0.3674600720405578,0.5228301286697388,0.1698481738567352,0.0,0.0,0.3244427144527435,25.8553466796875,25.0,-2.968373537063598,-7248.85107421875,79.21137237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58746337890625,306.2353820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.1875,18000.0,0.0,0.0,0.1611753851175308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356095910072326,0.235614076256752,-4.484341843635775e-06,0.0,0.0001635725202504,0.0,0.0,10.052162170410156,0.0,0.0,0.0,0.2941655814647674,4.0,0.0,1.0
397320,293.1712951660156,297.1499938964844,293.1499938964844,0.0166212208569049,-792.5628051757812,304.1502380371094,0.5829205513000488,0.0553504526615142,0.0504978410899639,294.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5599997043609619,0.050000000745058,0.0481711700558662,293.2343444824219,297.1499938964844,293.1499938964844,0.1414458155632019,-2351.89453125,304.158447265625,0.9141297936439514,0.212992787361145,0.1497548520565033,293.1904602050781,297.1499938964844,293.1499938964844,0.1976359337568283,-4159.4033203125,304.1543884277344,0.9990000128746032,0.2997418344020843,0.2649292945861816,293.3554992675781,297.1499938964844,293.1499938964844,0.0041266083717346,-1549.2037353515625,296.7885131835937,0.5599997043609619,0.050000000745058,0.2285032868385315,291.171875,291.1499938964844,268.1095275878906,266.4278869628906,283.0837097167969,293.6070556640625,291.1715393066406,1.0,0.1927471160888672,0.8028013110160828,0.8028013110160828,1.0,1.0,-0.8902902007102966,0.3674600720405578,0.5228301286697388,0.1698481738567352,0.0,0.0,0.3244427144527435,25.8553466796875,25.0,-2.968373537063598,-7248.85107421875,79.21137237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58746337890625,306.2353820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.1875,18000.0,0.0,0.0,0.1611753851175308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356095910072326,0.235614076256752,-4.484341843635775e-06,0.0,0.0001635725202504,0.0,0.0,10.052162170410156,0.0,0.0,0.0,0.2941655814647674,4.0,0.0,1.0
397380,293.1673278808594,297.1499938964844,293.1499938964844,0.0167678259313106,-796.3021850585938,304.1499328613281,0.5845025777816772,0.0556168295443058,0.0507267341017723,294.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.5605288743972778,0.050000000745058,0.0481676682829856,293.2335205078125,297.1499938964844,293.1499938964844,0.139848455786705,-2330.658935546875,304.1582946777344,0.9117547273635864,0.2110224515199661,0.1483735591173172,293.1878662109375,297.1499938964844,293.1499938964844,0.1970384567975998,-4149.56103515625,304.1539306640625,0.9990000128746032,0.2992452085018158,0.2642568945884704,293.3521728515625,297.1499938964844,293.1499938964844,0.0040788506157696,-1532.3682861328125,296.72515869140625,0.5605288743972778,0.050000000745058,0.2284866720438003,291.1692810058594,291.1499938964844,268.171142578125,266.47918701171875,283.12078857421875,293.5867919921875,291.1688842773437,1.0,0.1923667341470718,0.8028432130813599,0.8028432130813599,1.0,1.0,-0.8880762457847595,0.365739107131958,0.5223371386528015,0.1713183522224426,0.0,0.0,0.3220433592796325,25.78067207336425,25.0,-3.6277925968170166,-7194.70263671875,78.7029800415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5629577636719,306.1950378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.310546875,18000.0,0.0,0.0,0.1597189903259277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2333578914403915,0.2333623766899109,-4.4781600081478246e-06,0.0,0.0001620944822207,0.0,0.0,9.934067726135254,0.0,0.0,0.0,0.2936809957027435,4.0,0.0,1.0
397440,293.1673278808594,297.1499938964844,293.1499938964844,0.0167678259313106,-796.3021850585938,304.1499328613281,0.5845025777816772,0.0556168295443058,0.0507267341017723,294.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.5605288743972778,0.050000000745058,0.0481676682829856,293.2335205078125,297.1499938964844,293.1499938964844,0.139848455786705,-2330.658935546875,304.1582946777344,0.9117547273635864,0.2110224515199661,0.1483735591173172,293.1878662109375,297.1499938964844,293.1499938964844,0.1970384567975998,-4149.56103515625,304.1539306640625,0.9990000128746032,0.2992452085018158,0.2642568945884704,293.3521728515625,297.1499938964844,293.1499938964844,0.0040788506157696,-1532.3682861328125,296.72515869140625,0.5605288743972778,0.050000000745058,0.2284866720438003,291.1692810058594,291.1499938964844,268.171142578125,266.47918701171875,283.12078857421875,293.5867919921875,291.1688842773437,1.0,0.1923667341470718,0.8028432130813599,0.8028432130813599,1.0,1.0,-0.8880762457847595,0.365739107131958,0.5223371386528015,0.1713183522224426,0.0,0.0,0.3220433592796325,25.78067207336425,25.0,-3.6277925968170166,-7194.70263671875,78.7029800415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5629577636719,306.1950378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.310546875,18000.0,0.0,0.0,0.1597189903259277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2333578914403915,0.2333623766899109,-4.4781600081478246e-06,0.0,0.0001620944822207,0.0,0.0,9.934067726135254,0.0,0.0,0.0,0.2936809957027435,4.0,0.0,1.0
397500,293.1654968261719,297.1499938964844,293.1499938964844,0.0168465059250593,-798.296875,304.1497802734375,0.5852887630462646,0.0557547360658645,0.0508486852049827,294.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.560758650302887,0.050000000745058,0.0481661520898342,293.2331237792969,297.1499938964844,293.1499938964844,0.1390592604875564,-2320.147705078125,304.1582336425781,0.9105322360992432,0.2100432813167572,0.1476889848709106,293.1866760253906,297.1499938964844,293.1499938964844,0.1967820823192596,-4145.35009765625,304.1536865234375,0.9990000128746032,0.2989978790283203,0.2639647126197815,293.3505249023437,297.1499938964844,293.1499938964844,0.0040552713908255,-1524.0394287109375,296.6937561035156,0.560758650302887,0.050000000745058,0.2284794896841049,291.1678771972656,291.1499938964844,268.20233154296875,266.5051574707031,283.1381225585937,293.5783386230469,291.16748046875,1.0,0.1921896189451217,0.802864134311676,0.802864134311676,1.0,1.0,-0.8870399594306946,0.3649851381778717,0.5220548510551453,0.1718732863664627,0.0,0.0,0.3209982812404632,25.74627113342285,25.0,-3.705307722091675,-7169.845703125,78.46656799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5491027832031,306.1755065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.34375,18000.0,0.0,0.0,0.1590476185083389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2323792874813079,0.2323837578296661,-4.475455170904752e-06,0.0,0.0001614131178939,0.0,0.0,9.882863998413086,0.0,0.0,0.0,0.2934705018997192,4.0,0.0,1.0
397560,293.163818359375,297.1499938964844,293.1499938964844,0.0169257093220949,-800.2945556640625,304.1496887207031,0.5860572457313538,0.0558926239609718,0.0509712696075439,294.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.5609705448150635,0.050000000745058,0.0481647625565528,293.2327575683594,297.1499938964844,293.1499938964844,0.1382695883512497,-2309.61328125,304.1581726074219,0.9092878103256226,0.2090616077184677,0.1470045000314712,293.18560791015625,297.1499938964844,293.1499938964844,0.1965447515249252,-4141.45263671875,304.1534423828125,0.9990000128746032,0.2987470924854278,0.2636951804161072,293.3489685058594,297.1499938964844,293.1499938964844,0.0040318607352674,-1515.7484130859375,296.6625671386719,0.5609705448150635,0.050000000745058,0.228472888469696,291.1665954589844,291.1499938964844,268.23370361328125,266.5312805175781,283.1553955078125,293.57080078125,291.1662902832031,1.0,0.1920196712017059,0.8028852343559265,0.8028852343559265,1.0,1.0,-0.8860326409339905,0.3642664849758148,0.5217661261558533,0.1723756492137909,0.0,0.0,0.3200223445892334,25.714109420776367,25.0,-3.454530954360962,-7145.99462890625,78.23912048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5343322753906,306.1564636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4765625,18000.0,0.0,0.0,0.1584126204252243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2314773648977279,0.2314818352460861,-4.47297634309507e-06,0.0,0.0001607686717761,0.0,0.0,9.835786819458008,0.0,0.0,0.0,0.2932769358158111,4.0,0.0,1.0
397620,293.16070556640625,297.1499938964844,293.1499938964844,0.0170846842229366,-804.267822265625,304.1495361328125,0.5875430703163147,0.0561709739267826,0.051218032836914,294.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.5613436698913574,0.050000000745058,0.0481623150408268,293.23223876953125,297.1499938964844,293.1499938964844,0.1366704106330871,-2288.2197265625,304.1581115722656,0.9067190885543824,0.2070758789777755,0.1456238031387329,293.1837158203125,297.1499938964844,293.1499938964844,0.1961167454719543,-4134.41162109375,304.15301513671875,0.9990000128746032,0.2982311248779297,0.2632201910018921,293.345947265625,297.1499938964844,293.1499938964844,0.0039852857589721,-1499.1671142578125,296.6009826660156,0.5613436698913574,0.050000000745058,0.2284612953662872,291.16485595703125,291.1499938964844,268.2970275878906,266.583984375,283.1899719238281,293.5578918457031,291.1647033691406,1.0,0.1916997283697128,0.8029273748397827,0.8029273748397827,1.0,1.0,-0.884084939956665,0.3629036545753479,0.5211812853813171,0.1732774078845977,0.0,0.0,0.3181691765785217,25.65682601928711,25.0,-2.283964395523072,-7100.0390625,77.80791473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.502685546875,306.11895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.396484375,18000.0,0.0,0.0,0.1572551429271698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2298124730587005,0.2298169434070587,-4.46853891844512e-06,0.0,0.0001595939829712,0.0,0.0,9.7493896484375,0.0,0.0,0.0,0.2929225265979767,4.0,0.0,1.0
397680,293.16070556640625,297.1499938964844,293.1499938964844,0.0170846842229366,-804.267822265625,304.1495361328125,0.5875430703163147,0.0561709739267826,0.051218032836914,294.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.5613436698913574,0.050000000745058,0.0481623150408268,293.23223876953125,297.1499938964844,293.1499938964844,0.1366704106330871,-2288.2197265625,304.1581115722656,0.9067190885543824,0.2070758789777755,0.1456238031387329,293.1837158203125,297.1499938964844,293.1499938964844,0.1961167454719543,-4134.41162109375,304.15301513671875,0.9990000128746032,0.2982311248779297,0.2632201910018921,293.345947265625,297.1499938964844,293.1499938964844,0.0039852857589721,-1499.1671142578125,296.6009826660156,0.5613436698913574,0.050000000745058,0.2284612953662872,291.16485595703125,291.1499938964844,268.2970275878906,266.583984375,283.1899719238281,293.5578918457031,291.1647033691406,1.0,0.1916997283697128,0.8029273748397827,0.8029273748397827,1.0,1.0,-0.884084939956665,0.3629036545753479,0.5211812853813171,0.1732774078845977,0.0,0.0,0.3181691765785217,25.65682601928711,25.0,-2.283964395523072,-7100.0390625,77.80791473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.502685546875,306.11895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.396484375,18000.0,0.0,0.0,0.1572551429271698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2298124730587005,0.2298169434070587,-4.46853891844512e-06,0.0,0.0001595939829712,0.0,0.0,9.7493896484375,0.0,0.0,0.0,0.2929225265979767,4.0,0.0,1.0
397740,293.157958984375,297.1499938964844,293.1499938964844,0.0172489956021308,-808.32861328125,304.1494140625,0.5889955163002014,0.0564610511064529,0.0514735542237758,294.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5616546273231506,0.050000000745058,0.0481602884829044,293.23193359375,297.1499938964844,293.1499938964844,0.1350385546684265,-2266.311279296875,304.1581420898437,0.9040518403053284,0.2050552517175674,0.1442194581031799,293.18212890625,297.1499938964844,293.1499938964844,0.195748895406723,-4128.35009765625,304.1526184082031,0.9990000128746032,0.2976946830749511,0.2628241181373596,293.3431701660156,297.1499938964844,293.1499938964844,0.0039390940219163,-1482.6236572265625,296.54034423828125,0.5616546273231506,0.050000000745058,0.228451669216156,291.1640014648437,291.1499938964844,268.3608703613281,266.6371154785156,283.2241516113281,293.5468139648437,291.1639099121094,1.0,0.191403716802597,0.8029695749282837,0.8029695749282837,1.0,1.0,-0.8822169303894043,0.3616325855255127,0.5205843448638916,0.1740487664937973,0.0,0.0,0.3163651823997497,25.60802459716797,25.0,-1.2482950687408447,-7055.29736328125,77.40499877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4696655273437,306.08135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9765625,18000.0,0.0,0.0,0.1562422215938568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282232940196991,0.228227749466896,-4.464467110665282e-06,0.0,0.0001585659920237,0.0,0.0,9.667512893676758,0.0,0.0,0.0,0.292588472366333,4.0,0.0,1.0
397800,293.157958984375,297.1499938964844,293.1499938964844,0.0172489956021308,-808.32861328125,304.1494140625,0.5889955163002014,0.0564610511064529,0.0514735542237758,294.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5616546273231506,0.050000000745058,0.0481602884829044,293.23193359375,297.1499938964844,293.1499938964844,0.1350385546684265,-2266.311279296875,304.1581420898437,0.9040518403053284,0.2050552517175674,0.1442194581031799,293.18212890625,297.1499938964844,293.1499938964844,0.195748895406723,-4128.35009765625,304.1526184082031,0.9990000128746032,0.2976946830749511,0.2628241181373596,293.3431701660156,297.1499938964844,293.1499938964844,0.0039390940219163,-1482.6236572265625,296.54034423828125,0.5616546273231506,0.050000000745058,0.228451669216156,291.1640014648437,291.1499938964844,268.3608703613281,266.6371154785156,283.2241516113281,293.5468139648437,291.1639099121094,1.0,0.191403716802597,0.8029695749282837,0.8029695749282837,1.0,1.0,-0.8822169303894043,0.3616325855255127,0.5205843448638916,0.1740487664937973,0.0,0.0,0.3163651823997497,25.60802459716797,25.0,-1.2482950687408447,-7055.29736328125,77.40499877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4696655273437,306.08135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9765625,18000.0,0.0,0.0,0.1562422215938568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282232940196991,0.228227749466896,-4.464467110665282e-06,0.0,0.0001585659920237,0.0,0.0,9.667512893676758,0.0,0.0,0.0,0.292588472366333,4.0,0.0,1.0
397860,293.15545654296875,297.1499938964844,293.1499938964844,0.0174238216131925,-812.6080322265625,304.1493225097656,0.5904535055160522,0.0567691288888454,0.0517444983124733,294.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.561913251876831,0.050000000745058,0.0481586046516895,293.2318115234375,297.1499938964844,293.1499938964844,0.1333807408809662,-2243.985595703125,304.1581726074219,0.901314616203308,0.2030038833618164,0.1427927911281585,293.1808776855469,297.1499938964844,293.1499938964844,0.1954374313354492,-4123.21533203125,304.1522827148437,0.9990000128746032,0.2971398830413818,0.2624945044517517,293.340576171875,297.1499938964844,293.1499938964844,0.0038933458272367,-1466.168212890625,296.4804077148437,0.561913251876831,0.050000000745058,0.2284436821937561,291.16357421875,291.1499938964844,268.4250793457031,266.69049072265625,283.2575988769531,293.5369567871094,291.1635437011719,1.0,0.1911282837390899,0.8030040264129639,0.8030040264129639,1.0,1.0,-0.880422830581665,0.3604461252689361,0.5199766755104065,0.1746988147497177,0.0,0.0,0.3145879805088043,25.566131591796875,25.0,-0.6193541884422302,-7011.75830078125,77.02676391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4374084472656,306.0444641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.744140625,18000.0,0.0,0.0,0.155354619026184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2266723811626434,0.2266768515110016,-4.460557647689711e-06,0.0,0.0001576651993673,0.0,0.0,9.587976455688477,0.0,0.0,0.0,0.2922646999359131,4.0,0.0,1.0
397920,293.15545654296875,297.1499938964844,293.1499938964844,0.0174238216131925,-812.6080322265625,304.1493225097656,0.5904535055160522,0.0567691288888454,0.0517444983124733,294.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.561913251876831,0.050000000745058,0.0481586046516895,293.2318115234375,297.1499938964844,293.1499938964844,0.1333807408809662,-2243.985595703125,304.1581726074219,0.901314616203308,0.2030038833618164,0.1427927911281585,293.1808776855469,297.1499938964844,293.1499938964844,0.1954374313354492,-4123.21533203125,304.1522827148437,0.9990000128746032,0.2971398830413818,0.2624945044517517,293.340576171875,297.1499938964844,293.1499938964844,0.0038933458272367,-1466.168212890625,296.4804077148437,0.561913251876831,0.050000000745058,0.2284436821937561,291.16357421875,291.1499938964844,268.4250793457031,266.69049072265625,283.2575988769531,293.5369567871094,291.1635437011719,1.0,0.1911282837390899,0.8030040264129639,0.8030040264129639,1.0,1.0,-0.880422830581665,0.3604461252689361,0.5199766755104065,0.1746988147497177,0.0,0.0,0.3145879805088043,25.566131591796875,25.0,-0.6193541884422302,-7011.75830078125,77.02676391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4374084472656,306.0444641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.744140625,18000.0,0.0,0.0,0.155354619026184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2266723811626434,0.2266768515110016,-4.460557647689711e-06,0.0,0.0001576651993673,0.0,0.0,9.587976455688477,0.0,0.0,0.0,0.2922646999359131,4.0,0.0,1.0
397980,293.15313720703125,297.1499938964844,293.1499938964844,0.0176113583147525,-817.1567993164062,304.14923095703125,0.5919365286827087,0.0570974163711071,0.0520334281027317,294.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5621290802955627,0.050000000745058,0.0481572039425373,293.2318115234375,297.1499938964844,293.1499938964844,0.1317062675952911,-2221.37060546875,304.1582336425781,0.8984710574150085,0.2009323537349701,0.1413501650094986,293.1798400878906,297.1499938964844,293.1499938964844,0.1951742172241211,-4118.87548828125,304.1519470214844,0.9990000128746032,0.2965697944164276,0.2622192502021789,293.338134765625,297.1499938964844,293.1499938964844,0.0038480304647237,-1449.810302734375,296.4210510253906,0.5621290802955627,0.050000000745058,0.2284370362758636,291.1633605957031,291.1499938964844,268.4894104003906,266.7439880371094,283.29010009765625,293.5278625488281,291.1633605957031,1.0,0.1908703446388244,0.803038477897644,0.803038477897644,1.0,1.0,-0.8786982893943787,0.3593388497829437,0.5193594098091125,0.1752380728721618,0.0,0.0,0.3128199577331543,25.529674530029297,25.0,-0.2699925601482391,-6969.56103515625,76.67005920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4073791503906,306.00909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.603515625,18000.0,0.0,0.0,0.1545679420232772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251432985067367,0.2251477539539337,-4.456746410141932e-06,0.0,0.0001568668085383,0.0,0.0,9.509868621826172,0.0,0.0,0.0,0.2919471561908722,4.0,0.0,1.0
398040,293.15313720703125,297.1499938964844,293.1499938964844,0.0176113583147525,-817.1567993164062,304.14923095703125,0.5919365286827087,0.0570974163711071,0.0520334281027317,294.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5621290802955627,0.050000000745058,0.0481572039425373,293.2318115234375,297.1499938964844,293.1499938964844,0.1317062675952911,-2221.37060546875,304.1582336425781,0.8984710574150085,0.2009323537349701,0.1413501650094986,293.1798400878906,297.1499938964844,293.1499938964844,0.1951742172241211,-4118.87548828125,304.1519470214844,0.9990000128746032,0.2965697944164276,0.2622192502021789,293.338134765625,297.1499938964844,293.1499938964844,0.0038480304647237,-1449.810302734375,296.4210510253906,0.5621290802955627,0.050000000745058,0.2284370362758636,291.1633605957031,291.1499938964844,268.4894104003906,266.7439880371094,283.29010009765625,293.5278625488281,291.1633605957031,1.0,0.1908703446388244,0.803038477897644,0.803038477897644,1.0,1.0,-0.8786982893943787,0.3593388497829437,0.5193594098091125,0.1752380728721618,0.0,0.0,0.3128199577331543,25.529674530029297,25.0,-0.2699925601482391,-6969.56103515625,76.67005920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4073791503906,306.00909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.603515625,18000.0,0.0,0.0,0.1545679420232772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251432985067367,0.2251477539539337,-4.456746410141932e-06,0.0,0.0001568668085383,0.0,0.0,9.509868621826172,0.0,0.0,0.0,0.2919471561908722,4.0,0.0,1.0
398100,293.1520690917969,297.1499938964844,293.1499938964844,0.0177106112241745,-819.5477905273438,304.1492004394531,0.5926925539970398,0.0572699941694736,0.0521854907274246,294.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.5622228980064392,0.050000000745058,0.0481565967202186,293.2318115234375,297.1499938964844,293.1499938964844,0.1308662146329879,-2210.00146484375,304.15826416015625,0.8970139026641846,0.1998931914567947,0.1406255066394806,293.17938232421875,297.1499938964844,293.1499938964844,0.1950591206550598,-4116.9775390625,304.1518249511719,0.9990000128746032,0.2962795495986938,0.2620995938777923,293.33697509765625,297.1499938964844,293.1499938964844,0.0038255762774497,-1441.6856689453125,296.3916015625,0.5622228980064392,0.050000000745058,0.2284341603517532,291.163330078125,291.1499938964844,268.5215759277344,266.77069091796875,283.3059387207031,293.5235290527344,291.1632995605469,1.0,0.1907476186752319,0.8030557036399841,0.8030557036399841,1.0,1.0,-0.8778632879257202,0.3588143289089203,0.5190489888191223,0.1754694432020187,0.0,0.0,0.3119374513626098,25.51322555541992,25.0,-0.1720201522111892,-6949.03515625,76.49954986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3936462402344,305.99224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5546875,18000.0,0.0,0.0,0.1542071998119354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243842184543609,0.2243886739015579,-4.454867394088069e-06,0.0,0.000156500696903,0.0,0.0,9.471203804016112,0.0,0.0,0.0,0.291790097951889,4.0,0.0,1.0
398160,293.1510314941406,297.1499938964844,293.1499938964844,0.0178132485598325,-822.009033203125,304.1491394042969,0.5934579372406006,0.057447750121355,0.0523421056568622,294.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5623095631599426,0.050000000745058,0.0481560342013835,293.2318115234375,297.1499938964844,293.1499938964844,0.1300265938043594,-2198.623291015625,304.1582946777344,0.895540714263916,0.1988546699285507,0.1399005353450775,293.1789855957031,297.1499938964844,293.1499938964844,0.1949525624513626,-4115.2197265625,304.15167236328125,0.9990000128746032,0.2959868609905243,0.2619890570640564,293.3358459472656,297.1499938964844,293.1499938964844,0.0038032263983041,-1433.587158203125,296.3622436523437,0.5623095631599426,0.050000000745058,0.2284314930438995,291.1632995605469,291.1499938964844,268.5537109375,266.79736328125,283.3215026855469,293.519287109375,291.16326904296875,1.0,0.1906282603740692,0.8030757308006287,0.8030757308006287,1.0,1.0,-0.877044677734375,0.3583073914051056,0.518737256526947,0.1756782084703445,0.0,0.0,0.3110551536083221,25.49763298034668,25.0,-0.1047037169337272,-6928.8798828125,76.33341979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3807983398437,305.9759826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.50390625,18000.0,0.0,0.0,0.1538619995117187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2236279994249344,0.2236324548721313,-4.45300065621268e-06,0.0,0.0001561503740958,0.0,0.0,9.432747840881348,0.0,0.0,0.0,0.2916339635848999,4.0,0.0,1.0
398220,293.1490783691406,297.1499938964844,293.1499938964844,0.0180307123810052,-827.1868896484375,304.1490783691406,0.5950297713279724,0.0578216984868049,0.0526716224849224,294.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.5624639987945557,0.050000000745058,0.0481550395488739,293.23175048828125,297.1499938964844,293.1499938964844,0.1283591836690902,-2175.983642578125,304.1582946777344,0.8925699591636658,0.1967958360910415,0.1384585052728653,293.17828369140625,297.1499938964844,293.1499938964844,0.1947628259658813,-4112.0888671875,304.15142822265625,0.9990000128746032,0.2953954041004181,0.2617919743061065,293.3336486816406,297.1499938964844,293.1499938964844,0.0037589175626635,-1417.5,296.303955078125,0.5624639987945557,0.050000000745058,0.2284267693758011,291.1632385253906,291.1499938964844,268.6177673339844,266.8504638671875,283.35162353515625,293.5107727050781,291.1632080078125,1.0,0.1904001981019973,0.803115725517273,0.803115725517273,1.0,1.0,-0.8754661083221436,0.3573488891124725,0.5181172490119934,0.1760324090719223,0.0,0.0,0.3092944622039795,25.46872329711914,25.0,-0.0714960470795631,-6889.87744140625,76.01551055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3583068847656,305.9454650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.41015625,18000.0,0.0,0.0,0.1532131731510162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2221250087022781,0.2221294492483139,-4.449308562470833e-06,0.0,0.0001554918999318,0.0,0.0,9.356512069702148,0.0,0.0,0.0,0.2913245856761932,4.0,0.0,1.0
398280,293.1490783691406,297.1499938964844,293.1499938964844,0.0180307123810052,-827.1868896484375,304.1490783691406,0.5950297713279724,0.0578216984868049,0.0526716224849224,294.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.5624639987945557,0.050000000745058,0.0481550395488739,293.23175048828125,297.1499938964844,293.1499938964844,0.1283591836690902,-2175.983642578125,304.1582946777344,0.8925699591636658,0.1967958360910415,0.1384585052728653,293.17828369140625,297.1499938964844,293.1499938964844,0.1947628259658813,-4112.0888671875,304.15142822265625,0.9990000128746032,0.2953954041004181,0.2617919743061065,293.3336486816406,297.1499938964844,293.1499938964844,0.0037589175626635,-1417.5,296.303955078125,0.5624639987945557,0.050000000745058,0.2284267693758011,291.1632385253906,291.1499938964844,268.6177673339844,266.8504638671875,283.35162353515625,293.5107727050781,291.1632080078125,1.0,0.1904001981019973,0.803115725517273,0.803115725517273,1.0,1.0,-0.8754661083221436,0.3573488891124725,0.5181172490119934,0.1760324090719223,0.0,0.0,0.3092944622039795,25.46872329711914,25.0,-0.0714960470795631,-6889.87744140625,76.01551055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3583068847656,305.9454650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.41015625,18000.0,0.0,0.0,0.1532131731510162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2221250087022781,0.2221294492483139,-4.449308562470833e-06,0.0,0.0001554918999318,0.0,0.0,9.356512069702148,0.0,0.0,0.0,0.2913245856761932,4.0,0.0,1.0
398340,293.1471862792969,297.1499938964844,293.1499938964844,0.0182688012719154,-832.8027954101562,304.14898681640625,0.5966958403587341,0.0582301057875156,0.053028430789709,294.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5626113414764404,0.050000000745058,0.0481540895998477,293.2311706542969,297.1499938964844,293.1499938964844,0.1267586052417755,-2154.209228515625,304.158203125,0.8896912932395935,0.1948443502187729,0.137071207165718,293.1776428222656,297.1499938964844,293.1499938964844,0.1945862770080566,-4109.16650390625,304.1512451171875,0.9990000128746032,0.2948096394538879,0.261603832244873,293.3315124511719,297.1499938964844,293.1499938964844,0.0037151747383177,-1401.5870361328125,296.24615478515625,0.5626113414764404,0.050000000745058,0.2284222692251205,291.1630554199219,291.1499938964844,268.681396484375,266.90313720703125,283.3794250488281,293.5005798339844,291.1629638671875,1.0,0.1901855915784835,0.803155779838562,0.803155779838562,1.0,1.0,-0.8739970326423645,0.3564733266830444,0.5175237059593201,0.1763203591108322,0.0,0.0,0.3075657784938812,25.44044303894043,25.0,-0.362094908952713,-6853.099609375,75.7184066772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399353027344,305.9174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.228515625,18000.0,0.0,0.0,0.1526032388210296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2206484675407409,0.2206529229879379,-4.445682407094864e-06,0.0,0.0001548728905618,0.0,0.0,9.281824111938477,0.0,0.0,0.0,0.2910216450691223,4.0,0.0,1.0
398400,293.1471862792969,297.1499938964844,293.1499938964844,0.0182688012719154,-832.8027954101562,304.14898681640625,0.5966958403587341,0.0582301057875156,0.053028430789709,294.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5626113414764404,0.050000000745058,0.0481540895998477,293.2311706542969,297.1499938964844,293.1499938964844,0.1267586052417755,-2154.209228515625,304.158203125,0.8896912932395935,0.1948443502187729,0.137071207165718,293.1776428222656,297.1499938964844,293.1499938964844,0.1945862770080566,-4109.16650390625,304.1512451171875,0.9990000128746032,0.2948096394538879,0.261603832244873,293.3315124511719,297.1499938964844,293.1499938964844,0.0037151747383177,-1401.5870361328125,296.24615478515625,0.5626113414764404,0.050000000745058,0.2284222692251205,291.1630554199219,291.1499938964844,268.681396484375,266.90313720703125,283.3794250488281,293.5005798339844,291.1629638671875,1.0,0.1901855915784835,0.803155779838562,0.803155779838562,1.0,1.0,-0.8739970326423645,0.3564733266830444,0.5175237059593201,0.1763203591108322,0.0,0.0,0.3075657784938812,25.44044303894043,25.0,-0.362094908952713,-6853.099609375,75.7184066772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399353027344,305.9174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.228515625,18000.0,0.0,0.0,0.1526032388210296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2206484675407409,0.2206529229879379,-4.445682407094864e-06,0.0,0.0001548728905618,0.0,0.0,9.281824111938477,0.0,0.0,0.0,0.2910216450691223,4.0,0.0,1.0
398460,293.1452941894531,297.1499938964844,293.1499938964844,0.018537176772952,-839.0718383789062,304.1488647460937,0.5985215306282043,0.0586837418377399,0.0534250922501087,294.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.5627681612968445,0.050000000745058,0.0481530800461769,293.22998046875,297.1499938964844,293.1499938964844,0.1252774745225906,-2134.032958984375,304.1579284667969,0.8870286345481873,0.193027526140213,0.1357826590538025,293.1769714355469,297.1499938964844,293.1499938964844,0.1944083124399185,-4106.21142578125,304.151123046875,0.9990000128746032,0.2942475974559784,0.2614035606384277,293.32940673828125,297.1499938964844,293.1499938964844,0.003672175342217,-1385.929931640625,296.18878173828125,0.5627681612968445,0.050000000745058,0.2284174710512161,291.16241455078125,291.1499938964844,268.744384765625,266.9552001953125,283.40478515625,293.4883117675781,291.16229248046875,1.0,0.1899855136871338,0.8031970858573914,0.8031970858573914,1.0,1.0,-0.8726792931556702,0.355693519115448,0.5169857740402222,0.1765656173229217,0.0,0.0,0.305951327085495,25.410823822021484,25.0,-0.8501734137535095,-6819.44873046875,75.4462661743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3253173828125,305.8924255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.759765625,18000.0,0.0,0.0,0.1520212590694427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192581444978714,0.2192625850439071,-4.442219506017864e-06,0.0,0.0001542822574265,0.0,0.0,9.211585998535156,0.0,0.0,0.0,0.2907363474369049,4.0,0.0,1.0
398520,293.1452941894531,297.1499938964844,293.1499938964844,0.018537176772952,-839.0718383789062,304.1488647460937,0.5985215306282043,0.0586837418377399,0.0534250922501087,294.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.5627681612968445,0.050000000745058,0.0481530800461769,293.22998046875,297.1499938964844,293.1499938964844,0.1252774745225906,-2134.032958984375,304.1579284667969,0.8870286345481873,0.193027526140213,0.1357826590538025,293.1769714355469,297.1499938964844,293.1499938964844,0.1944083124399185,-4106.21142578125,304.151123046875,0.9990000128746032,0.2942475974559784,0.2614035606384277,293.32940673828125,297.1499938964844,293.1499938964844,0.003672175342217,-1385.929931640625,296.18878173828125,0.5627681612968445,0.050000000745058,0.2284174710512161,291.16241455078125,291.1499938964844,268.744384765625,266.9552001953125,283.40478515625,293.4883117675781,291.16229248046875,1.0,0.1899855136871338,0.8031970858573914,0.8031970858573914,1.0,1.0,-0.8726792931556702,0.355693519115448,0.5169857740402222,0.1765656173229217,0.0,0.0,0.305951327085495,25.410823822021484,25.0,-0.8501734137535095,-6819.44873046875,75.4462661743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3253173828125,305.8924255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.759765625,18000.0,0.0,0.0,0.1520212590694427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192581444978714,0.2192625850439071,-4.442219506017864e-06,0.0,0.0001542822574265,0.0,0.0,9.211585998535156,0.0,0.0,0.0,0.2907363474369049,4.0,0.0,1.0
398580,293.1434936523437,297.1499938964844,293.1499938964844,0.0188327953219413,-845.8965454101562,304.1487731933594,0.6004716753959656,0.0591738112270832,0.0538569390773773,294.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617736816406,0.5629246234893799,0.050000000745058,0.0481520742177963,293.2284851074219,297.1499938964844,293.1499938964844,0.1238786578178405,-2114.937744140625,304.1576232910156,0.8845055103302002,0.1913032382726669,0.1345629692077636,293.1762390136719,297.1499938964844,293.1499938964844,0.1942327469587326,-4103.28759765625,304.15106201171875,0.9990000128746032,0.2937089204788208,0.2612036466598511,293.3273010253906,297.1499938964844,293.1499938964844,0.0036298292689025,-1370.4779052734375,296.132080078125,0.5629246234893799,0.050000000745058,0.2284127026796341,291.1617126464844,291.1499938964844,268.8065185546875,267.0064697265625,283.42877197265625,293.4756774902344,291.16162109375,1.0,0.1897999495267868,0.8032383322715759,0.8032383322715759,1.0,1.0,-0.8714869022369385,0.3549917340278625,0.5164951682090759,0.1767785549163818,0.0,0.0,0.304443210363388,25.381505966186523,25.0,-0.8966919183731079,-6788.69873046875,75.19684600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31365966796875,305.8706970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.26171875,18000.0,0.0,0.0,0.1514621078968048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179740816354751,0.2179785221815109,-4.439023086888483e-06,0.0,0.0001537147909402,0.0,0.0,9.146879196166992,0.0,0.0,0.0,0.2904732227325439,4.0,0.0,1.0
398640,293.1434936523437,297.1499938964844,293.1499938964844,0.0188327953219413,-845.8965454101562,304.1487731933594,0.6004716753959656,0.0591738112270832,0.0538569390773773,294.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617736816406,0.5629246234893799,0.050000000745058,0.0481520742177963,293.2284851074219,297.1499938964844,293.1499938964844,0.1238786578178405,-2114.937744140625,304.1576232910156,0.8845055103302002,0.1913032382726669,0.1345629692077636,293.1762390136719,297.1499938964844,293.1499938964844,0.1942327469587326,-4103.28759765625,304.15106201171875,0.9990000128746032,0.2937089204788208,0.2612036466598511,293.3273010253906,297.1499938964844,293.1499938964844,0.0036298292689025,-1370.4779052734375,296.132080078125,0.5629246234893799,0.050000000745058,0.2284127026796341,291.1617126464844,291.1499938964844,268.8065185546875,267.0064697265625,283.42877197265625,293.4756774902344,291.16162109375,1.0,0.1897999495267868,0.8032383322715759,0.8032383322715759,1.0,1.0,-0.8714869022369385,0.3549917340278625,0.5164951682090759,0.1767785549163818,0.0,0.0,0.304443210363388,25.381505966186523,25.0,-0.8966919183731079,-6788.69873046875,75.19684600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31365966796875,305.8706970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.26171875,18000.0,0.0,0.0,0.1514621078968048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179740816354751,0.2179785221815109,-4.439023086888483e-06,0.0,0.0001537147909402,0.0,0.0,9.146879196166992,0.0,0.0,0.0,0.2904732227325439,4.0,0.0,1.0
398700,293.1426086425781,297.1499938964844,293.1499938964844,0.0189893841743469,-849.4765625,304.1487121582031,0.6014819145202637,0.0594302117824554,0.0540837533771991,294.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.5630024671554565,0.050000000745058,0.0481515750288963,293.2276306152344,297.1499938964844,293.1499938964844,0.1232101023197174,-2105.796142578125,304.157470703125,0.8832986354827881,0.1904813945293426,0.13397978246212,293.1759033203125,297.1499938964844,293.1499938964844,0.1941446214914322,-4101.8154296875,304.1510314941406,0.9990000128746032,0.293447196483612,0.2611041963100433,293.32623291015625,297.1499938964844,293.1499938964844,0.0036089087370783,-1362.8280029296875,296.10406494140625,0.5630024671554565,0.050000000745058,0.2284103333950042,291.1614074707031,291.1499938964844,268.83721923828125,267.03173828125,283.4403686523437,293.4693298339844,291.1613464355469,1.0,0.1897127032279968,0.8032589554786682,0.8032589554786682,1.0,1.0,-0.8709364533424377,0.3546676933765411,0.5162687301635742,0.1768773347139358,0.0,0.0,0.3037136793136596,25.367084503173828,25.0,-0.8322067260742188,-6774.15380859375,75.08056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30877685546875,305.8607177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0859375,18000.0,0.0,0.0,0.1511901468038559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2173588424921035,0.2173632830381393,-4.437511051946785e-06,0.0,0.0001534387847641,0.0,0.0,9.115967750549316,0.0,0.0,0.0,0.2903476655483246,4.0,0.0,1.0
398760,293.1417541503906,297.1499938964844,293.1499938964844,0.0191509276628494,-853.1461791992188,304.1486511230469,0.6025098562240601,0.0596929527819156,0.0543164350092411,294.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.5630807876586914,0.050000000745058,0.048151072114706,293.2266540527344,297.1499938964844,293.1499938964844,0.122563786804676,-2096.949951171875,304.15728759765625,0.8821330666542053,0.1896887570619583,0.1334158331155777,293.175537109375,297.1499938964844,293.1499938964844,0.1940556615591049,-4100.32666015625,304.1510009765625,0.9990000128746032,0.2931899428367615,0.261004090309143,293.3251647949219,297.1499938964844,293.1499938964844,0.0035881083458662,-1355.212646484375,296.07623291015625,0.5630807876586914,0.050000000745058,0.2284079492092132,291.1611633300781,291.1499938964844,268.8676452636719,267.0567626953125,283.4516906738281,293.46295166015625,291.1610717773437,1.0,0.1896288692951202,0.8032795190811157,0.8032795190811157,1.0,1.0,-0.8704152703285217,0.3543596565723419,0.5160555839538574,0.1769742965698242,0.0,0.0,0.302997887134552,25.35275077819824,25.0,-0.7694974541664124,-6760.0615234375,74.96957397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3043518066406,305.8511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9296875,18000.0,0.0,0.0,0.1509223133325576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167569249868393,0.216761365532875,-4.436039034771966e-06,0.0,0.0001531669549876,0.0,0.0,9.085774421691896,0.0,0.0,0.0,0.2902251780033111,4.0,0.0,1.0
