time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398820,293.1401672363281,297.1499938964844,293.1499938964844,0.0194739587604999,-860.4136962890625,304.1485290527344,0.6045244932174683,0.0602124109864234,0.0547772906720638,294.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5632352232933044,0.050000000745058,0.0481500811874866,293.2244873046875,297.1499938964844,293.1499938964844,0.121399313211441,-2080.99365234375,304.1568908691406,0.8800426721572876,0.1882674247026443,0.1323989927768707,293.1748352050781,297.1499938964844,293.1499938964844,0.193880409002304,-4097.388671875,304.1509704589844,0.9990000128746032,0.2927094399929046,0.2608066201210022,293.3231811523437,297.1499938964844,293.1499938964844,0.0035486391279846,-1340.7406005859375,296.0233764648437,0.5632352232933044,0.050000000745058,0.2284032553434372,291.1606750488281,291.1499938964844,268.925048828125,267.1039123535156,283.47265625,293.4504699707031,291.1606140136719,1.0,0.1894778758287429,0.8033187985420227,0.8033187985420227,1.0,1.0,-0.8695041537284851,0.3538142144680023,0.5156899094581604,0.1771620810031891,0.0,0.0,0.3016703426837921,25.32521629333496,25.0,-0.7399331331253052,-6734.24560546875,74.77213287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2970886230469,305.8340148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.638671875,18000.0,0.0,0.0,0.1504193395376205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156424671411514,0.2156469076871872,-4.43332237409777e-06,0.0,0.0001526565029053,0.0,0.0,9.029974937438965,0.0,0.0,0.0,0.2899989187717438,4.0,0.0,1.0
398880,293.1401062011719,297.1499938964844,293.1499938964844,0.0194884352385997,-860.7371826171875,304.1485290527344,0.6046135425567627,0.0602355115115642,0.0547977946698665,294.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.5632421374320984,0.050000000745058,0.048150036484003,293.2243957519531,297.1499938964844,293.1499938964844,0.1213509067893028,-2080.330078125,304.1568908691406,0.8799561858177185,0.1882085800170898,0.1323567032814026,293.1748046875,297.1499938964844,293.1499938964844,0.1938725858926773,-4097.25732421875,304.1509704589844,0.9990000128746032,0.2926888465881347,0.260797768831253,293.3230895996094,297.1499938964844,293.1499938964844,0.0035469450522214,-1340.118896484375,296.0210876464844,0.5632421374320984,0.050000000745058,0.2284030467271804,291.16064453125,291.1499938964844,268.9275207519531,267.10595703125,283.4735412597656,293.4499206542969,291.1605834960937,1.0,0.1894715726375579,0.8033205270767212,0.8033205270767212,1.0,1.0,-0.8694670796394348,0.353791743516922,0.5156753063201904,0.1771704256534576,0.0,0.0,0.3016139566898346,25.32400894165039,25.0,-0.7435304522514343,-6733.14013671875,74.76397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2968139648437,305.8332824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.625,18000.0,0.0,0.0,0.1503976732492447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2155951112508773,0.2155995517969131,-4.433207323017996e-06,0.0,0.0001526345295133,0.0,0.0,9.027606964111328,0.0,0.0,0.0,0.2899893224239349,4.0,0.0,1.0
398940,293.1385803222656,297.1499938964844,293.1499938964844,0.019844114780426,-868.6328125,304.1484375,0.6067717671394348,0.0607980228960514,0.0552976839244365,294.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.5634151697158813,0.050000000745058,0.0481489300727844,293.2215881347656,297.1499938964844,293.1499938964844,0.120263434946537,-2065.415283203125,304.1564025878906,0.8780298829078674,0.1868922412395477,0.1314050704240799,293.1741027832031,297.1499938964844,293.1499938964844,0.1936796754598617,-4094.018798828125,304.1509704589844,0.9990000128746032,0.2922062873840332,0.2605764865875244,293.3210144042969,297.1499938964844,293.1499938964844,0.003506391076371,-1325.228271484375,295.9664611816406,0.5634151697158813,0.050000000745058,0.228397786617279,291.15997314453125,291.1499938964844,268.9859924316406,267.1538391113281,283.4942626953125,293.4364318847656,291.1598815917969,1.0,0.189327985048294,0.8033615946769714,0.8033615946769714,1.0,1.0,-0.8686516880989075,0.3532859981060028,0.515365719795227,0.1773846745491027,0.0,0.0,0.3003255128860473,25.29465675354004,25.0,-0.9892204999923706,-6707.73974609375,74.58061218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29058837890625,305.81744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.220703125,18000.0,0.0,0.0,0.1498856842517852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145066857337951,0.2145111113786697,-4.430537956068292e-06,0.0,0.0001521149097243,0.0,0.0,8.973194122314453,0.0,0.0,0.0,0.289768636226654,4.0,0.0,1.0
399000,293.1385803222656,297.1499938964844,293.1499938964844,0.019844114780426,-868.6328125,304.1484375,0.6067717671394348,0.0607980228960514,0.0552976839244365,294.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.5634151697158813,0.050000000745058,0.0481489300727844,293.2215881347656,297.1499938964844,293.1499938964844,0.120263434946537,-2065.415283203125,304.1564025878906,0.8780298829078674,0.1868922412395477,0.1314050704240799,293.1741027832031,297.1499938964844,293.1499938964844,0.1936796754598617,-4094.018798828125,304.1509704589844,0.9990000128746032,0.2922062873840332,0.2605764865875244,293.3210144042969,297.1499938964844,293.1499938964844,0.003506391076371,-1325.228271484375,295.9664611816406,0.5634151697158813,0.050000000745058,0.228397786617279,291.15997314453125,291.1499938964844,268.9859924316406,267.1538391113281,283.4942626953125,293.4364318847656,291.1598815917969,1.0,0.189327985048294,0.8033615946769714,0.8033615946769714,1.0,1.0,-0.8686516880989075,0.3532859981060028,0.515365719795227,0.1773846745491027,0.0,0.0,0.3003255128860473,25.29465675354004,25.0,-0.9892204999923706,-6707.73974609375,74.58061218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29058837890625,305.81744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.220703125,18000.0,0.0,0.0,0.1498856842517852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145066857337951,0.2145111113786697,-4.430537956068292e-06,0.0,0.0001521149097243,0.0,0.0,8.973194122314453,0.0,0.0,0.0,0.289768636226654,4.0,0.0,1.0
399060,293.1371459960937,297.1499938964844,293.1499938964844,0.0202171821147203,-876.8013916015625,304.1483459472656,0.6089837551116943,0.0613793209195137,0.0558148883283138,294.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.5636075139045715,0.050000000745058,0.0481476970016956,293.2181091308594,297.1499938964844,293.1499938964844,0.1193357706069946,-2052.690185546875,304.15582275390625,0.8764413595199585,0.1857852488756179,0.130593791604042,293.1733703613281,297.1499938964844,293.1499938964844,0.1934647113084793,-4090.398681640625,304.1510009765625,0.9990000128746032,0.2917467653751373,0.2603302597999573,293.3189697265625,297.1499938964844,293.1499938964844,0.0034664187114685,-1310.52392578125,295.9125061035156,0.5636075139045715,0.050000000745058,0.228391945362091,291.1592712402344,291.1499938964844,269.0428161621094,267.20025634765625,283.5137939453125,293.4222412109375,291.1592102050781,1.0,0.1891997158527374,0.8034013509750366,0.8034013509750366,1.0,1.0,-0.8679947853088379,0.3528475761413574,0.5151472091674805,0.177637442946434,0.0,0.0,0.2991418540477752,25.26401329040528,25.0,-0.836507260799408,-6685.69580078125,74.42274475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851257324219,305.8021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.775390625,18000.0,0.0,0.0,0.1493897289037704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135167270898819,0.2135211527347564,-4.428102784004295e-06,0.0,0.0001516115880804,0.0,0.0,8.923783302307129,0.0,0.0,0.0,0.2895679175853729,4.0,0.0,1.0
399120,293.1371459960937,297.1499938964844,293.1499938964844,0.0202171821147203,-876.8013916015625,304.1483459472656,0.6089837551116943,0.0613793209195137,0.0558148883283138,294.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.5636075139045715,0.050000000745058,0.0481476970016956,293.2181091308594,297.1499938964844,293.1499938964844,0.1193357706069946,-2052.690185546875,304.15582275390625,0.8764413595199585,0.1857852488756179,0.130593791604042,293.1733703613281,297.1499938964844,293.1499938964844,0.1934647113084793,-4090.398681640625,304.1510009765625,0.9990000128746032,0.2917467653751373,0.2603302597999573,293.3189697265625,297.1499938964844,293.1499938964844,0.0034664187114685,-1310.52392578125,295.9125061035156,0.5636075139045715,0.050000000745058,0.228391945362091,291.1592712402344,291.1499938964844,269.0428161621094,267.20025634765625,283.5137939453125,293.4222412109375,291.1592102050781,1.0,0.1891997158527374,0.8034013509750366,0.8034013509750366,1.0,1.0,-0.8679947853088379,0.3528475761413574,0.5151472091674805,0.177637442946434,0.0,0.0,0.2991418540477752,25.26401329040528,25.0,-0.836507260799408,-6685.69580078125,74.42274475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851257324219,305.8021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.775390625,18000.0,0.0,0.0,0.1493897289037704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135167270898819,0.2135211527347564,-4.428102784004295e-06,0.0,0.0001516115880804,0.0,0.0,8.923783302307129,0.0,0.0,0.0,0.2895679175853729,4.0,0.0,1.0
399180,293.13580322265625,297.1499938964844,293.1499938964844,0.0206051543354988,-885.17236328125,304.14825439453125,0.6112409234046936,0.0619766116142272,0.0563468337059021,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5638245344161987,0.050000000745058,0.0481463111937046,293.2138977050781,297.1499938964844,293.1499938964844,0.1185833364725112,-2042.37353515625,304.1551513671875,0.8752415180206299,0.184915229678154,0.1299412697553634,293.1725769042969,297.1499938964844,293.1499938964844,0.1932139694690704,-4086.155517578125,304.1510925292969,0.9990000128746032,0.2913133800029754,0.2600524425506592,293.3169250488281,297.1499938964844,293.1499938964844,0.0034268873278051,-1295.93408203125,295.85943603515625,0.5638245344161987,0.050000000745058,0.2283853739500045,291.1590270996094,291.1499938964844,269.09783935546875,267.2450256347656,283.5321960449219,293.40728759765625,291.15899658203125,1.0,0.1890871524810791,0.8034411668777466,0.8034411668777466,1.0,1.0,-0.8675071001052856,0.3524762094020843,0.5150308609008789,0.177943930029869,0.0,0.0,0.2979629635810852,25.231624603271484,25.0,-0.3371853232383728,-6666.5625,74.29142761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2794189453125,305.7843322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.63671875,18000.0,0.0,0.0,0.1489183157682418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125564664602279,0.2125608921051025,-4.425815859576687e-06,0.0,0.0001511331647634,0.0,0.0,8.876084327697754,0.0,0.0,0.0,0.2893747687339782,4.0,0.0,1.0
399240,293.13580322265625,297.1499938964844,293.1499938964844,0.0206051543354988,-885.17236328125,304.14825439453125,0.6112409234046936,0.0619766116142272,0.0563468337059021,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5638245344161987,0.050000000745058,0.0481463111937046,293.2138977050781,297.1499938964844,293.1499938964844,0.1185833364725112,-2042.37353515625,304.1551513671875,0.8752415180206299,0.184915229678154,0.1299412697553634,293.1725769042969,297.1499938964844,293.1499938964844,0.1932139694690704,-4086.155517578125,304.1510925292969,0.9990000128746032,0.2913133800029754,0.2600524425506592,293.3169250488281,297.1499938964844,293.1499938964844,0.0034268873278051,-1295.93408203125,295.85943603515625,0.5638245344161987,0.050000000745058,0.2283853739500045,291.1590270996094,291.1499938964844,269.09783935546875,267.2450256347656,283.5321960449219,293.40728759765625,291.15899658203125,1.0,0.1890871524810791,0.8034411668777466,0.8034411668777466,1.0,1.0,-0.8675071001052856,0.3524762094020843,0.5150308609008789,0.177943930029869,0.0,0.0,0.2979629635810852,25.231624603271484,25.0,-0.3371853232383728,-6666.5625,74.29142761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2794189453125,305.7843322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.63671875,18000.0,0.0,0.0,0.1489183157682418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125564664602279,0.2125608921051025,-4.425815859576687e-06,0.0,0.0001511331647634,0.0,0.0,8.876084327697754,0.0,0.0,0.0,0.2893747687339782,4.0,0.0,1.0
399300,293.1351928710937,297.1499938964844,293.1499938964844,0.0208044163882732,-889.4252319335938,304.148193359375,0.6123772263526917,0.0622804164886474,0.0566176362335681,294.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5639439225196838,0.050000000745058,0.0481455512344837,293.21148681640625,297.1499938964844,293.1499938964844,0.1182807460427284,-2038.2322998046875,304.1547546386719,0.8748059272766113,0.184578999876976,0.1296813935041427,293.17218017578125,297.1499938964844,293.1499938964844,0.1930737346410751,-4083.77783203125,304.1511535644531,0.9990000128746032,0.2911075353622436,0.2598995268344879,293.31591796875,297.1499938964844,293.1499938964844,0.003407317912206,-1288.6962890625,295.833251953125,0.5639439225196838,0.050000000745058,0.2283817529678344,291.1590270996094,291.1499938964844,269.1246032714844,267.2667236328125,283.5409545898437,293.3995361328125,291.1590270996094,1.0,0.1890370100736618,0.8034610152244568,0.8034610152244568,1.0,1.0,-0.8673313856124878,0.3523164987564087,0.5150148868560791,0.1781214773654937,0.0,0.0,0.2973621487617492,25.214624404907227,25.0,-0.1187486127018928,-6657.861328125,74.23628234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2762756347656,305.7739562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.654296875,18000.0,0.0,0.0,0.1486942321062088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2120712250471115,0.2120756357908249,-4.424683083925629e-06,0.0,0.0001509057474322,0.0,0.0,8.852057456970215,0.0,0.0,0.0,0.2892777621746063,4.0,0.0,1.0
399360,293.13458251953125,297.1499938964844,293.1499938964844,0.0210072807967662,-893.7246704101562,304.1481628417969,0.6135130524635315,0.0625876039266586,0.0568915009498596,294.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5640720725059509,0.050000000745058,0.048144731670618,293.2088623046875,297.1499938964844,293.1499938964844,0.1180377751588821,-2034.917724609375,304.1543273925781,0.874502420425415,0.1843204796314239,0.1294746696949005,293.1717529296875,297.1499938964844,293.1499938964844,0.192922830581665,-4081.217041015625,304.1512145996094,0.9990000128746032,0.2909105718135834,0.2597352564334869,293.3149108886719,297.1499938964844,293.1499938964844,0.0033878816757351,-1281.5008544921875,295.8072509765625,0.5640720725059509,0.050000000745058,0.228377878665924,291.1590576171875,291.1499938964844,269.1508483886719,267.2879638671875,283.5494079589844,293.3915710449219,291.1590576171875,1.0,0.1889916211366653,0.8034809231758118,0.8034809231758118,1.0,1.0,-0.8672091960906982,0.3521771728992462,0.5150320529937744,0.1783181428909301,0.0,0.0,0.2967555522918701,25.196956634521484,25.0,-0.0238051041960716,-6649.58154296875,74.18930053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2728576660156,305.7626037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.685546875,18000.0,0.0,0.0,0.14847993850708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115808427333831,0.2115852683782577,-4.423543487064308e-06,0.0,0.0001506882690591,0.0,0.0,8.82780647277832,0.0,0.0,0.0,0.2891799807548523,4.0,0.0,1.0
399420,293.1334533691406,297.1499938964844,293.1499938964844,0.021423390135169,-902.4561767578124,304.1480712890625,0.6157791018486023,0.063209667801857,0.0574464350938797,294.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.5643534660339355,0.050000000745058,0.0481429398059845,293.2029724121094,297.1499938964844,293.1499938964844,0.1177226230502128,-2030.6646728515625,304.1534118652344,0.8742678165435791,0.1840241253376007,0.1292104721069336,293.1708374023437,297.1499938964844,293.1499938964844,0.1925962716341018,-4075.6806640625,304.1513366699219,0.9990000128746032,0.2905420362949371,0.2593745291233063,293.3129272460937,297.1499938964844,293.1499938964844,0.0033493812661617,-1267.244140625,295.75555419921875,0.5643534660339355,0.050000000745058,0.2283693850040435,291.15887451171875,291.1499938964844,269.2016296386719,267.3289489746094,283.56549072265625,293.375244140625,291.1587829589844,1.0,0.1889139860868454,0.8035207390785217,0.8035207390785217,1.0,1.0,-0.8671128749847412,0.3519535064697265,0.5151593685150146,0.1787679493427276,0.0,0.0,0.2955795526504516,25.159767150878903,25.0,-0.4539939165115356,-6633.43603515625,74.11793518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26544189453125,305.7389831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5859375,18000.0,0.0,0.0,0.1480780690908432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210614338517189,0.2106187641620636,-4.421267931320472e-06,0.0,0.000150280422531,0.0,0.0,8.780014991760254,0.0,0.0,0.0,0.2889872193336487,4.0,0.0,1.0
399480,293.1334533691406,297.1499938964844,293.1499938964844,0.021423390135169,-902.4561767578124,304.1480712890625,0.6157791018486023,0.063209667801857,0.0574464350938797,294.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.5643534660339355,0.050000000745058,0.0481429398059845,293.2029724121094,297.1499938964844,293.1499938964844,0.1177226230502128,-2030.6646728515625,304.1534118652344,0.8742678165435791,0.1840241253376007,0.1292104721069336,293.1708374023437,297.1499938964844,293.1499938964844,0.1925962716341018,-4075.6806640625,304.1513366699219,0.9990000128746032,0.2905420362949371,0.2593745291233063,293.3129272460937,297.1499938964844,293.1499938964844,0.0033493812661617,-1267.244140625,295.75555419921875,0.5643534660339355,0.050000000745058,0.2283693850040435,291.15887451171875,291.1499938964844,269.2016296386719,267.3289489746094,283.56549072265625,293.375244140625,291.1587829589844,1.0,0.1889139860868454,0.8035207390785217,0.8035207390785217,1.0,1.0,-0.8671128749847412,0.3519535064697265,0.5151593685150146,0.1787679493427276,0.0,0.0,0.2955795526504516,25.159767150878903,25.0,-0.4539939165115356,-6633.43603515625,74.11793518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26544189453125,305.7389831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5859375,18000.0,0.0,0.0,0.1480780690908432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210614338517189,0.2106187641620636,-4.421267931320472e-06,0.0,0.000150280422531,0.0,0.0,8.780014991760254,0.0,0.0,0.0,0.2889872193336487,4.0,0.0,1.0
399540,293.1324157714844,297.1499938964844,293.1499938964844,0.0218537524342536,-911.3743286132812,304.14801025390625,0.6180452108383179,0.0638404935598373,0.058009635657072,294.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5646730065345764,0.050000000745058,0.0481409095227718,293.1961669921875,297.1499938964844,293.1499938964844,0.1176734790205955,-2030.1217041015625,304.1523742675781,0.874607264995575,0.184063583612442,0.1291756778955459,293.1698608398437,297.1499938964844,293.1499938964844,0.1922381073236465,-4069.622314453125,304.1514892578125,0.9990013837814332,0.2902128398418426,0.2589645087718963,293.3109130859375,297.1499938964844,293.1499938964844,0.0033115930855274,-1253.267333984375,295.7040100097656,0.5646730065345764,0.050000000745058,0.2283597588539123,291.15789794921875,291.1499938964844,269.25,267.3677673339844,283.5805053710937,293.3584289550781,291.15771484375,1.0,0.1888561099767685,0.8035605549812317,0.8035605549812317,1.0,1.0,-0.8672409653663635,0.3518150150775909,0.515425980091095,0.1792987585067749,0.0,0.0,0.294588178396225,25.11965751647949,25.0,-1.3516439199447632,-6619.2568359375,74.08058166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2573547363281,305.7164611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9765625,18000.0,0.0,0.0,0.147714152932167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097668349742889,0.2097712457180023,-4.419161541591166e-06,0.0,0.0001499110803706,0.0,0.0,8.737964630126953,0.0,0.0,0.0,0.2888166606426239,4.0,0.0,1.0
399600,293.1324157714844,297.1499938964844,293.1499938964844,0.0218537524342536,-911.3743286132812,304.14801025390625,0.6180452108383179,0.0638404935598373,0.058009635657072,294.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5646730065345764,0.050000000745058,0.0481409095227718,293.1961669921875,297.1499938964844,293.1499938964844,0.1176734790205955,-2030.1217041015625,304.1523742675781,0.874607264995575,0.184063583612442,0.1291756778955459,293.1698608398437,297.1499938964844,293.1499938964844,0.1922381073236465,-4069.622314453125,304.1514892578125,0.9990013837814332,0.2902128398418426,0.2589645087718963,293.3109130859375,297.1499938964844,293.1499938964844,0.0033115930855274,-1253.267333984375,295.7040100097656,0.5646730065345764,0.050000000745058,0.2283597588539123,291.15789794921875,291.1499938964844,269.25,267.3677673339844,283.5805053710937,293.3584289550781,291.15771484375,1.0,0.1888561099767685,0.8035605549812317,0.8035605549812317,1.0,1.0,-0.8672409653663635,0.3518150150775909,0.515425980091095,0.1792987585067749,0.0,0.0,0.294588178396225,25.11965751647949,25.0,-1.3516439199447632,-6619.2568359375,74.08058166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2573547363281,305.7164611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9765625,18000.0,0.0,0.0,0.147714152932167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097668349742889,0.2097712457180023,-4.419161541591166e-06,0.0,0.0001499110803706,0.0,0.0,8.737964630126953,0.0,0.0,0.0,0.2888166606426239,4.0,0.0,1.0
399660,293.1314697265625,297.1499938964844,293.1499938964844,0.0222957078367471,-920.413330078125,304.1479187011719,0.6203165650367737,0.0644773617386818,0.058578610420227,294.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.565035343170166,0.050000000745058,0.0481386147439479,293.1883850097656,297.1499938964844,293.1499938964844,0.1179111823439598,-2033.5736083984373,304.15118408203125,0.8755791783332825,0.1844766438007354,0.1293923556804657,293.1687927246094,297.1499938964844,293.1499938964844,0.1918362528085708,-4062.825927734375,304.15167236328125,0.9990086555480956,0.2899270355701446,0.2584991455078125,293.3089294433594,297.1499938964844,293.1499938964844,0.0032743639312684,-1239.495849609375,295.6528625488281,0.565035343170166,0.050000000745058,0.2283488661050796,291.156494140625,291.1499938964844,269.29656982421875,267.4049987792969,283.59478759765625,293.3412780761719,291.1562805175781,1.0,0.1888194382190704,0.8035966157913208,0.8035966157913208,1.0,1.0,-0.8676096200942993,0.351762443780899,0.5158471465110779,0.1799292862415313,0.0,0.0,0.2938200831413269,25.07642936706543,25.0,-1.9086180925369265,-6607.5,74.07968139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24835205078125,305.6963195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.1473938226699829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2090997099876403,0.2091041207313537,-4.417428499436937e-06,0.0,0.0001495859905844,0.0,0.0,8.704768180847168,0.0,0.0,0.0,0.2886809706687927,4.0,0.0,1.0
399720,293.1314697265625,297.1499938964844,293.1499938964844,0.0222957078367471,-920.413330078125,304.1479187011719,0.6203165650367737,0.0644773617386818,0.058578610420227,294.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.565035343170166,0.050000000745058,0.0481386147439479,293.1883850097656,297.1499938964844,293.1499938964844,0.1179111823439598,-2033.5736083984373,304.15118408203125,0.8755791783332825,0.1844766438007354,0.1293923556804657,293.1687927246094,297.1499938964844,293.1499938964844,0.1918362528085708,-4062.825927734375,304.15167236328125,0.9990086555480956,0.2899270355701446,0.2584991455078125,293.3089294433594,297.1499938964844,293.1499938964844,0.0032743639312684,-1239.495849609375,295.6528625488281,0.565035343170166,0.050000000745058,0.2283488661050796,291.156494140625,291.1499938964844,269.29656982421875,267.4049987792969,283.59478759765625,293.3412780761719,291.1562805175781,1.0,0.1888194382190704,0.8035966157913208,0.8035966157913208,1.0,1.0,-0.8676096200942993,0.351762443780899,0.5158471465110779,0.1799292862415313,0.0,0.0,0.2938200831413269,25.07642936706543,25.0,-1.9086180925369265,-6607.5,74.07968139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24835205078125,305.6963195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.1473938226699829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2090997099876403,0.2091041207313537,-4.417428499436937e-06,0.0,0.0001495859905844,0.0,0.0,8.704768180847168,0.0,0.0,0.0,0.2886809706687927,4.0,0.0,1.0
399780,293.130615234375,297.1499938964844,293.1499938964844,0.0227491967380046,-929.573486328125,304.1478576660156,0.6226052641868591,0.0651194527745246,0.059151891618967,294.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.5654488205909729,0.050000000745058,0.0481360033154487,293.1794738769531,297.1499938964844,293.1499938964844,0.1184796467423439,-2041.632568359375,304.1498413085937,0.8772789835929871,0.1853150874376297,0.1298966407775879,293.1676330566406,297.1499938964844,293.1499938964844,0.1913859397172927,-4055.21630859375,304.15185546875,0.9989920258522034,0.289689838886261,0.2579675316810608,293.30694580078125,297.1499938964844,293.1499938964844,0.0032377806492149,-1225.977294921875,295.6019897460937,0.5654488205909729,0.050000000745058,0.2283364832401275,291.1544494628906,291.1499938964844,269.3420715332031,267.4412536621094,283.608642578125,293.3236083984375,291.154052734375,1.0,0.1888055801391601,0.8036326169967651,0.8036326169967651,1.0,1.0,-0.868246853351593,0.3518072664737701,0.5164395570755005,0.1806686967611313,0.0,0.0,0.2933550477027893,25.029193878173828,25.0,-3.211598873138428,-6596.08447265625,74.11873626708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23858642578125,305.6826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.052734375,18000.0,0.0,0.0,0.1471182107925415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086418867111206,0.2086462974548339,-4.416123829287244e-06,0.0,0.0001493062736699,0.0,0.0,8.681792259216309,0.0,0.0,0.0,0.2885863780975342,4.0,0.0,1.0
399840,293.130615234375,297.1499938964844,293.1499938964844,0.0227491967380046,-929.573486328125,304.1478576660156,0.6226052641868591,0.0651194527745246,0.059151891618967,294.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.5654488205909729,0.050000000745058,0.0481360033154487,293.1794738769531,297.1499938964844,293.1499938964844,0.1184796467423439,-2041.632568359375,304.1498413085937,0.8772789835929871,0.1853150874376297,0.1298966407775879,293.1676330566406,297.1499938964844,293.1499938964844,0.1913859397172927,-4055.21630859375,304.15185546875,0.9989920258522034,0.289689838886261,0.2579675316810608,293.30694580078125,297.1499938964844,293.1499938964844,0.0032377806492149,-1225.977294921875,295.6019897460937,0.5654488205909729,0.050000000745058,0.2283364832401275,291.1544494628906,291.1499938964844,269.3420715332031,267.4412536621094,283.608642578125,293.3236083984375,291.154052734375,1.0,0.1888055801391601,0.8036326169967651,0.8036326169967651,1.0,1.0,-0.868246853351593,0.3518072664737701,0.5164395570755005,0.1806686967611313,0.0,0.0,0.2933550477027893,25.029193878173828,25.0,-3.211598873138428,-6596.08447265625,74.11873626708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23858642578125,305.6826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.052734375,18000.0,0.0,0.0,0.1471182107925415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086418867111206,0.2086462974548339,-4.416123829287244e-06,0.0,0.0001493062736699,0.0,0.0,8.681792259216309,0.0,0.0,0.0,0.2885863780975342,4.0,0.0,1.0
399900,293.1302185058594,297.1499938964844,293.1499938964844,0.0229810290038585,-934.2155151367188,304.1478271484375,0.6237604022026062,0.0654429867863655,0.0594405233860015,294.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.5656748414039612,0.050000000745058,0.0481345802545547,293.17462158203125,297.1499938964844,293.1499938964844,0.1188952699303627,-2047.4888916015625,304.1491394042969,0.8784133195877075,0.1858960390090942,0.1302614212036132,293.1669921875,297.1499938964844,293.1499938964844,0.1911447644233703,-4051.14599609375,304.1519470214844,0.9989655017852784,0.2895917594432831,0.2576766610145569,293.3059387207031,297.1499938964844,293.1499938964844,0.0032197891268879,-1219.341064453125,295.5765380859375,0.5656748414039612,0.050000000745058,0.2283297330141067,291.1529846191406,291.1499938964844,269.3643798828125,267.458984375,283.6153564453125,293.3146667480469,291.1525573730469,1.0,0.1888077408075332,0.8036506175994873,0.8036506175994873,1.0,1.0,-0.8686721920967102,0.3518721163272857,0.516800045967102,0.1810722798109054,0.0,0.0,0.2933051586151123,25.00399780273437,25.0,-3.593785047531128,-6592.46826171875,74.1541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23358154296875,305.6780700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.205078125,18000.0,0.0,0.0,0.1469963788986206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085466533899307,0.2085510641336441,-4.415712282934692e-06,0.0,0.0001491826405981,0.0,0.0,8.676751136779785,0.0,0.0,0.0,0.2885643243789673,4.0,0.0,1.0
399960,293.1298217773437,297.1499938964844,293.1499938964844,0.0232153348624706,-938.8720703125,304.1477966308594,0.6249264478683472,0.0657703727483749,0.0597312189638614,293.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.5659136176109314,0.050000000745058,0.0481330826878547,293.1695251464844,297.1499938964844,293.1499938964844,0.1193982735276222,-2054.548095703125,304.1483764648437,0.879746675491333,0.1865896135568618,0.1307055205106735,293.16632080078125,297.1499938964844,293.1499938964844,0.1908841580152511,-4046.738037109375,304.1520690917969,0.9989283680915833,0.2895101010799408,0.2573692798614502,293.3049011230469,297.1499938964844,293.1499938964844,0.0032019517384469,-1212.7457275390625,295.5514221191406,0.5659136176109314,0.050000000745058,0.2283226102590561,291.1517028808594,291.1499938964844,269.3863830566406,267.4764709472656,283.6222839355469,293.3063049316406,291.15142822265625,1.0,0.1888167262077331,0.8036658763885498,0.8036658763885498,1.0,1.0,-0.8691747784614563,0.3519694805145263,0.5172052979469299,0.1814953237771988,0.0,0.0,0.2933244705200195,24.97777366638184,25.0,-3.244405508041382,-6590.4462890625,74.20133972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2281188964844,305.6743469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.46875,18000.0,0.0,0.0,0.1468896865844726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085334509611129,0.2085378617048263,-4.415515377331758e-06,0.0,0.0001490743597969,0.0,0.0,8.675786972045898,0.0,0.0,0.0,0.2885583639144897,4.0,0.0,1.0
400020,293.1285705566406,297.1499938964844,293.1499938964844,0.0237353947013616,-949.0720825195312,304.1476745605469,0.6275041699409485,0.0665338784456253,0.0603784956037998,293.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.5664457082748413,0.050000000745058,0.0481297485530376,293.15850830078125,297.1499938964844,293.1499938964844,0.1206501498818397,-2072.0234375,304.1468200683594,0.8830227851867676,0.188326209783554,0.1318277865648269,293.16461181640625,297.1499938964844,293.1499938964844,0.1902660280466079,-4036.2197265625,304.15240478515625,0.9988519549369812,0.2894381284713745,0.2566833198070526,293.3028259277344,297.1499938964844,293.1499938964844,0.0031664769630879,-1199.5281982421875,295.5030822753906,0.5664457082748413,0.050000000745058,0.2283068150281906,291.15106201171875,291.1499938964844,269.429443359375,267.5106201171875,283.6434631347656,293.3030090332031,291.15118408203125,1.0,0.1888555288314819,0.8036964535713196,0.8036964535713196,1.0,1.0,-0.870452344417572,0.3522849977016449,0.5181673169136047,0.1823964416980743,0.0,0.0,0.2932594120502472,24.91988945007324,25.0,-0.4980703592300415,-6585.2294921875,74.33436584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21600341796875,305.6678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.232421875,18000.0,0.0,0.0,0.1467224806547165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085243463516235,0.2085287719964981,-4.4154407987662125e-06,0.0,0.0001489046699134,0.0,0.0,8.675239562988281,0.0,0.0,0.0,0.2885540723800659,4.0,0.0,1.0
400080,293.1285705566406,297.1499938964844,293.1499938964844,0.0237353947013616,-949.0720825195312,304.1476745605469,0.6275041699409485,0.0665338784456253,0.0603784956037998,293.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.5664457082748413,0.050000000745058,0.0481297485530376,293.15850830078125,297.1499938964844,293.1499938964844,0.1206501498818397,-2072.0234375,304.1468200683594,0.8830227851867676,0.188326209783554,0.1318277865648269,293.16461181640625,297.1499938964844,293.1499938964844,0.1902660280466079,-4036.2197265625,304.15240478515625,0.9988519549369812,0.2894381284713745,0.2566833198070526,293.3028259277344,297.1499938964844,293.1499938964844,0.0031664769630879,-1199.5281982421875,295.5030822753906,0.5664457082748413,0.050000000745058,0.2283068150281906,291.15106201171875,291.1499938964844,269.429443359375,267.5106201171875,283.6434631347656,293.3030090332031,291.15118408203125,1.0,0.1888555288314819,0.8036964535713196,0.8036964535713196,1.0,1.0,-0.870452344417572,0.3522849977016449,0.5181673169136047,0.1823964416980743,0.0,0.0,0.2932594120502472,24.91988945007324,25.0,-0.4980703592300415,-6585.2294921875,74.33436584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21600341796875,305.6678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.232421875,18000.0,0.0,0.0,0.1467224806547165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085243463516235,0.2085287719964981,-4.4154407987662125e-06,0.0,0.0001489046699134,0.0,0.0,8.675239562988281,0.0,0.0,0.0,0.2885540723800659,4.0,0.0,1.0
400140,293.1270446777344,297.1499938964844,293.1499938964844,0.0243471413850784,-960.8878173828124,304.1474304199219,0.63046795129776,0.0673894807696342,0.0611312836408615,293.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.5670497417449951,0.050000000745058,0.0481259897351264,293.1466979980469,297.1499938964844,293.1499938964844,0.1222641989588737,-2094.44970703125,304.14520263671875,0.8871276378631592,0.1905066519975662,0.1332712322473526,293.1624755859375,297.1499938964844,293.1499938964844,0.1895530521869659,-4024.07666015625,304.1528015136719,0.998765468597412,0.2895001471042633,0.2559034824371338,293.3006896972656,297.1499938964844,293.1499938964844,0.0031316454987972,-1186.513916015625,295.4561462402344,0.5670497417449951,0.050000000745058,0.2282889634370803,291.1512145996094,291.1499938964844,269.4711608886719,267.5435791015625,283.6640319824219,293.30084228515625,291.1510925292969,1.0,0.188926413655281,0.8037270307540894,0.8037270307540894,1.0,1.0,-0.8721263408660889,0.3527840375900268,0.519342303276062,0.1833590567111969,0.0,0.0,0.2930712103843689,24.855064392089844,25.0,-0.589303195476532,-6578.1474609375,74.525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20367431640625,305.65802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.66015625,18000.0,0.0,0.0,0.1466069966554641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2083650380373001,0.2083694487810135,-4.415169769345084e-06,0.0,0.0001487874542362,0.0,0.0,8.667596817016602,0.0,0.0,0.0,0.2885250449180603,4.0,0.0,1.0
400200,293.1270446777344,297.1499938964844,293.1499938964844,0.0243471413850784,-960.8878173828124,304.1474304199219,0.63046795129776,0.0673894807696342,0.0611312836408615,293.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.5670497417449951,0.050000000745058,0.0481259897351264,293.1466979980469,297.1499938964844,293.1499938964844,0.1222641989588737,-2094.44970703125,304.14520263671875,0.8871276378631592,0.1905066519975662,0.1332712322473526,293.1624755859375,297.1499938964844,293.1499938964844,0.1895530521869659,-4024.07666015625,304.1528015136719,0.998765468597412,0.2895001471042633,0.2559034824371338,293.3006896972656,297.1499938964844,293.1499938964844,0.0031316454987972,-1186.513916015625,295.4561462402344,0.5670497417449951,0.050000000745058,0.2282889634370803,291.1512145996094,291.1499938964844,269.4711608886719,267.5435791015625,283.6640319824219,293.30084228515625,291.1510925292969,1.0,0.188926413655281,0.8037270307540894,0.8037270307540894,1.0,1.0,-0.8721263408660889,0.3527840375900268,0.519342303276062,0.1833590567111969,0.0,0.0,0.2930712103843689,24.855064392089844,25.0,-0.589303195476532,-6578.1474609375,74.525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20367431640625,305.65802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.66015625,18000.0,0.0,0.0,0.1466069966554641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2083650380373001,0.2083694487810135,-4.415169769345084e-06,0.0,0.0001487874542362,0.0,0.0,8.667596817016602,0.0,0.0,0.0,0.2885250449180603,4.0,0.0,1.0
400260,293.1256103515625,297.1499938964844,293.1499938964844,0.0249941665679216,-973.2063598632812,304.147216796875,0.6335339546203613,0.0682631507515907,0.0619106777012348,293.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5676833987236023,0.050000000745058,0.0481220632791519,293.1344909667969,297.1499938964844,293.1499938964844,0.1242110207676887,-2121.392822265625,304.1435546875,0.8918938040733337,0.1930702328681945,0.1349910050630569,293.1600952148437,297.1499938964844,293.1499938964844,0.1888195127248764,-4011.61865234375,304.153076171875,0.998670756816864,0.2896683812141418,0.2550837993621826,293.2984619140625,297.1499938964844,293.1499938964844,0.0030976289417594,-1173.8387451171875,295.409423828125,0.5676833987236023,0.050000000745058,0.2282703518867492,291.1501770019531,291.1499938964844,269.511474609375,267.5753173828125,283.68316650390625,293.29864501953125,291.1500244140625,1.0,0.189030110836029,0.8037470579147339,0.8037470579147339,1.0,1.0,-0.874114990234375,0.3534396886825561,0.5206753015518188,0.1843407899141311,0.0,0.0,0.2931177318096161,24.78870391845703,25.0,-1.2230876684188845,-6574.951171875,74.76878356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19195556640625,305.6494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.1465341448783874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2083535641431808,0.2083579897880554,-4.414992872625589e-06,0.0,0.0001487135305069,0.0,0.0,8.666749954223633,0.0,0.0,0.0,0.2885204255580902,4.0,0.0,1.0
400320,293.1256103515625,297.1499938964844,293.1499938964844,0.0249941665679216,-973.2063598632812,304.147216796875,0.6335339546203613,0.0682631507515907,0.0619106777012348,293.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5676833987236023,0.050000000745058,0.0481220632791519,293.1344909667969,297.1499938964844,293.1499938964844,0.1242110207676887,-2121.392822265625,304.1435546875,0.8918938040733337,0.1930702328681945,0.1349910050630569,293.1600952148437,297.1499938964844,293.1499938964844,0.1888195127248764,-4011.61865234375,304.153076171875,0.998670756816864,0.2896683812141418,0.2550837993621826,293.2984619140625,297.1499938964844,293.1499938964844,0.0030976289417594,-1173.8387451171875,295.409423828125,0.5676833987236023,0.050000000745058,0.2282703518867492,291.1501770019531,291.1499938964844,269.511474609375,267.5753173828125,283.68316650390625,293.29864501953125,291.1500244140625,1.0,0.189030110836029,0.8037470579147339,0.8037470579147339,1.0,1.0,-0.874114990234375,0.3534396886825561,0.5206753015518188,0.1843407899141311,0.0,0.0,0.2931177318096161,24.78870391845703,25.0,-1.2230876684188845,-6574.951171875,74.76878356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19195556640625,305.6494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.1465341448783874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2083535641431808,0.2083579897880554,-4.414992872625589e-06,0.0,0.0001487135305069,0.0,0.0,8.666749954223633,0.0,0.0,0.0,0.2885204255580902,4.0,0.0,1.0
400380,293.1243591308594,297.1499938964844,293.1499938964844,0.0256530921906232,-985.56201171875,304.14703369140625,0.6366165280342102,0.0691352635622024,0.0626916587352752,293.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.5683282613754272,0.050000000745058,0.0481180921196937,293.12213134765625,297.1499938964844,293.1499938964844,0.126444473862648,-2152.158203125,304.1419982910156,0.8972042202949524,0.1959723681211471,0.1369525492191314,293.1575927734375,297.1499938964844,293.1499938964844,0.1880706995725631,-3998.9111328125,304.1532897949219,0.9985700845718384,0.2899199724197387,0.2542481124401092,293.2961730957031,297.1499938964844,293.1499938964844,0.003064292948693,-1161.40869140625,295.3634948730469,0.5683282613754272,0.050000000745058,0.2282515168190002,291.1490478515625,291.1499938964844,269.55029296875,267.6058044433594,283.7006530761719,293.2963562011719,291.1488647460937,1.0,0.1891658306121826,0.8037670850753784,0.8037670850753784,1.0,1.0,-0.876376211643219,0.3542430400848388,0.5221331715583801,0.1853113621473312,0.0,0.0,0.2933223843574524,24.722871780395508,25.0,-1.5882525444030762,-6575.02978515625,75.06077575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800231933594,305.64190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.365234375,18000.0,0.0,0.0,0.1465101540088653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084804028272628,0.2084848135709762,-4.415143393998733e-06,0.0,0.0001486891851527,0.0,0.0,8.672710418701172,0.0,0.0,0.0,0.2885429561138153,4.0,0.0,1.0
400440,293.1243591308594,297.1499938964844,293.1499938964844,0.0256530921906232,-985.56201171875,304.14703369140625,0.6366165280342102,0.0691352635622024,0.0626916587352752,293.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.5683282613754272,0.050000000745058,0.0481180921196937,293.12213134765625,297.1499938964844,293.1499938964844,0.126444473862648,-2152.158203125,304.1419982910156,0.8972042202949524,0.1959723681211471,0.1369525492191314,293.1575927734375,297.1499938964844,293.1499938964844,0.1880706995725631,-3998.9111328125,304.1532897949219,0.9985700845718384,0.2899199724197387,0.2542481124401092,293.2961730957031,297.1499938964844,293.1499938964844,0.003064292948693,-1161.40869140625,295.3634948730469,0.5683282613754272,0.050000000745058,0.2282515168190002,291.1490478515625,291.1499938964844,269.55029296875,267.6058044433594,283.7006530761719,293.2963562011719,291.1488647460937,1.0,0.1891658306121826,0.8037670850753784,0.8037670850753784,1.0,1.0,-0.876376211643219,0.3542430400848388,0.5221331715583801,0.1853113621473312,0.0,0.0,0.2933223843574524,24.722871780395508,25.0,-1.5882525444030762,-6575.02978515625,75.06077575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800231933594,305.64190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.365234375,18000.0,0.0,0.0,0.1465101540088653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084804028272628,0.2084848135709762,-4.415143393998733e-06,0.0,0.0001486891851527,0.0,0.0,8.672710418701172,0.0,0.0,0.0,0.2885429561138153,4.0,0.0,1.0
400500,293.123779296875,297.1499938964844,293.1499938964844,0.0259858034551143,-991.7343139648438,304.14697265625,0.6381609439849854,0.069571278989315,0.0630811527371406,293.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5686540007591248,0.050000000745058,0.0481160953640937,293.1158447265625,297.1499938964844,293.1499938964844,0.1276692897081375,-2168.97216796875,304.1412353515625,0.9000545740127563,0.1975586712360382,0.1380231231451034,293.15631103515625,297.1499938964844,293.1499938964844,0.1876931190490722,-3992.507080078125,304.15338134765625,0.9985175728797911,0.2900751829147339,0.2538254261016845,293.2950439453125,297.1499938964844,293.1499938964844,0.0030478958506137,-1155.295166015625,295.3407592773437,0.5686540007591248,0.050000000745058,0.2282420396804809,291.1483459472656,291.1499938964844,269.5691223144531,267.6205139160156,283.70867919921875,293.29522705078125,291.1481628417969,1.0,0.1892456114292144,0.8037770390510559,0.8037770390510559,1.0,1.0,-0.877607524394989,0.354701966047287,0.5229055285453796,0.1857859492301941,0.0,0.0,0.2935001254081726,24.690168380737305,25.0,-1.7776610851287842,-6576.39990234375,75.22489929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1738586425781,305.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.009765625,18000.0,0.0,0.0,0.1465182602405548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085985243320465,0.208602949976921,-4.415335297380807e-06,0.0,0.0001486974069848,0.0,0.0,8.678359985351562,0.0,0.0,0.0,0.2885649800300598,4.0,0.0,1.0
400560,293.12322998046875,297.1499938964844,293.1499938964844,0.0263229180127382,-997.9451293945312,304.1469116210937,0.6397210955619812,0.0700116381049156,0.0634728595614433,293.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5689855217933655,0.050000000745058,0.0481140688061714,293.1094665527344,297.1499938964844,293.1499938964844,0.1289766728878021,-2186.877685546875,304.14044189453125,0.9030576348304749,0.1992485076189041,0.1391628980636596,293.1549987792969,297.1499938964844,293.1499938964844,0.1873087733983993,-3985.987060546875,304.1534729003906,0.998462975025177,0.2902528345584869,0.2533947229385376,293.2938842773437,297.1499938964844,293.1499938964844,0.0030316724441945,-1149.2452392578125,295.3182067871094,0.5689855217933655,0.050000000745058,0.2282324135303497,291.14764404296875,291.1499938964844,269.5875549316406,267.6349182128906,283.7162475585937,293.2940673828125,291.1474609375,1.0,0.189333438873291,0.8037796020507812,0.8037796020507812,1.0,1.0,-0.8789146542549133,0.3552035391330719,0.5237111449241638,0.1862518638372421,0.0,0.0,0.2937300503253937,24.657087326049805,25.0,-1.908897399902344,-6578.80810546875,75.40193939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1674499511719,305.6349792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.62109375,18000.0,0.0,0.0,0.1465409845113754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087587863206863,0.2087632119655609,-4.415617695485707e-06,0.0,0.0001487204717705,0.0,0.0,8.68606948852539,0.0,0.0,0.0,0.2885951995849609,4.0,0.0,1.0
