time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400620,293.1221923828125,297.1499938964844,293.1499938964844,0.0270192418247461,-1010.4558715820312,304.14678955078125,0.6429007053375244,0.0709022358059883,0.0642670094966888,293.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5696613788604736,0.050000000745058,0.0481099523603916,293.0966186523437,297.1499938964844,293.1499938964844,0.1318265199661255,-2225.759033203125,304.1388854980469,0.909744381904602,0.2028822153806686,0.1416371613740921,293.1522827148437,297.1499938964844,293.1499938964844,0.1865240484476089,-3972.672119140625,304.15362548828125,0.9983481168746948,0.2906768321990967,0.2525153160095215,293.29156494140625,297.1499938964844,293.1499938964844,0.0029997518286108,-1137.33642578125,295.2737731933594,0.5696613788604736,0.050000000745058,0.2282129079103469,291.1461486816406,291.1499938964844,269.6231384277344,267.6626281738281,283.729736328125,293.291748046875,291.1459350585937,1.0,0.1895338594913482,0.8037846088409424,0.8037846088409424,1.0,1.0,-0.8817535638809204,0.3563379943370819,0.5254155397415161,0.1871503889560699,0.0,0.0,0.2943462431430816,24.59033393859864,25.0,-2.0755257606506348,-6586.70458984375,75.79534149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537475585937,305.6282043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.83203125,18000.0,0.0,0.0,0.1466363966464996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092054039239883,0.2092098146677017,-4.416471711010672e-06,0.0,0.0001488173002144,0.0,0.0,8.70768928527832,0.0,0.0,0.0,0.2886805534362793,4.0,0.0,1.0
400680,293.1221923828125,297.1499938964844,293.1499938964844,0.0270192418247461,-1010.4558715820312,304.14678955078125,0.6429007053375244,0.0709022358059883,0.0642670094966888,293.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5696613788604736,0.050000000745058,0.0481099523603916,293.0966186523437,297.1499938964844,293.1499938964844,0.1318265199661255,-2225.759033203125,304.1388854980469,0.909744381904602,0.2028822153806686,0.1416371613740921,293.1522827148437,297.1499938964844,293.1499938964844,0.1865240484476089,-3972.672119140625,304.15362548828125,0.9983481168746948,0.2906768321990967,0.2525153160095215,293.29156494140625,297.1499938964844,293.1499938964844,0.0029997518286108,-1137.33642578125,295.2737731933594,0.5696613788604736,0.050000000745058,0.2282129079103469,291.1461486816406,291.1499938964844,269.6231384277344,267.6626281738281,283.729736328125,293.291748046875,291.1459350585937,1.0,0.1895338594913482,0.8037846088409424,0.8037846088409424,1.0,1.0,-0.8817535638809204,0.3563379943370819,0.5254155397415161,0.1871503889560699,0.0,0.0,0.2943462431430816,24.59033393859864,25.0,-2.0755257606506348,-6586.70458984375,75.79534149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537475585937,305.6282043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.83203125,18000.0,0.0,0.0,0.1466363966464996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092054039239883,0.2092098146677017,-4.416471711010672e-06,0.0,0.0001488173002144,0.0,0.0,8.70768928527832,0.0,0.0,0.0,0.2886805534362793,4.0,0.0,1.0
400740,293.1213073730469,297.1499938964844,293.1499938964844,0.0275821313261985,-1023.1653442382812,304.1469116210937,0.646086573600769,0.0717847347259521,0.0650597065687179,293.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5703271627426147,0.050000000745058,0.0481059253215789,293.084228515625,297.1499938964844,293.1499938964844,0.1349091678857803,-2267.58447265625,304.1374816894531,0.9171680212020874,0.2067557573318481,0.1442969739437103,293.1495666503906,297.1499938964844,293.1499938964844,0.1857485473155975,-3959.518310546875,304.1537170410156,0.998230278491974,0.2911756634712219,0.2516472637653351,293.2892150878906,297.1499938964844,293.1499938964844,0.0029684731271117,-1125.65869140625,295.2301330566406,0.5703271627426147,0.050000000745058,0.2281937897205352,291.1446228027344,291.1499938964844,269.6570129394531,267.6888427734375,283.7409973144531,293.2893981933594,291.1444396972656,1.0,0.1897659450769424,0.8037896156311035,0.8037896156311035,1.0,1.0,-0.8848276138305664,0.3576250970363617,0.5272025465965271,0.1879766881465912,0.0,0.0,0.2951701879501343,24.525989532470703,25.0,-2.0964889526367188,-6598.51416015625,76.23529815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1383972167969,305.6213684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.03125,18000.0,0.0,0.0,0.1468063443899154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098209261894226,0.209825336933136,-4.417716809257399e-06,0.0,0.0001489897695137,0.0,0.0,8.737642288208008,0.0,0.0,0.0,0.2887994945049286,4.0,0.0,1.0
400800,293.1213073730469,297.1499938964844,293.1499938964844,0.0275821313261985,-1023.1653442382812,304.1469116210937,0.646086573600769,0.0717847347259521,0.0650597065687179,293.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5703271627426147,0.050000000745058,0.0481059253215789,293.084228515625,297.1499938964844,293.1499938964844,0.1349091678857803,-2267.58447265625,304.1374816894531,0.9171680212020874,0.2067557573318481,0.1442969739437103,293.1495666503906,297.1499938964844,293.1499938964844,0.1857485473155975,-3959.518310546875,304.1537170410156,0.998230278491974,0.2911756634712219,0.2516472637653351,293.2892150878906,297.1499938964844,293.1499938964844,0.0029684731271117,-1125.65869140625,295.2301330566406,0.5703271627426147,0.050000000745058,0.2281937897205352,291.1446228027344,291.1499938964844,269.6570129394531,267.6888427734375,283.7409973144531,293.2893981933594,291.1444396972656,1.0,0.1897659450769424,0.8037896156311035,0.8037896156311035,1.0,1.0,-0.8848276138305664,0.3576250970363617,0.5272025465965271,0.1879766881465912,0.0,0.0,0.2951701879501343,24.525989532470703,25.0,-2.0964889526367188,-6598.51416015625,76.23529815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1383972167969,305.6213684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.03125,18000.0,0.0,0.0,0.1468063443899154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098209261894226,0.209825336933136,-4.417716809257399e-06,0.0,0.0001489897695137,0.0,0.0,8.737642288208008,0.0,0.0,0.0,0.2887994945049286,4.0,0.0,1.0
400860,293.12066650390625,297.1499938964844,293.1499938964844,0.0281047411262989,-1035.434814453125,304.1470642089844,0.6492031216621399,0.0726417303085327,0.065832994878292,293.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5709636211395264,0.050000000745058,0.0481020957231521,293.072509765625,297.1499938964844,293.1499938964844,0.1381620317697525,-2311.465087890625,304.13623046875,0.9250010848045348,0.2108021974563598,0.1470863968133926,293.1469116210937,297.1499938964844,293.1499938964844,0.1850034743547439,-3946.8876953125,304.1537170410156,0.9981130957603456,0.2917245626449585,0.250815749168396,293.28692626953125,297.1499938964844,293.1499938964844,0.0029376912862062,-1114.154052734375,295.1872253417969,0.5709636211395264,0.050000000745058,0.2281756252050399,291.1431884765625,291.1499938964844,269.6890869140625,267.71356201171875,283.7499389648437,293.287109375,291.1430053710937,1.0,0.1900268048048019,0.8037775754928589,0.8037775754928589,1.0,1.0,-0.8880791664123535,0.3590443730354309,0.5290347933769226,0.1887015253305435,0.0,0.0,0.2961789965629577,24.465972900390625,25.0,-2.005842447280884,-6613.7939453125,76.7151870727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1213684082031,305.6143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.27734375,18000.0,0.0,0.0,0.1470572650432586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2105917483568191,0.2105961591005325,-4.419336619321257e-06,0.0,0.0001492444280302,0.0,0.0,8.775313377380371,0.0,0.0,0.0,0.2889496982097626,4.0,0.0,1.0
400920,293.12066650390625,297.1499938964844,293.1499938964844,0.0281047411262989,-1035.434814453125,304.1470642089844,0.6492031216621399,0.0726417303085327,0.065832994878292,293.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5709636211395264,0.050000000745058,0.0481020957231521,293.072509765625,297.1499938964844,293.1499938964844,0.1381620317697525,-2311.465087890625,304.13623046875,0.9250010848045348,0.2108021974563598,0.1470863968133926,293.1469116210937,297.1499938964844,293.1499938964844,0.1850034743547439,-3946.8876953125,304.1537170410156,0.9981130957603456,0.2917245626449585,0.250815749168396,293.28692626953125,297.1499938964844,293.1499938964844,0.0029376912862062,-1114.154052734375,295.1872253417969,0.5709636211395264,0.050000000745058,0.2281756252050399,291.1431884765625,291.1499938964844,269.6890869140625,267.71356201171875,283.7499389648437,293.287109375,291.1430053710937,1.0,0.1900268048048019,0.8037775754928589,0.8037775754928589,1.0,1.0,-0.8880791664123535,0.3590443730354309,0.5290347933769226,0.1887015253305435,0.0,0.0,0.2961789965629577,24.465972900390625,25.0,-2.005842447280884,-6613.7939453125,76.7151870727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1213684082031,305.6143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.27734375,18000.0,0.0,0.0,0.1470572650432586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2105917483568191,0.2105961591005325,-4.419336619321257e-06,0.0,0.0001492444280302,0.0,0.0,8.775313377380371,0.0,0.0,0.0,0.2889496982097626,4.0,0.0,1.0
400980,293.12030029296875,297.1499938964844,293.1499938964844,0.0286643374711275,-1047.0821533203125,304.1471252441406,0.6522059440612793,0.0734634548425674,0.0665767192840576,293.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.5715610980987549,0.050000000745058,0.0480985194444656,293.0615539550781,297.1499938964844,293.1499938964844,0.1415535360574722,-2356.9501953125,304.1351623535156,0.932997465133667,0.2149833738803863,0.1499767899513244,293.1444396972656,297.1499938964844,293.1499938964844,0.1843007802963256,-3934.982666015625,304.1536560058594,0.9979991316795348,0.292304515838623,0.2500336766242981,293.28472900390625,297.1499938964844,293.1499938964844,0.0029073117766529,-1102.78759765625,295.1448974609375,0.5715610980987549,0.050000000745058,0.2281586676836013,291.1418151855469,291.1499938964844,269.7192687988281,267.73663330078125,283.7565002441406,293.284912109375,291.1416320800781,1.0,0.1903143972158432,0.8037654757499695,0.8037654757499695,1.0,1.0,-0.8914775252342224,0.3605885803699493,0.5308889746665955,0.1893063634634018,0.0,0.0,0.2973625361919403,24.41104507446289,25.0,-1.884641170501709,-6632.3623046875,77.23129272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10272216796875,305.60723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.56640625,18000.0,0.0,0.0,0.1473957151174545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211509570479393,0.2115139961242675,-4.421315225044964e-06,0.0,0.0001495879114372,0.0,0.0,8.820327758789062,0.0,0.0,0.0,0.289129763841629,4.0,0.0,1.0
401040,293.12030029296875,297.1499938964844,293.1499938964844,0.0286643374711275,-1047.0821533203125,304.1471252441406,0.6522059440612793,0.0734634548425674,0.0665767192840576,293.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.5715610980987549,0.050000000745058,0.0480985194444656,293.0615539550781,297.1499938964844,293.1499938964844,0.1415535360574722,-2356.9501953125,304.1351623535156,0.932997465133667,0.2149833738803863,0.1499767899513244,293.1444396972656,297.1499938964844,293.1499938964844,0.1843007802963256,-3934.982666015625,304.1536560058594,0.9979991316795348,0.292304515838623,0.2500336766242981,293.28472900390625,297.1499938964844,293.1499938964844,0.0029073117766529,-1102.78759765625,295.1448974609375,0.5715610980987549,0.050000000745058,0.2281586676836013,291.1418151855469,291.1499938964844,269.7192687988281,267.73663330078125,283.7565002441406,293.284912109375,291.1416320800781,1.0,0.1903143972158432,0.8037654757499695,0.8037654757499695,1.0,1.0,-0.8914775252342224,0.3605885803699493,0.5308889746665955,0.1893063634634018,0.0,0.0,0.2973625361919403,24.41104507446289,25.0,-1.884641170501709,-6632.3623046875,77.23129272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10272216796875,305.60723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.56640625,18000.0,0.0,0.0,0.1473957151174545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211509570479393,0.2115139961242675,-4.421315225044964e-06,0.0,0.0001495879114372,0.0,0.0,8.820327758789062,0.0,0.0,0.0,0.289129763841629,4.0,0.0,1.0
401100,293.12017822265625,297.1499938964844,293.1499938964844,0.0293935481458902,-1052.68798828125,304.1463317871094,0.6536555886268616,0.073859803378582,0.0669357180595398,293.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.5718430280685425,0.050000000745058,0.048096839338541,293.0564270019531,297.1499938964844,293.1499938964844,0.1432930529117584,-2380.177978515625,304.1347045898437,0.9369916319847108,0.2171142101287841,0.1514524519443512,293.1432800292969,297.1499938964844,293.1499938964844,0.1839680969715118,-3929.34912109375,304.1535949707031,0.9979439377784728,0.292600929737091,0.2496641427278518,293.28369140625,297.1499938964844,293.1499938964844,0.0028922450728714,-1097.14599609375,295.1239013671875,0.5718430280685425,0.050000000745058,0.2281506955623626,291.14117431640625,291.1499938964844,269.733642578125,267.74755859375,283.75885009765625,293.2838439941406,291.1410217285156,1.0,0.1904676556587219,0.8037594556808472,0.8037594556808472,1.0,1.0,-0.8932243585586548,0.3614056706428528,0.531818687915802,0.1895585656166076,0.0,0.0,0.2980175912380218,24.385629653930664,25.0,-1.813334345817566,-6642.8759765625,77.50199127197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0928649902344,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.224609375,18000.0,0.0,0.0,0.1475996673107147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2120225131511688,0.2120269387960434,-4.42243663201225e-06,0.0,0.0001497948978794,0.0,0.0,8.84554672241211,0.0,0.0,0.0,0.2892307937145233,4.0,0.0,1.0
401160,293.1201477050781,297.1499938964844,293.1499938964844,0.0297267623245716,-1058.4443359375,304.1463928222656,0.6550660133361816,0.0742443054914474,0.0672851428389549,293.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5721128582954407,0.050000000745058,0.0480952337384223,293.0515441894531,297.1499938964844,293.1499938964844,0.1450563222169876,-2403.654052734375,304.13427734375,0.9409511089324952,0.2192654013633728,0.1529437899589538,293.1422119140625,297.1499938964844,293.1499938964844,0.1836488991975784,-3923.94580078125,304.15350341796875,0.9978903532028198,0.2928989231586456,0.249310165643692,293.2826843261719,297.1499938964844,293.1499938964844,0.0028772316873073,-1091.5208740234375,295.1029968261719,0.5721128582954407,0.050000000745058,0.2281430810689926,291.1405639648437,291.1499938964844,269.7474975585937,267.7580871582031,283.7605895996094,293.2828369140625,291.1404113769531,1.0,0.1906266510486602,0.8037433624267578,0.8037433624267578,1.0,1.0,-0.8949976563453674,0.3622504472732544,0.532747209072113,0.1897734850645065,0.0,0.0,0.2987106740474701,24.36159324645996,28.0,-1.7290308475494385,-6654.17041015625,77.78028106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08270263671875,305.5999450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.89453125,18000.0,0.0,0.0,0.1478268057107925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125689387321472,0.2125733643770218,-4.423641712492099e-06,0.0,0.0001500254147686,0.0,0.0,8.872457504272461,0.0,0.0,0.0,0.2893387079238891,4.0,0.0,1.0
401220,293.1204833984375,297.1499938964844,293.1499938964844,0.0303405318409204,-1069.2320556640625,304.1465759277344,0.6553566455841064,0.0749344751238823,0.0679453462362289,293.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5702044367790222,0.050000000745058,0.0481065809726715,293.0429077148437,297.1499938964844,293.1499938964844,0.1486536115407943,-2451.388671875,304.133544921875,0.9448485374450684,0.2235114723443985,0.155932605266571,293.1424255371094,297.1499938964844,293.1499938964844,0.1858726292848587,-3963.11279296875,304.14849853515625,0.9982523322105408,0.2930620312690735,0.2518069446086883,293.2808532714844,297.1499938964844,293.1499938964844,0.0028479783795773,-1080.697998046875,295.05908203125,0.5702044367790222,0.050000000745058,0.2281969040632248,291.1363525390625,291.1499938964844,269.773681640625,267.7778015136719,283.759521484375,293.281005859375,291.135009765625,1.0,0.1922494322061538,0.8037111759185791,0.8037111759185791,1.0,1.0,-0.9024502038955688,0.3656896352767944,0.5367605686187744,0.1909750699996948,0.0,0.0,0.300714761018753,24.72483253479004,25.0,-8.725858688354492,-6689.8583984375,79.67155456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.060791015625,305.5863037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.76953125,18000.0,0.0,0.0,0.1483581960201263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139391154050827,0.2139435410499572,-4.426382929523243e-06,0.0,0.0001505647087469,0.0,0.0,8.93950366973877,0.0,0.0,0.0,0.2896083295345306,4.0,0.0,1.0
401280,293.1204833984375,297.1499938964844,293.1499938964844,0.0303405318409204,-1069.2320556640625,304.1465759277344,0.6553566455841064,0.0749344751238823,0.0679453462362289,293.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5702044367790222,0.050000000745058,0.0481065809726715,293.0429077148437,297.1499938964844,293.1499938964844,0.1486536115407943,-2451.388671875,304.133544921875,0.9448485374450684,0.2235114723443985,0.155932605266571,293.1424255371094,297.1499938964844,293.1499938964844,0.1858726292848587,-3963.11279296875,304.14849853515625,0.9982523322105408,0.2930620312690735,0.2518069446086883,293.2808532714844,297.1499938964844,293.1499938964844,0.0028479783795773,-1080.697998046875,295.05908203125,0.5702044367790222,0.050000000745058,0.2281969040632248,291.1363525390625,291.1499938964844,269.773681640625,267.7778015136719,283.759521484375,293.281005859375,291.135009765625,1.0,0.1922494322061538,0.8037111759185791,0.8037111759185791,1.0,1.0,-0.9024502038955688,0.3656896352767944,0.5367605686187744,0.1909750699996948,0.0,0.0,0.300714761018753,24.72483253479004,25.0,-8.725858688354492,-6689.8583984375,79.67155456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.060791015625,305.5863037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.76953125,18000.0,0.0,0.0,0.1483581960201263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139391154050827,0.2139435410499572,-4.426382929523243e-06,0.0,0.0001505647087469,0.0,0.0,8.93950366973877,0.0,0.0,0.0,0.2896083295345306,4.0,0.0,1.0
401340,293.1213684082031,297.1499938964844,293.1499938964844,0.0308474078774452,-1077.9671630859375,304.1468811035156,0.6575456857681274,0.0755027532577514,0.0684721246361732,293.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5706819891929626,0.050000000745058,0.0481036975979805,293.0355834960937,297.1499938964844,293.1499938964844,0.1521956473588943,-2498.098388671875,304.1331481933594,0.9521071314811708,0.2277126610279083,0.1588466912508011,293.1445617675781,297.1499938964844,293.1499938964844,0.1854390352964401,-3955.3837890625,304.14996337890625,0.998165488243103,0.2928148806095123,0.2511834800243377,293.27935791015625,297.1499938964844,293.1499938964844,0.002818833105266,-1069.9154052734375,295.0137023925781,0.5706819891929626,0.050000000745058,0.2281832247972488,291.1304016113281,291.1499938964844,269.7977294921875,267.79571533203125,283.7587280273437,293.2794494628906,291.1312255859375,1.0,0.1923820972442627,0.8036789894104004,0.8036789894104004,1.0,1.0,-0.9058143496513368,0.3674171566963196,0.5383971929550171,0.1910665780305862,0.0,0.0,0.3039131760597229,24.67722511291504,28.0,-0.6808351278305054,-6740.26904296875,80.20763397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0320739746094,305.58984375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.861328125,18000.0,0.0,0.0,0.1490567773580551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165478318929672,0.2165522575378418,-4.43145518147503e-06,0.0,0.0001512736926088,0.0,0.0,9.067298889160156,0.0,0.0,0.0,0.2901093363761902,4.0,0.0,1.0
401400,293.1213684082031,297.1499938964844,293.1499938964844,0.0308474078774452,-1077.9671630859375,304.1468811035156,0.6575456857681274,0.0755027532577514,0.0684721246361732,293.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5706819891929626,0.050000000745058,0.0481036975979805,293.0355834960937,297.1499938964844,293.1499938964844,0.1521956473588943,-2498.098388671875,304.1331481933594,0.9521071314811708,0.2277126610279083,0.1588466912508011,293.1445617675781,297.1499938964844,293.1499938964844,0.1854390352964401,-3955.3837890625,304.14996337890625,0.998165488243103,0.2928148806095123,0.2511834800243377,293.27935791015625,297.1499938964844,293.1499938964844,0.002818833105266,-1069.9154052734375,295.0137023925781,0.5706819891929626,0.050000000745058,0.2281832247972488,291.1304016113281,291.1499938964844,269.7977294921875,267.79571533203125,283.7587280273437,293.2794494628906,291.1312255859375,1.0,0.1923820972442627,0.8036789894104004,0.8036789894104004,1.0,1.0,-0.9058143496513368,0.3674171566963196,0.5383971929550171,0.1910665780305862,0.0,0.0,0.3039131760597229,24.67722511291504,28.0,-0.6808351278305054,-6740.26904296875,80.20763397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0320739746094,305.58984375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.861328125,18000.0,0.0,0.0,0.1490567773580551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165478318929672,0.2165522575378418,-4.43145518147503e-06,0.0,0.0001512736926088,0.0,0.0,9.067298889160156,0.0,0.0,0.0,0.2901093363761902,4.0,0.0,1.0
401460,293.1224060058594,297.1499938964844,293.1499938964844,0.031291626393795,-1085.47412109375,304.1471862792969,0.6575238704681396,0.0760212168097496,0.0689658299088478,293.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5690374970436096,0.050000000745058,0.0481135919690132,293.0290222167969,297.1499938964844,293.1499938964844,0.1557123512029647,-2544.115234375,304.13287353515625,0.9559869170188904,0.2319454848766327,0.1618190258741378,293.1461181640625,297.1499938964844,293.1499938964844,0.1872535943984985,-3986.9873046875,304.1467590332031,0.9984543323516846,0.2926463186740875,0.2533262968063354,293.2781982421875,297.1499938964844,293.1499938964844,0.0027880077250301,-1058.15576171875,294.9749755859375,0.5690374970436096,0.050000000745058,0.2282301783561706,291.1346130371094,291.1499938964844,269.819580078125,267.811767578125,283.75323486328125,293.2782592773437,291.1336669921875,1.0,0.1938745230436325,0.8036081194877625,0.8036081194877625,1.0,1.0,-0.912611722946167,0.3707258105278015,0.5418859124183655,0.1917200088500976,0.0,0.0,0.3055247366428375,24.98843002319336,31.0,-3.1226489543914795,-6774.85595703125,81.93289947509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9987487792969,305.57080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.716796875,18000.0,0.0,0.0,0.1499286890029907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180067002773285,0.2180111408233642,-4.436038125277264e-06,0.0,0.00015215856547,0.0,0.0,9.142460823059082,0.0,0.0,0.0,0.2904264628887176,4.0,0.0,1.0
401520,293.1224060058594,297.1499938964844,293.1499938964844,0.031291626393795,-1085.47412109375,304.1471862792969,0.6575238704681396,0.0760212168097496,0.0689658299088478,293.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5690374970436096,0.050000000745058,0.0481135919690132,293.0290222167969,297.1499938964844,293.1499938964844,0.1557123512029647,-2544.115234375,304.13287353515625,0.9559869170188904,0.2319454848766327,0.1618190258741378,293.1461181640625,297.1499938964844,293.1499938964844,0.1872535943984985,-3986.9873046875,304.1467590332031,0.9984543323516846,0.2926463186740875,0.2533262968063354,293.2781982421875,297.1499938964844,293.1499938964844,0.0027880077250301,-1058.15576171875,294.9749755859375,0.5690374970436096,0.050000000745058,0.2282301783561706,291.1346130371094,291.1499938964844,269.819580078125,267.811767578125,283.75323486328125,293.2782592773437,291.1336669921875,1.0,0.1938745230436325,0.8036081194877625,0.8036081194877625,1.0,1.0,-0.912611722946167,0.3707258105278015,0.5418859124183655,0.1917200088500976,0.0,0.0,0.3055247366428375,24.98843002319336,31.0,-3.1226489543914795,-6774.85595703125,81.93289947509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9987487792969,305.57080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.716796875,18000.0,0.0,0.0,0.1499286890029907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180067002773285,0.2180111408233642,-4.436038125277264e-06,0.0,0.00015215856547,0.0,0.0,9.142460823059082,0.0,0.0,0.0,0.2904264628887176,4.0,0.0,1.0
401580,293.1242370605469,297.1499938964844,293.1499938964844,0.0316899344325065,-1092.374755859375,304.1474609375,0.6546472311019897,0.0763509348034858,0.0693390294909477,293.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.5648974180221558,0.050000000745058,0.0481391884386539,293.0245666503906,297.1499938964844,293.1499938964844,0.1593062430620193,-2591.103515625,304.13262939453125,0.9556639194488524,0.2359191179275512,0.164659783244133,293.1529846191406,297.1499938964844,293.1499938964844,0.1921980530023574,-4072.622314453125,304.1395568847656,0.9990067481994628,0.2913664877414703,0.2586747109889984,293.2774353027344,297.1499938964844,293.1499938964844,0.0027592782862484,-1047.78076171875,294.92437744140625,0.5648974180221558,0.050000000745058,0.2283515930175781,291.1230163574219,291.1499938964844,269.8391418457031,267.825927734375,283.742431640625,293.2774963378906,291.1215515136719,1.0,0.1964611262083053,0.8035373091697693,0.8035373091697693,1.0,1.0,-0.9230636358261108,0.37570521235466,0.5473584532737732,0.1930248439311981,0.0,0.0,0.3098588585853576,25.736570358276367,34.0,-12.730450630187988,-6846.3193359375,85.05091857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9641418457031,305.55780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12109375,18000.0,0.0,0.0,0.1509467810392379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210074514150619,0.2210118919610977,-4.441326382220723e-06,0.0,0.0001531917951069,0.0,0.0,9.289471626281738,0.0,0.0,0.0,0.2910098731517792,4.0,0.0,1.0
401640,293.1242370605469,297.1499938964844,293.1499938964844,0.0316899344325065,-1092.374755859375,304.1474609375,0.6546472311019897,0.0763509348034858,0.0693390294909477,293.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.5648974180221558,0.050000000745058,0.0481391884386539,293.0245666503906,297.1499938964844,293.1499938964844,0.1593062430620193,-2591.103515625,304.13262939453125,0.9556639194488524,0.2359191179275512,0.164659783244133,293.1529846191406,297.1499938964844,293.1499938964844,0.1921980530023574,-4072.622314453125,304.1395568847656,0.9990067481994628,0.2913664877414703,0.2586747109889984,293.2774353027344,297.1499938964844,293.1499938964844,0.0027592782862484,-1047.78076171875,294.92437744140625,0.5648974180221558,0.050000000745058,0.2283515930175781,291.1230163574219,291.1499938964844,269.8391418457031,267.825927734375,283.742431640625,293.2774963378906,291.1215515136719,1.0,0.1964611262083053,0.8035373091697693,0.8035373091697693,1.0,1.0,-0.9230636358261108,0.37570521235466,0.5473584532737732,0.1930248439311981,0.0,0.0,0.3098588585853576,25.736570358276367,34.0,-12.730450630187988,-6846.3193359375,85.05091857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9641418457031,305.55780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12109375,18000.0,0.0,0.0,0.1509467810392379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210074514150619,0.2210118919610977,-4.441326382220723e-06,0.0,0.0001531917951069,0.0,0.0,9.289471626281738,0.0,0.0,0.0,0.2910098731517792,4.0,0.0,1.0
401700,293.1255798339844,297.1499938964844,293.1499938964844,0.0318109281361103,-1094.4752197265625,304.147705078125,0.6522228121757507,0.0764102265238761,0.0694442018866539,293.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5620663166046143,0.050000000745058,0.0481572821736335,293.023193359375,297.1499938964844,293.1499938964844,0.161007285118103,-2613.222412109375,304.1326904296875,0.9541316032409668,0.2377779185771942,0.1660003066062927,293.1587219238281,297.1499938964844,293.1499938964844,0.1955338716506958,-4129.9296875,304.1353759765625,0.9990000128746032,0.2902043461799621,0.2622975409030914,293.2772827148437,297.1499938964844,293.1499938964844,0.0027449775952845,-1042.5753173828125,294.89898681640625,0.5620663166046143,0.050000000745058,0.2284374088048935,291.1178894042969,291.1499938964844,269.8480529785156,267.832275390625,283.7352905273437,293.2773132324219,291.11669921875,1.0,0.1981071084737777,0.8035019040107727,0.8035019040107727,1.0,1.0,-0.9292711019515992,0.3786596357822418,0.5506114363670349,0.1938161253929138,0.0,0.0,0.3125185072422027,26.25470352172852,34.0,-13.065289497375488,-6895.01708984375,87.0482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9418640136719,305.553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.462890625,18000.0,0.0,0.0,0.1515631526708603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231452018022537,0.2231496423482895,-4.445703780220356e-06,0.0,0.0001538173237349,0.0,0.0,9.395875930786133,0.0,0.0,0.0,0.2914318740367889,4.0,0.0,1.0
401760,293.1272888183594,297.1499938964844,293.1499938964844,0.03186821565032,-1095.48876953125,304.14801025390625,0.6491925120353699,0.0763852819800376,0.0694817453622818,293.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141967773437,0.5587985515594482,0.050000000745058,0.0481787957251071,293.0223999023437,297.1499938964844,293.1499938964844,0.162636786699295,-2634.341796875,304.13287353515625,0.9517515897750854,0.2395404279232025,0.1672790944576263,293.1659240722656,297.1499938964844,293.1499938964844,0.1993693560361862,-4195.4501953125,304.1310729980469,0.9990000128746032,0.288679838180542,0.2664510607719421,293.2773132324219,297.1499938964844,293.1499938964844,0.0027303621172904,-1037.235107421875,294.8734741210937,0.5587985515594482,0.050000000745058,0.2285394668579101,291.1132202148437,291.1499938964844,269.8563537597656,267.8381042480469,283.7272033691406,293.2773132324219,291.11199951171875,1.0,0.1999582052230835,0.8034297227859497,0.8034297227859497,1.0,1.0,-0.9359841346740724,0.3818594515323639,0.554124653339386,0.194656565785408,0.0,0.0,0.3154387474060058,26.86445045471192,37.0,-13.33542823791504,-6947.25927734375,89.31289672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9152526855469,305.548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.603515625,18000.0,0.0,0.0,0.152271881699562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255120724439621,0.2255165129899978,-4.45087152911583e-06,0.0,0.0001545366103528,0.0,0.0,9.514798164367676,0.0,0.0,0.0,0.2919088006019592,4.0,0.0,1.0
401820,293.1304016113281,297.1499938964844,293.1499938964844,0.0318900160491466,-1095.9327392578125,304.14862060546875,0.6399332284927368,0.0763245671987533,0.06946462392807,293.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.549021303653717,0.050000000745058,0.0482477582991123,293.021240234375,297.1499938964844,293.1499938964844,0.16575688123703,-2674.61328125,304.1333923339844,0.9413453340530396,0.2430029958486557,0.169726476073265,293.18194580078125,297.1499938964844,293.1499938964844,0.2037016600370407,-4269.431640625,304.13104248046875,0.99314284324646,0.2850184142589569,0.2711026668548584,293.27789306640625,297.1499938964844,293.1499938964844,0.002702007535845,-1026.8218994140625,294.8216552734375,0.549021303653717,0.050000000745058,0.2288665920495987,291.1047668457031,291.1499938964844,269.8711242675781,267.8482666015625,283.7345275878906,293.3148803710937,291.1048889160156,1.0,0.2040799558162689,0.8032854795455933,0.8032854795455933,1.0,1.0,-0.9446760416030884,0.3862422108650207,0.5584338307380676,0.1951119303703308,0.0,0.0,0.3221164643764496,28.682292938232425,40.0,-6.094747543334961,-7024.3212890625,93.96805572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8521728515625,305.57867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.541015625,18000.0,0.0,0.0,0.1539660990238189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2311421781778335,0.2311466485261917,-4.463550794753246e-06,0.0,0.0001562560210004,0.0,0.0,9.800494194030762,0.0,0.0,0.0,0.2930582463741302,4.0,0.0,1.0
401880,293.1304016113281,297.1499938964844,293.1499938964844,0.0318900160491466,-1095.9327392578125,304.14862060546875,0.6399332284927368,0.0763245671987533,0.06946462392807,293.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.549021303653717,0.050000000745058,0.0482477582991123,293.021240234375,297.1499938964844,293.1499938964844,0.16575688123703,-2674.61328125,304.1333923339844,0.9413453340530396,0.2430029958486557,0.169726476073265,293.18194580078125,297.1499938964844,293.1499938964844,0.2037016600370407,-4269.431640625,304.13104248046875,0.99314284324646,0.2850184142589569,0.2711026668548584,293.27789306640625,297.1499938964844,293.1499938964844,0.002702007535845,-1026.8218994140625,294.8216552734375,0.549021303653717,0.050000000745058,0.2288665920495987,291.1047668457031,291.1499938964844,269.8711242675781,267.8482666015625,283.7345275878906,293.3148803710937,291.1048889160156,1.0,0.2040799558162689,0.8032854795455933,0.8032854795455933,1.0,1.0,-0.9446760416030884,0.3862422108650207,0.5584338307380676,0.1951119303703308,0.0,0.0,0.3221164643764496,28.682292938232425,40.0,-6.094747543334961,-7024.3212890625,93.96805572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8521728515625,305.57867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.541015625,18000.0,0.0,0.0,0.1539660990238189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2311421781778335,0.2311466485261917,-4.463550794753246e-06,0.0,0.0001562560210004,0.0,0.0,9.800494194030762,0.0,0.0,0.0,0.2930582463741302,4.0,0.0,1.0
401940,293.1322326660156,297.1499938964844,293.1499938964844,0.0320035777986049,-1097.64013671875,304.1488952636719,0.6292166709899902,0.0764474868774414,0.0696494653820991,294.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163330078125,0.5368394255638123,0.050000000745058,0.0483453720808029,293.0184020996094,297.1499938964844,293.1499938964844,0.1688474714756012,-2714.072021484375,304.1337585449219,0.9267196655273438,0.2468374967575073,0.1724186837673187,293.1877746582031,297.1499938964844,293.1499938964844,0.2018736004829406,-4234.56298828125,304.14031982421875,0.975131094455719,0.283009797334671,0.2688726782798767,293.2787170410156,297.1499938964844,293.1499938964844,0.0026723954360932,-1015.0772705078124,294.7845764160156,0.5368394255638123,0.050000000745058,0.2293296307325363,291.1182861328125,291.1499938964844,269.88336181640625,267.8562927246094,283.7330017089844,293.3337097167969,291.12066650390625,1.0,0.2084091901779174,0.8031412363052368,0.8031412363052368,1.0,1.0,-0.9464119672775269,0.3876704573631286,0.5587415099143982,0.1937236338853836,0.0,0.0,0.3256468772888183,31.13733673095703,43.0,16.133485794067383,-7073.9970703125,98.24134063720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79510498046875,305.60809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.326171875,18000.0,0.0,0.0,0.1558465510606765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353439331054687,0.2353484183549881,-4.476454705582e-06,0.0,0.000158164431923,0.0,0.0,10.022932052612305,0.0,0.0,0.0,0.2939704656600952,4.0,0.0,1.0
402000,293.1322326660156,297.1499938964844,293.1499938964844,0.0320035777986049,-1097.64013671875,304.1488952636719,0.6292166709899902,0.0764474868774414,0.0696494653820991,294.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163330078125,0.5368394255638123,0.050000000745058,0.0483453720808029,293.0184020996094,297.1499938964844,293.1499938964844,0.1688474714756012,-2714.072021484375,304.1337585449219,0.9267196655273438,0.2468374967575073,0.1724186837673187,293.1877746582031,297.1499938964844,293.1499938964844,0.2018736004829406,-4234.56298828125,304.14031982421875,0.975131094455719,0.283009797334671,0.2688726782798767,293.2787170410156,297.1499938964844,293.1499938964844,0.0026723954360932,-1015.0772705078124,294.7845764160156,0.5368394255638123,0.050000000745058,0.2293296307325363,291.1182861328125,291.1499938964844,269.88336181640625,267.8562927246094,283.7330017089844,293.3337097167969,291.12066650390625,1.0,0.2084091901779174,0.8031412363052368,0.8031412363052368,1.0,1.0,-0.9464119672775269,0.3876704573631286,0.5587415099143982,0.1937236338853836,0.0,0.0,0.3256468772888183,31.13733673095703,43.0,16.133485794067383,-7073.9970703125,98.24134063720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79510498046875,305.60809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.326171875,18000.0,0.0,0.0,0.1558465510606765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353439331054687,0.2353484183549881,-4.476454705582e-06,0.0,0.000158164431923,0.0,0.0,10.022932052612305,0.0,0.0,0.0,0.2939704656600952,4.0,0.0,1.0
402060,293.1338806152344,297.1499938964844,293.1499938964844,0.0321561209857463,-1100.0697021484375,304.1490173339844,0.6194500923156738,0.0765665844082832,0.0698577240109443,294.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.525939404964447,0.050000000745058,0.0484471432864666,293.0157775878906,297.1499938964844,293.1499938964844,0.1721004247665405,-2755.56640625,304.1337280273437,0.9137207865715028,0.2507031857967376,0.1751922369003296,293.1891174316406,297.1499938964844,293.1499938964844,0.2007535248994827,-4214.38134765625,304.14532470703125,0.95673668384552,0.2817754745483398,0.2676995992660522,293.279541015625,297.1499938964844,293.1499938964844,0.0026418485213071,-1003.1498413085938,294.7455139160156,0.525939404964447,0.050000000745058,0.2298123836517334,291.1293029785156,291.1499938964844,269.8930358886719,267.8621826171875,283.7208557128906,293.34088134765625,291.1298828125,1.0,0.2129482924938202,0.8029783368110657,0.8029783368110657,1.0,1.0,-0.9492838382720948,0.3896775543689728,0.5596062541007996,0.1923744082450866,0.0,0.0,0.3275108635425567,33.7066764831543,46.0,11.488532066345217,-7102.00146484375,102.9822006225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564392089844,305.5968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.943359375,18000.0,0.0,0.0,0.1577376872301101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237130582332611,0.2371350675821304,-4.483003067434765e-06,0.0,0.0001600836985744,0.0,0.0,10.120368957519531,0.0,0.0,0.0,0.2943959236145019,4.0,0.0,1.0
402120,293.1338806152344,297.1499938964844,293.1499938964844,0.0321561209857463,-1100.0697021484375,304.1490173339844,0.6194500923156738,0.0765665844082832,0.0698577240109443,294.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.525939404964447,0.050000000745058,0.0484471432864666,293.0157775878906,297.1499938964844,293.1499938964844,0.1721004247665405,-2755.56640625,304.1337280273437,0.9137207865715028,0.2507031857967376,0.1751922369003296,293.1891174316406,297.1499938964844,293.1499938964844,0.2007535248994827,-4214.38134765625,304.14532470703125,0.95673668384552,0.2817754745483398,0.2676995992660522,293.279541015625,297.1499938964844,293.1499938964844,0.0026418485213071,-1003.1498413085938,294.7455139160156,0.525939404964447,0.050000000745058,0.2298123836517334,291.1293029785156,291.1499938964844,269.8930358886719,267.8621826171875,283.7208557128906,293.34088134765625,291.1298828125,1.0,0.2129482924938202,0.8029783368110657,0.8029783368110657,1.0,1.0,-0.9492838382720948,0.3896775543689728,0.5596062541007996,0.1923744082450866,0.0,0.0,0.3275108635425567,33.7066764831543,46.0,11.488532066345217,-7102.00146484375,102.9822006225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564392089844,305.5968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.943359375,18000.0,0.0,0.0,0.1577376872301101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237130582332611,0.2371350675821304,-4.483003067434765e-06,0.0,0.0001600836985744,0.0,0.0,10.120368957519531,0.0,0.0,0.0,0.2943959236145019,4.0,0.0,1.0
402180,293.1354675292969,297.1499938964844,293.1499938964844,0.0323195643723011,-1102.7760009765625,304.1490783691406,0.6096280217170715,0.0766538754105568,0.0700460970401763,294.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5161316394805908,0.050000000745058,0.0485544577240943,293.01385498046875,297.1499938964844,293.1499938964844,0.1754255443811416,-2797.9091796875,304.1336364746094,0.9023607969284058,0.2544972896575928,0.1779287159442901,293.189453125,297.1499938964844,293.1499938964844,0.1999347656965255,-4199.89599609375,304.148193359375,0.9379048347473145,0.2807196676731109,0.2667852640151977,293.2803039550781,297.1499938964844,293.1499938964844,0.0026125218719244,-991.9462280273438,294.7007751464844,0.5161316394805908,0.050000000745058,0.2303214371204376,291.132568359375,291.1499938964844,269.8999938964844,267.8658142089844,283.7050170898437,293.34722900390625,291.1329345703125,1.0,0.2176298350095749,0.8028153777122498,0.8028153777122498,1.0,1.0,-0.9524362087249756,0.3918926119804382,0.5605435967445374,0.1908609271049499,0.0,0.0,0.3295994699001312,36.41489791870117,49.0,6.144026279449463,-7138.28955078125,108.03650665283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7388610839844,305.6001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.201171875,18000.0,0.0,0.0,0.1595287919044494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2390317022800445,0.2390361875295639,-4.487991191126639e-06,0.0,0.0001619014365132,0.0,0.0,10.220173835754396,0.0,0.0,0.0,0.294805109500885,4.0,0.0,1.0
402240,293.1354675292969,297.1499938964844,293.1499938964844,0.0323195643723011,-1102.7760009765625,304.1490783691406,0.6096280217170715,0.0766538754105568,0.0700460970401763,294.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5161316394805908,0.050000000745058,0.0485544577240943,293.01385498046875,297.1499938964844,293.1499938964844,0.1754255443811416,-2797.9091796875,304.1336364746094,0.9023607969284058,0.2544972896575928,0.1779287159442901,293.189453125,297.1499938964844,293.1499938964844,0.1999347656965255,-4199.89599609375,304.148193359375,0.9379048347473145,0.2807196676731109,0.2667852640151977,293.2803039550781,297.1499938964844,293.1499938964844,0.0026125218719244,-991.9462280273438,294.7007751464844,0.5161316394805908,0.050000000745058,0.2303214371204376,291.132568359375,291.1499938964844,269.8999938964844,267.8658142089844,283.7050170898437,293.34722900390625,291.1329345703125,1.0,0.2176298350095749,0.8028153777122498,0.8028153777122498,1.0,1.0,-0.9524362087249756,0.3918926119804382,0.5605435967445374,0.1908609271049499,0.0,0.0,0.3295994699001312,36.41489791870117,49.0,6.144026279449463,-7138.28955078125,108.03650665283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7388610839844,305.6001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.201171875,18000.0,0.0,0.0,0.1595287919044494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2390317022800445,0.2390361875295639,-4.487991191126639e-06,0.0,0.0001619014365132,0.0,0.0,10.220173835754396,0.0,0.0,0.0,0.294805109500885,4.0,0.0,1.0
402300,293.1362609863281,297.1499938964844,293.1499938964844,0.0323930718004703,-1103.9952392578125,304.14910888671875,0.6046310067176819,0.076682448387146,0.0701293349266052,294.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.511624813079834,0.050000000745058,0.0486100986599922,293.0131530761719,297.1499938964844,293.1499938964844,0.1770744174718856,-2818.8388671875,304.13360595703125,0.8972415328025818,0.2563595473766327,0.1792753040790558,293.1894836425781,297.1499938964844,293.1499938964844,0.199547529220581,-4193.1396484375,304.14923095703125,0.9286051392555236,0.28021240234375,0.2663582861423492,293.2806701660156,297.1499938964844,293.1499938964844,0.002597899409011,-986.375732421875,294.6780090332031,0.511624813079834,0.050000000745058,0.2305853813886642,291.1337280273437,291.1499938964844,269.9024658203125,267.8667907714844,283.6961364746094,293.3507995605469,291.13397216796875,1.0,0.2200050204992294,0.8027339577674866,0.8027339577674866,1.0,1.0,-0.9540232419967652,0.3930370807647705,0.5609861612319946,0.1900195330381393,0.0,0.0,0.3305624425411224,37.817630767822266,49.0,4.468998432159424,-7157.576171875,110.65705108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.736572265625,305.60577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.541015625,18000.0,0.0,0.0,0.160377100110054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2399360537528991,0.2399405390024185,-4.490426817937987e-06,0.0,0.0001627623714739,0.0,0.0,10.267911911010742,0.0,0.0,0.0,0.2950006425380707,4.0,0.0,1.0
402360,293.1370544433594,297.1499938964844,293.1499938964844,0.0324605368077755,-1105.1171875,304.1491394042969,0.5996741652488708,0.0767001435160636,0.0702042505145073,294.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5073733925819397,0.050000000745058,0.0486669056117534,293.0126342773437,297.1499938964844,293.1499938964844,0.1787137240171432,-2839.605712890625,304.13360595703125,0.8923047184944153,0.2581968903541565,0.1806059777736663,293.1894836425781,297.1499938964844,293.1499938964844,0.1991685032844543,-4186.57763671875,304.1500549316406,0.9196123480796814,0.2797105014324188,0.2659395337104797,293.28106689453125,297.1499938964844,293.1499938964844,0.0025832906831055,-980.8242797851562,294.6548156738281,0.5073733925819397,0.050000000745058,0.2308548539876938,291.1344909667969,291.1499938964844,269.9042358398437,267.8671875,283.6866760253906,293.3547058105469,291.1346435546875,1.0,0.2223931699991226,0.8026674389839172,0.8026674389839172,1.0,1.0,-0.955599009990692,0.3942000567913055,0.5613989233970642,0.1891164034605026,0.0,0.0,0.3315146565437317,39.24850082397461,52.0,3.049536943435669,-7177.47900390625,113.32926177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73785400390625,305.6134948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.787109375,18000.0,0.0,0.0,0.1611900180578231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408144325017929,0.2408189326524734,-4.492780590226175e-06,0.0,0.0001635873777559,0.0,0.0,10.31433391571045,0.0,0.0,0.0,0.2951911389827728,4.0,0.0,1.0
