time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402420,293.138671875,297.1499938964844,293.1499938964844,0.0325731858611106,-1106.99658203125,304.14923095703125,0.5899096727371216,0.0766985788941383,0.0703258886933326,294.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.499555379152298,0.050000000745058,0.0487837642431259,293.0120544433594,297.1499938964844,293.1499938964844,0.1819545030593872,-2880.535888671875,304.1336669921875,0.8829742670059204,0.2617919743061065,0.1832155883312225,293.1894836425781,297.1499938964844,293.1499938964844,0.1984245181083679,-4173.8115234375,304.1512451171875,0.9033486843109132,0.2787133753299713,0.2651148736476898,293.28192138671875,297.1499938964844,293.1499938964844,0.0025539468042552,-969.7039794921876,294.607421875,0.499555379152298,0.050000000745058,0.2314091622829437,291.1351013183594,291.1499938964844,269.9056091308594,267.8661804199219,283.6640625,293.3635559082031,291.1351013183594,1.0,0.2271854728460312,0.8025344610214233,0.8025344610214233,1.0,1.0,-0.9586923718452454,0.3966559469699859,0.562036395072937,0.186881273984909,0.0,0.0,0.3334498703479767,42.18299102783203,55.0,0.8538374900817871,-7220.34326171875,118.8045425415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7491760253906,305.634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.76171875,18000.0,0.0,0.0,0.1627052575349807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2425832450389862,0.2425877451896667,-4.497427198657533e-06,0.0,0.0001651251513976,0.0,0.0,10.407845497131348,0.0,0.0,0.0,0.2955740392208099,4.0,0.0,1.0
402480,293.138671875,297.1499938964844,293.1499938964844,0.0325731858611106,-1106.99658203125,304.14923095703125,0.5899096727371216,0.0766985788941383,0.0703258886933326,294.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.499555379152298,0.050000000745058,0.0487837642431259,293.0120544433594,297.1499938964844,293.1499938964844,0.1819545030593872,-2880.535888671875,304.1336669921875,0.8829742670059204,0.2617919743061065,0.1832155883312225,293.1894836425781,297.1499938964844,293.1499938964844,0.1984245181083679,-4173.8115234375,304.1512451171875,0.9033486843109132,0.2787133753299713,0.2651148736476898,293.28192138671875,297.1499938964844,293.1499938964844,0.0025539468042552,-969.7039794921876,294.607421875,0.499555379152298,0.050000000745058,0.2314091622829437,291.1351013183594,291.1499938964844,269.9056091308594,267.8661804199219,283.6640625,293.3635559082031,291.1351013183594,1.0,0.2271854728460312,0.8025344610214233,0.8025344610214233,1.0,1.0,-0.9586923718452454,0.3966559469699859,0.562036395072937,0.186881273984909,0.0,0.0,0.3334498703479767,42.18299102783203,55.0,0.8538374900817871,-7220.34326171875,118.8045425415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7491760253906,305.634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.76171875,18000.0,0.0,0.0,0.1627052575349807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2425832450389862,0.2425877451896667,-4.497427198657533e-06,0.0,0.0001651251513976,0.0,0.0,10.407845497131348,0.0,0.0,0.0,0.2955740392208099,4.0,0.0,1.0
402540,293.14044189453125,297.1499938964844,293.1499938964844,0.0326407216489315,-1108.133056640625,304.1493835449219,0.5803372859954834,0.0766239613294601,0.0703927800059318,294.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.492462158203125,0.050000000745058,0.0489045977592468,293.0121459960937,297.1499938964844,293.1499938964844,0.1851374059915542,-2920.580322265625,304.1338195800781,0.8743375539779663,0.2652701735496521,0.1857486814260482,293.1894836425781,297.1499938964844,293.1499938964844,0.1976937353610992,-4161.39208984375,304.15203857421875,0.8892565965652466,0.2777102589607239,0.2642932832241058,293.2829284667969,297.1499938964844,293.1499938964844,0.0025242054834961,-958.4779052734376,294.55828857421875,0.492462158203125,0.050000000745058,0.2319823652505874,291.13433837890625,291.1499938964844,269.9040832519531,267.8627624511719,283.6342163085937,293.374755859375,291.1341857910156,1.0,0.2319689244031906,0.8024014830589294,0.8024014830589294,1.0,1.0,-0.9616591930389404,0.3993721902370453,0.5622869729995728,0.1837713420391082,0.0,0.0,0.3355751633644104,45.199363708496094,58.0,-1.0995829105377195,-7268.5126953125,124.41829681396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7686462402344,305.6625671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.921875,18000.0,0.0,0.0,0.164075568318367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244489312171936,0.2444938123226165,-4.502287083596457e-06,0.0,0.0001665158488322,0.0,0.0,10.508638381958008,0.0,0.0,0.0,0.2959856390953064,4.0,0.0,1.0
402600,293.14044189453125,297.1499938964844,293.1499938964844,0.0326407216489315,-1108.133056640625,304.1493835449219,0.5803372859954834,0.0766239613294601,0.0703927800059318,294.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.492462158203125,0.050000000745058,0.0489045977592468,293.0121459960937,297.1499938964844,293.1499938964844,0.1851374059915542,-2920.580322265625,304.1338195800781,0.8743375539779663,0.2652701735496521,0.1857486814260482,293.1894836425781,297.1499938964844,293.1499938964844,0.1976937353610992,-4161.39208984375,304.15203857421875,0.8892565965652466,0.2777102589607239,0.2642932832241058,293.2829284667969,297.1499938964844,293.1499938964844,0.0025242054834961,-958.4779052734376,294.55828857421875,0.492462158203125,0.050000000745058,0.2319823652505874,291.13433837890625,291.1499938964844,269.9040832519531,267.8627624511719,283.6342163085937,293.374755859375,291.1341857910156,1.0,0.2319689244031906,0.8024014830589294,0.8024014830589294,1.0,1.0,-0.9616591930389404,0.3993721902370453,0.5622869729995728,0.1837713420391082,0.0,0.0,0.3355751633644104,45.199363708496094,58.0,-1.0995829105377195,-7268.5126953125,124.41829681396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7686462402344,305.6625671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.921875,18000.0,0.0,0.0,0.164075568318367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244489312171936,0.2444938123226165,-4.502287083596457e-06,0.0,0.0001665158488322,0.0,0.0,10.508638381958008,0.0,0.0,0.0,0.2959856390953064,4.0,0.0,1.0
402660,293.1425170898437,297.1499938964844,293.1499938964844,0.0326334126293659,-1108.0184326171875,304.14959716796875,0.5709375739097595,0.0764462128281593,0.0703760534524917,294.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.4858305752277374,0.050000000745058,0.0490286648273468,293.01287841796875,297.1499938964844,293.1499938964844,0.1882381290197372,-2959.43408203125,304.134033203125,0.8663761615753174,0.2686151266098022,0.1881944239139557,293.18963623046875,297.1499938964844,293.1499938964844,0.1969518810510635,-4148.85205078125,304.152587890625,0.8761637210845947,0.2766813039779663,0.2634550929069519,293.2842102050781,297.1499938964844,293.1499938964844,0.0024937279522418,-946.99267578125,294.5074768066406,0.4858305752277374,0.050000000745058,0.2325708717107772,291.1328430175781,291.1499938964844,269.8995666503906,267.8568725585937,283.5992736816406,293.3892822265625,291.1326599121094,1.0,0.2367112338542938,0.8022408485412598,0.8022408485412598,1.0,1.0,-0.9644230008125304,0.4022426903247833,0.5621802806854248,0.1799464076757431,0.0,0.0,0.3379680812358856,48.281585693359375,61.0,-1.9068195819854736,-7321.7724609375,130.12474060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7914733886719,305.6960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.548828125,18000.0,0.0,0.0,0.1653260439634323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466581165790558,0.2466626167297363,-4.507768153416691e-06,0.0,0.0001677849213592,0.0,0.0,10.623656272888184,0.0,0.0,0.0,0.2964541614055633,4.0,0.0,1.0
402720,293.1425170898437,297.1499938964844,293.1499938964844,0.0326334126293659,-1108.0184326171875,304.14959716796875,0.5709375739097595,0.0764462128281593,0.0703760534524917,294.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.4858305752277374,0.050000000745058,0.0490286648273468,293.01287841796875,297.1499938964844,293.1499938964844,0.1882381290197372,-2959.43408203125,304.134033203125,0.8663761615753174,0.2686151266098022,0.1881944239139557,293.18963623046875,297.1499938964844,293.1499938964844,0.1969518810510635,-4148.85205078125,304.152587890625,0.8761637210845947,0.2766813039779663,0.2634550929069519,293.2842102050781,297.1499938964844,293.1499938964844,0.0024937279522418,-946.99267578125,294.5074768066406,0.4858305752277374,0.050000000745058,0.2325708717107772,291.1328430175781,291.1499938964844,269.8995666503906,267.8568725585937,283.5992736816406,293.3892822265625,291.1326599121094,1.0,0.2367112338542938,0.8022408485412598,0.8022408485412598,1.0,1.0,-0.9644230008125304,0.4022426903247833,0.5621802806854248,0.1799464076757431,0.0,0.0,0.3379680812358856,48.281585693359375,61.0,-1.9068195819854736,-7321.7724609375,130.12474060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7914733886719,305.6960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.548828125,18000.0,0.0,0.0,0.1653260439634323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466581165790558,0.2466626167297363,-4.507768153416691e-06,0.0,0.0001677849213592,0.0,0.0,10.623656272888184,0.0,0.0,0.0,0.2964541614055633,4.0,0.0,1.0
402780,293.1448669433594,297.1499938964844,293.1499938964844,0.0325341112911701,-1106.3492431640625,304.14990234375,0.5617383718490601,0.0761589333415031,0.0702627822756767,294.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.4793512225151062,0.050000000745058,0.0491550862789154,293.0142822265625,297.1499938964844,293.1499938964844,0.1912196278572082,-2996.628173828125,304.1343994140625,0.8590585589408875,0.2718076407909393,0.1905392110347747,293.18994140625,297.1499938964844,293.1499938964844,0.1961689740419387,-4135.63525390625,304.15301513671875,0.8641038537025452,0.2756150960922241,0.2625860869884491,293.28582763671875,297.1499938964844,293.1499938964844,0.0024620702024549,-935.038818359375,294.4555358886719,0.4793512225151062,0.050000000745058,0.2331705540418625,291.1317443847656,291.1499938964844,269.8919982910156,267.84844970703125,283.5624084472656,293.4066162109375,291.13165283203125,1.0,0.2413876056671142,0.8020802736282349,0.8020802736282349,1.0,1.0,-0.966929018497467,0.4050949215888977,0.5618340969085693,0.1757926195859909,0.0,0.0,0.3404847979545593,51.41521835327149,64.0,-1.3967552185058594,-7377.080078125,135.8837127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,305.7323303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6171875,18000.0,0.0,0.0,0.1664875596761703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2490066885948181,0.2490112036466598,-4.513884960033465e-06,0.0,0.0001689636992523,0.0,0.0,10.7491455078125,0.0,0.0,0.0,0.2969662249088287,4.0,0.0,1.0
402840,293.1448669433594,297.1499938964844,293.1499938964844,0.0325341112911701,-1106.3492431640625,304.14990234375,0.5617383718490601,0.0761589333415031,0.0702627822756767,294.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.4793512225151062,0.050000000745058,0.0491550862789154,293.0142822265625,297.1499938964844,293.1499938964844,0.1912196278572082,-2996.628173828125,304.1343994140625,0.8590585589408875,0.2718076407909393,0.1905392110347747,293.18994140625,297.1499938964844,293.1499938964844,0.1961689740419387,-4135.63525390625,304.15301513671875,0.8641038537025452,0.2756150960922241,0.2625860869884491,293.28582763671875,297.1499938964844,293.1499938964844,0.0024620702024549,-935.038818359375,294.4555358886719,0.4793512225151062,0.050000000745058,0.2331705540418625,291.1317443847656,291.1499938964844,269.8919982910156,267.84844970703125,283.5624084472656,293.4066162109375,291.13165283203125,1.0,0.2413876056671142,0.8020802736282349,0.8020802736282349,1.0,1.0,-0.966929018497467,0.4050949215888977,0.5618340969085693,0.1757926195859909,0.0,0.0,0.3404847979545593,51.41521835327149,64.0,-1.3967552185058594,-7377.080078125,135.8837127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,305.7323303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6171875,18000.0,0.0,0.0,0.1664875596761703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2490066885948181,0.2490112036466598,-4.513884960033465e-06,0.0,0.0001689636992523,0.0,0.0,10.7491455078125,0.0,0.0,0.0,0.2969662249088287,4.0,0.0,1.0
402900,293.1461181640625,297.1499938964844,293.1499938964844,0.0324502624571323,-1104.9339599609375,304.1500549316406,0.5572400093078613,0.0759777426719665,0.0701710954308509,294.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.4760662317276001,0.050000000745058,0.0492188557982444,293.0152282714844,297.1499938964844,293.1499938964844,0.1926543116569519,-3014.463623046875,304.1346130371094,0.8556277751922607,0.2733382284641266,0.1916674971580505,293.1901550292969,297.1499938964844,293.1499938964844,0.1957577317953109,-4128.69091796875,304.1532287597656,0.8584628701210022,0.2750671505928039,0.2621380090713501,293.2867736816406,297.1499938964844,293.1499938964844,0.0024457301478832,-928.854248046875,294.4292297363281,0.4760662317276001,0.050000000745058,0.2334730625152588,291.13153076171875,291.1499938964844,269.88702392578125,267.8432312011719,283.5441589355469,293.4158935546875,291.13153076171875,1.0,0.2436946034431457,0.8019999265670776,0.8019999265670776,1.0,1.0,-0.9680745005607604,0.4064627885818481,0.5616117715835571,0.1737142354249954,0.0,0.0,0.3417370915412903,52.99562454223633,64.0,-0.8443296551704407,-7404.41943359375,138.76954650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246154785156,305.7505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.4453125,18000.0,0.0,0.0,0.1670416593551635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2502003908157348,0.2502049207687378,-4.517084562394302e-06,0.0,0.0001695260434644,0.0,0.0,10.813347816467283,0.0,0.0,0.0,0.2972289025783539,4.0,0.0,1.0
402960,293.1473999023437,297.1499938964844,293.1499938964844,0.0323480144143104,-1103.204833984375,304.1502380371094,0.5528327822685242,0.0757774859666824,0.0700608044862747,294.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.4726938307285309,0.050000000745058,0.0492828674614429,293.016357421875,297.1499938964844,293.1499938964844,0.1940502375364303,-3031.7783203125,304.1348876953125,0.8523414134979248,0.2748245596885681,0.192765787243843,293.1903991699219,297.1499938964844,293.1499938964844,0.195334330201149,-4121.5390625,304.1534118652344,0.8530739545822144,0.2745111286640167,0.2616819143295288,293.2878112792969,297.1499938964844,293.1499938964844,0.0024290699511766,-922.5388793945312,294.4027709960937,0.4726938307285309,0.050000000745058,0.2337767034769058,291.131591796875,291.1499938964844,269.8812561035156,267.8373718261719,283.5263366699219,293.42529296875,291.13165283203125,1.0,0.2459797114133834,0.8019053339958191,0.8019053339958191,1.0,1.0,-0.9691538214683532,0.4077716469764709,0.5613821744918823,0.1716923266649246,0.0,0.0,0.3429604768753052,54.5828742980957,67.0,-0.2111127823591232,-7431.1005859375,141.65650939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8345947265625,305.7683410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.458984375,18000.0,0.0,0.0,0.1675815135240554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2513816654682159,0.2513861954212188,-4.520306902122684e-06,0.0,0.0001700739230727,0.0,0.0,10.877153396606444,0.0,0.0,0.0,0.2974903583526611,4.0,0.0,1.0
403020,293.1498718261719,297.1499938964844,293.1499938964844,0.0321015045046806,-1099.02587890625,304.15057373046875,0.5443528294563293,0.075336255133152,0.0697981566190719,294.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.4655173718929291,0.050000000745058,0.0494112484157085,293.0190734863281,297.1499938964844,293.1499938964844,0.1967190355062484,-3064.773193359375,304.1354675292969,0.8461686372756958,0.2776577770709991,0.1948672831058502,293.19091796875,297.1499938964844,293.1499938964844,0.1944571286439895,-4106.712890625,304.1537170410156,0.8430098295211792,0.2733813226222992,0.2607508897781372,293.2900390625,297.1499938964844,293.1499938964844,0.0023947963491082,-909.521484375,294.34930419921875,0.4655173718929291,0.050000000745058,0.234385684132576,291.13238525390625,291.1499938964844,269.8672790527344,267.8236694335937,283.49273681640625,293.44354248046875,291.1325378417969,1.0,0.2504804730415344,0.8017162084579468,0.8017162084579468,1.0,1.0,-0.9711276888847352,0.4101710915565491,0.560956597328186,0.1679625362157821,0.0,0.0,0.3452656269073486,57.77193069458008,55.0,1.051842212677002,-7481.58251953125,147.42527770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529357910156,305.80224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.986328125,18000.0,0.0,0.0,0.1686215102672577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2536471486091614,0.2536516785621643,-4.526641987467883e-06,0.0,0.0001711293880362,0.0,0.0,11.000286102294922,0.0,0.0,0.0,0.2979960739612579,4.0,0.0,1.0
403080,293.1498718261719,297.1499938964844,293.1499938964844,0.0321015045046806,-1099.02587890625,304.15057373046875,0.5443528294563293,0.075336255133152,0.0697981566190719,294.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.4655173718929291,0.050000000745058,0.0494112484157085,293.0190734863281,297.1499938964844,293.1499938964844,0.1967190355062484,-3064.773193359375,304.1354675292969,0.8461686372756958,0.2776577770709991,0.1948672831058502,293.19091796875,297.1499938964844,293.1499938964844,0.1944571286439895,-4106.712890625,304.1537170410156,0.8430098295211792,0.2733813226222992,0.2607508897781372,293.2900390625,297.1499938964844,293.1499938964844,0.0023947963491082,-909.521484375,294.34930419921875,0.4655173718929291,0.050000000745058,0.234385684132576,291.13238525390625,291.1499938964844,269.8672790527344,267.8236694335937,283.49273681640625,293.44354248046875,291.1325378417969,1.0,0.2504804730415344,0.8017162084579468,0.8017162084579468,1.0,1.0,-0.9711276888847352,0.4101710915565491,0.560956597328186,0.1679625362157821,0.0,0.0,0.3452656269073486,57.77193069458008,55.0,1.051842212677002,-7481.58251953125,147.42527770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529357910156,305.80224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.986328125,18000.0,0.0,0.0,0.1686215102672577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2536471486091614,0.2536516785621643,-4.526641987467883e-06,0.0,0.0001711293880362,0.0,0.0,11.000286102294922,0.0,0.0,0.0,0.2979960739612579,4.0,0.0,1.0
403140,293.15203857421875,297.1499938964844,293.1499938964844,0.0317020900547504,-1092.2159423828125,304.1510314941406,0.5441456437110901,0.07489974796772,0.0693782269954681,294.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.4666939377784729,0.050000000745058,0.0493910796940326,293.022216796875,297.1499938964844,293.1499938964844,0.1990811228752136,-3093.78466796875,304.1363830566406,0.8501639366149902,0.2803374230861664,0.1967410892248153,293.1913146972656,297.1499938964844,293.1499938964844,0.1934104561805725,-4088.937744140625,304.1542358398437,0.8432661890983582,0.2722629606723785,0.2596689164638519,293.2923889160156,297.1499938964844,293.1499938964844,0.0023524893913418,-893.3872680664062,294.29620361328125,0.4666939377784729,0.050000000745058,0.2342900186777115,291.135009765625,291.1499938964844,269.8500061035156,267.80718994140625,283.46405029296875,293.4587707519531,291.1356201171875,1.0,0.2492476850748062,0.8015270233154297,0.8015270233154297,1.0,1.0,-0.9714351296424866,0.4115237295627594,0.5599113702774048,0.1647008508443832,0.0,0.0,0.3471299707889557,57.19793701171875,43.0,4.4749040603637695,-7521.40771484375,146.556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.870361328125,305.8370666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.771484375,18000.0,0.0,0.0,0.1696008145809173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2556270062923431,0.255631536245346,-4.532522780209547e-06,0.0,0.0001721232692943,0.0,0.0,11.109139442443848,0.0,0.0,0.0,0.2984440624713897,4.0,0.0,1.0
403200,293.15203857421875,297.1499938964844,293.1499938964844,0.0317020900547504,-1092.2159423828125,304.1510314941406,0.5441456437110901,0.07489974796772,0.0693782269954681,294.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.4666939377784729,0.050000000745058,0.0493910796940326,293.022216796875,297.1499938964844,293.1499938964844,0.1990811228752136,-3093.78466796875,304.1363830566406,0.8501639366149902,0.2803374230861664,0.1967410892248153,293.1913146972656,297.1499938964844,293.1499938964844,0.1934104561805725,-4088.937744140625,304.1542358398437,0.8432661890983582,0.2722629606723785,0.2596689164638519,293.2923889160156,297.1499938964844,293.1499938964844,0.0023524893913418,-893.3872680664062,294.29620361328125,0.4666939377784729,0.050000000745058,0.2342900186777115,291.135009765625,291.1499938964844,269.8500061035156,267.80718994140625,283.46405029296875,293.4587707519531,291.1356201171875,1.0,0.2492476850748062,0.8015270233154297,0.8015270233154297,1.0,1.0,-0.9714351296424866,0.4115237295627594,0.5599113702774048,0.1647008508443832,0.0,0.0,0.3471299707889557,57.19793701171875,43.0,4.4749040603637695,-7521.40771484375,146.556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.870361328125,305.8370666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.771484375,18000.0,0.0,0.0,0.1696008145809173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2556270062923431,0.255631536245346,-4.532522780209547e-06,0.0,0.0001721232692943,0.0,0.0,11.109139442443848,0.0,0.0,0.0,0.2984440624713897,4.0,0.0,1.0
403260,293.1535339355469,297.1499938964844,293.1499938964844,0.0312425810843706,-1084.3292236328125,304.1514587402344,0.5510632991790771,0.074543572962284,0.0689035281538963,294.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.474439799785614,0.050000000745058,0.0492500588297843,293.0254821777344,297.1499938964844,293.1499938964844,0.2011937797069549,-3119.590576171875,304.13739013671875,0.8630222082138062,0.2829130291938782,0.1984484642744064,293.1913757324219,297.1499938964844,293.1499938964844,0.1922542601823806,-4069.256591796875,304.1547546386719,0.8521812558174133,0.2712068557739258,0.2585154175758362,293.29461669921875,297.1499938964844,293.1499938964844,0.0023037916980683,-874.7465209960938,294.24468994140625,0.474439799785614,0.050000000745058,0.2336210757493972,291.1403503417969,291.1499938964844,269.829345703125,267.7890014648437,283.4377136230469,293.4681396484375,291.1409912109375,1.0,0.2439997345209121,0.8013442158699036,0.8013442158699036,1.0,1.0,-0.9705579280853271,0.4120857119560241,0.5584722757339478,0.1619050800800323,0.0,0.0,0.3480618894100189,53.5654525756836,31.0,6.609163284301758,-7546.44482421875,140.33314514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8907775878906,305.86651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.123046875,18000.0,0.0,0.0,0.170475885272026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567819356918335,0.2567864954471588,-4.536721007752931e-06,0.0,0.0001730113435769,0.0,0.0,11.174622535705566,0.0,0.0,0.0,0.2987197339534759,4.0,0.0,1.0
403320,293.1535339355469,297.1499938964844,293.1499938964844,0.0312425810843706,-1084.3292236328125,304.1514587402344,0.5510632991790771,0.074543572962284,0.0689035281538963,294.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.474439799785614,0.050000000745058,0.0492500588297843,293.0254821777344,297.1499938964844,293.1499938964844,0.2011937797069549,-3119.590576171875,304.13739013671875,0.8630222082138062,0.2829130291938782,0.1984484642744064,293.1913757324219,297.1499938964844,293.1499938964844,0.1922542601823806,-4069.256591796875,304.1547546386719,0.8521812558174133,0.2712068557739258,0.2585154175758362,293.29461669921875,297.1499938964844,293.1499938964844,0.0023037916980683,-874.7465209960938,294.24468994140625,0.474439799785614,0.050000000745058,0.2336210757493972,291.1403503417969,291.1499938964844,269.829345703125,267.7890014648437,283.4377136230469,293.4681396484375,291.1409912109375,1.0,0.2439997345209121,0.8013442158699036,0.8013442158699036,1.0,1.0,-0.9705579280853271,0.4120857119560241,0.5584722757339478,0.1619050800800323,0.0,0.0,0.3480618894100189,53.5654525756836,31.0,6.609163284301758,-7546.44482421875,140.33314514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8907775878906,305.86651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.123046875,18000.0,0.0,0.0,0.170475885272026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567819356918335,0.2567864954471588,-4.536721007752931e-06,0.0,0.0001730113435769,0.0,0.0,11.174622535705566,0.0,0.0,0.0,0.2987197339534759,4.0,0.0,1.0
403380,293.1542358398437,297.1499938964844,293.1499938964844,0.030809124931693,-1076.8758544921875,304.1517028808594,0.5645501613616943,0.0743139758706092,0.0684505328536033,294.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.4858735501766205,0.050000000745058,0.0490280203521251,293.0287780761719,297.1499938964844,293.1499938964844,0.2031661719083786,-3143.64404296875,304.1383056640625,0.884502649307251,0.2853992879390716,0.200028195977211,293.1909484863281,297.1499938964844,293.1499938964844,0.1911131739616394,-4049.8779296875,304.1550598144531,0.8693521022796631,0.2702443897724151,0.2573598623275757,293.2964782714844,297.1499938964844,293.1499938964844,0.0022519107442349,-854.939697265625,294.19256591796875,0.4858735501766205,0.050000000745058,0.2325678169727325,291.14459228515625,291.1499938964844,269.8054504394531,267.7702331542969,283.4095153808594,293.4686279296875,291.1449584960937,1.0,0.2356995642185211,0.8011613488197327,0.8011613488197327,1.0,1.0,-0.9689924120903016,0.4121612310409546,0.5568311810493469,0.1594549566507339,0.0,0.0,0.3484823703765869,47.88398361206055,25.0,5.437717437744141,-7562.8583984375,130.574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9172668457031,305.89263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.189453125,18000.0,0.0,0.0,0.1711967140436172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2573099136352539,0.2573144435882568,-4.538888788374607e-06,0.0,0.0001737428974593,0.0,0.0,11.205190658569336,0.0,0.0,0.0,0.2988519072532654,4.0,0.0,1.0
403440,293.1542358398437,297.1499938964844,293.1499938964844,0.030809124931693,-1076.8758544921875,304.1517028808594,0.5645501613616943,0.0743139758706092,0.0684505328536033,294.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.4858735501766205,0.050000000745058,0.0490280203521251,293.0287780761719,297.1499938964844,293.1499938964844,0.2031661719083786,-3143.64404296875,304.1383056640625,0.884502649307251,0.2853992879390716,0.200028195977211,293.1909484863281,297.1499938964844,293.1499938964844,0.1911131739616394,-4049.8779296875,304.1550598144531,0.8693521022796631,0.2702443897724151,0.2573598623275757,293.2964782714844,297.1499938964844,293.1499938964844,0.0022519107442349,-854.939697265625,294.19256591796875,0.4858735501766205,0.050000000745058,0.2325678169727325,291.14459228515625,291.1499938964844,269.8054504394531,267.7702331542969,283.4095153808594,293.4686279296875,291.1449584960937,1.0,0.2356995642185211,0.8011613488197327,0.8011613488197327,1.0,1.0,-0.9689924120903016,0.4121612310409546,0.5568311810493469,0.1594549566507339,0.0,0.0,0.3484823703765869,47.88398361206055,25.0,5.437717437744141,-7562.8583984375,130.574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9172668457031,305.89263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.189453125,18000.0,0.0,0.0,0.1711967140436172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2573099136352539,0.2573144435882568,-4.538888788374607e-06,0.0,0.0001737428974593,0.0,0.0,11.205190658569336,0.0,0.0,0.0,0.2988519072532654,4.0,0.0,1.0
403500,293.1541442871094,297.1499938964844,293.1499938964844,0.0306512415409088,-1074.163330078125,304.15167236328125,0.5724450349807739,0.0742742791771888,0.0682842805981636,294.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.4918628931045532,0.050000000745058,0.0489156432449817,293.0303649902344,297.1499938964844,293.1499938964844,0.2041471004486084,-3155.6201171875,304.1386413574219,0.8968017101287842,0.2866250574588775,0.2008024752140045,293.19049072265625,297.1499938964844,293.1499938964844,0.1905945241451263,-4041.106201171875,304.15509033203125,0.8794927000999451,0.2698135673999786,0.2568244040012359,293.29718017578125,297.1499938964844,293.1499938964844,0.0022264569997787,-845.2506103515625,294.16619873046875,0.4918628931045532,0.050000000745058,0.232034757733345,291.14581298828125,291.1499938964844,269.7923583984375,267.7606506347656,283.3936767578125,293.4645080566406,291.14599609375,1.0,0.2315393388271331,0.8010699152946472,0.8010699152946472,1.0,1.0,-0.968304455280304,0.4121889173984527,0.5561155676841736,0.1583898216485977,0.0,0.0,0.3486360907554626,45.01290130615234,25.0,3.8428080081939697,-7570.89306640625,125.6792221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93267822265625,305.9051208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9296875,18000.0,0.0,0.0,0.1714926660060882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2574688494205475,0.2574733793735504,-4.539500423561549e-06,0.0,0.0001740432635415,0.0,0.0,11.214305877685549,0.0,0.0,0.0,0.2988915145397186,4.0,0.0,1.0
403560,293.15386962890625,297.1499938964844,293.1499938964844,0.0305399242788553,-1072.259033203125,304.1515808105469,0.5809257626533508,0.0742798373103141,0.0681651756167411,294.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.4982149600982666,0.050000000745058,0.0488057695329189,293.03192138671875,297.1499938964844,293.1499938964844,0.2051319032907486,-3167.654541015625,304.138916015625,0.9101887941360474,0.2878319919109344,0.2015681117773056,293.1898803710937,297.1499938964844,293.1499938964844,0.1901219934225082,-4033.143798828125,304.155029296875,0.890505313873291,0.2694170475006103,0.256324827671051,293.2977294921875,297.1499938964844,293.1499938964844,0.0022015203721821,-835.7843017578125,294.1395263671875,0.4982149600982666,0.050000000745058,0.2315135598182678,291.1461486816406,291.1499938964844,269.7785339355469,267.7509155273437,283.37762451171875,293.4593200683594,291.1461486816406,1.0,0.2273171842098236,0.8009986877441406,0.8009986877441406,1.0,1.0,-0.9677231907844543,0.4122333228588104,0.5554898977279663,0.1574350744485855,0.0,0.0,0.3488525450229645,42.20801162719727,25.0,1.9964045286178589,-7579.7890625,120.92443084716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,305.91802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.955078125,18000.0,0.0,0.0,0.1717465370893478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576475143432617,0.2576520442962646,-4.540006102615735e-06,0.0,0.0001743009052006,0.0,0.0,11.224128723144531,0.0,0.0,0.0,0.2989329695701599,4.0,0.0,1.0
403620,293.1528625488281,297.1499938964844,293.1499938964844,0.0304561126977205,-1070.8544921875,304.15118408203125,0.5951826572418213,0.0743816047906875,0.0680732503533363,294.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5093124508857727,0.050000000745058,0.0486407279968261,293.03521728515625,297.1499938964844,293.1499938964844,0.2071109414100647,-3191.846435546875,304.1393127441406,0.93552964925766,0.2901556193828583,0.20308718085289,293.1884155273437,297.1499938964844,293.1499938964844,0.1893230229616165,-4019.75341796875,304.1546630859375,0.9094288349151612,0.2687048614025116,0.2554628252983093,293.2983093261719,297.1499938964844,293.1499938964844,0.0021553006954491,-818.2789306640625,294.0860290527344,0.5093124508857727,0.050000000745058,0.2307306677103042,291.1453552246094,291.1499938964844,269.74884033203125,267.7310791015625,283.3460388183594,293.4485778808594,291.1451416015625,1.0,0.2210366874933242,0.8008561134338379,0.8008561134338379,1.0,1.0,-0.967263162136078,0.4125577509403229,0.5547053813934326,0.1558731496334076,0.0,0.0,0.349509596824646,37.99530029296875,25.0,-0.8962545990943909,-7602.37451171875,113.8862762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9819030761719,305.9450378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.806640625,18000.0,0.0,0.0,0.1721552610397339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258203774690628,0.258208304643631,-4.541304861049866e-06,0.0,0.0001747157075442,0.0,0.0,11.254093170166016,0.0,0.0,0.0,0.2990549504756927,4.0,0.0,1.0
403680,293.1528625488281,297.1499938964844,293.1499938964844,0.0304561126977205,-1070.8544921875,304.15118408203125,0.5951826572418213,0.0743816047906875,0.0680732503533363,294.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5093124508857727,0.050000000745058,0.0486407279968261,293.03521728515625,297.1499938964844,293.1499938964844,0.2071109414100647,-3191.846435546875,304.1393127441406,0.93552964925766,0.2901556193828583,0.20308718085289,293.1884155273437,297.1499938964844,293.1499938964844,0.1893230229616165,-4019.75341796875,304.1546630859375,0.9094288349151612,0.2687048614025116,0.2554628252983093,293.2983093261719,297.1499938964844,293.1499938964844,0.0021553006954491,-818.2789306640625,294.0860290527344,0.5093124508857727,0.050000000745058,0.2307306677103042,291.1453552246094,291.1499938964844,269.74884033203125,267.7310791015625,283.3460388183594,293.4485778808594,291.1451416015625,1.0,0.2210366874933242,0.8008561134338379,0.8008561134338379,1.0,1.0,-0.967263162136078,0.4125577509403229,0.5547053813934326,0.1558731496334076,0.0,0.0,0.349509596824646,37.99530029296875,25.0,-0.8962545990943909,-7602.37451171875,113.8862762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9819030761719,305.9450378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.806640625,18000.0,0.0,0.0,0.1721552610397339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258203774690628,0.258208304643631,-4.541304861049866e-06,0.0,0.0001747157075442,0.0,0.0,11.254093170166016,0.0,0.0,0.0,0.2990549504756927,4.0,0.0,1.0
403740,293.1515808105469,297.1499938964844,293.1499938964844,0.0304911285638809,-1071.4998779296875,304.1507263183594,0.6070457100868225,0.0745686441659927,0.068107932806015,294.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.5192385911941528,0.050000000745058,0.0485188588500022,293.0389099121094,297.1499938964844,293.1499938964844,0.2090143263339996,-3215.068603515625,304.13970947265625,0.9567400813102722,0.2923184931278229,0.2045323699712753,293.18670654296875,297.1499938964844,293.1499938964844,0.1886576265096664,-4008.6455078125,304.1542358398437,0.927030622959137,0.268081396818161,0.2547331154346466,293.29840087890625,297.1499938964844,293.1499938964844,0.0021121543832123,-801.9580078125,294.03302001953125,0.5192385911941528,0.050000000745058,0.2301525920629501,291.1437072753906,291.1499938964844,269.7165832519531,267.71075439453125,283.3166198730469,293.4393615722656,291.1434936523437,1.0,0.2162452787160873,0.8007135987281799,0.8007135987281799,1.0,1.0,-0.9673230051994324,0.413004606962204,0.5543184280395508,0.1547068208456039,0.0,0.0,0.3504602313041687,34.88727569580078,25.0,-1.989798903465271,-7629.232421875,108.78527069091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.011474609375,305.9728088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.26171875,18000.0,0.0,0.0,0.1724712997674942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2590605914592743,0.2590651512145996,-4.543362592812628e-06,0.0,0.0001750364317558,0.0,0.0,11.30044174194336,0.0,0.0,0.0,0.2992426753044128,4.0,0.0,1.0
403800,293.1515808105469,297.1499938964844,293.1499938964844,0.0304911285638809,-1071.4998779296875,304.1507263183594,0.6070457100868225,0.0745686441659927,0.068107932806015,294.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.5192385911941528,0.050000000745058,0.0485188588500022,293.0389099121094,297.1499938964844,293.1499938964844,0.2090143263339996,-3215.068603515625,304.13970947265625,0.9567400813102722,0.2923184931278229,0.2045323699712753,293.18670654296875,297.1499938964844,293.1499938964844,0.1886576265096664,-4008.6455078125,304.1542358398437,0.927030622959137,0.268081396818161,0.2547331154346466,293.29840087890625,297.1499938964844,293.1499938964844,0.0021121543832123,-801.9580078125,294.03302001953125,0.5192385911941528,0.050000000745058,0.2301525920629501,291.1437072753906,291.1499938964844,269.7165832519531,267.71075439453125,283.3166198730469,293.4393615722656,291.1434936523437,1.0,0.2162452787160873,0.8007135987281799,0.8007135987281799,1.0,1.0,-0.9673230051994324,0.413004606962204,0.5543184280395508,0.1547068208456039,0.0,0.0,0.3504602313041687,34.88727569580078,25.0,-1.989798903465271,-7629.232421875,108.78527069091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.011474609375,305.9728088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.26171875,18000.0,0.0,0.0,0.1724712997674942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2590605914592743,0.2590651512145996,-4.543362592812628e-06,0.0,0.0001750364317558,0.0,0.0,11.30044174194336,0.0,0.0,0.0,0.2992426753044128,4.0,0.0,1.0
403860,293.150146484375,297.1499938964844,293.1499938964844,0.0306065641343593,-1073.5172119140625,304.1502990722656,0.6167569756507874,0.0748175978660583,0.0682313591241836,294.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5280041694641113,0.050000000745058,0.0484269149601459,293.0429992675781,297.1499938964844,293.1499938964844,0.2107912003993988,-3236.677734375,304.1401672363281,0.9731860756874084,0.2943032085895538,0.2058782279491424,293.184814453125,297.1499938964844,293.1499938964844,0.188082218170166,-3999.044189453125,304.1537780761719,0.9420403838157654,0.2675307393074035,0.2541054189205169,293.2981872558594,297.1499938964844,293.1499938964844,0.0020711014512926,-786.4181518554688,293.9810791015625,0.5280041694641113,0.050000000745058,0.2297164350748062,291.1423645019531,291.1499938964844,269.6820068359375,267.69000244140625,283.2896728515625,293.4320678710937,291.1422119140625,1.0,0.2125878930091858,0.8005688786506653,0.8005688786506653,1.0,1.0,-0.9676990509033204,0.4134903252124786,0.5542087554931641,0.1538756936788559,0.0,0.0,0.3515738546848297,32.545650482177734,25.0,-1.855847239494324,-7657.6259765625,105.0127410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0350646972656,305.9986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1727402508258819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2601161301136017,0.2601206600666046,-4.546104719338473e-06,0.0,0.0001753093965817,0.0,0.0,11.35812759399414,0.0,0.0,0.0,0.2994775772094726,4.0,0.0,1.0
403920,293.150146484375,297.1499938964844,293.1499938964844,0.0306065641343593,-1073.5172119140625,304.1502990722656,0.6167569756507874,0.0748175978660583,0.0682313591241836,294.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5280041694641113,0.050000000745058,0.0484269149601459,293.0429992675781,297.1499938964844,293.1499938964844,0.2107912003993988,-3236.677734375,304.1401672363281,0.9731860756874084,0.2943032085895538,0.2058782279491424,293.184814453125,297.1499938964844,293.1499938964844,0.188082218170166,-3999.044189453125,304.1537780761719,0.9420403838157654,0.2675307393074035,0.2541054189205169,293.2981872558594,297.1499938964844,293.1499938964844,0.0020711014512926,-786.4181518554688,293.9810791015625,0.5280041694641113,0.050000000745058,0.2297164350748062,291.1423645019531,291.1499938964844,269.6820068359375,267.69000244140625,283.2896728515625,293.4320678710937,291.1422119140625,1.0,0.2125878930091858,0.8005688786506653,0.8005688786506653,1.0,1.0,-0.9676990509033204,0.4134903252124786,0.5542087554931641,0.1538756936788559,0.0,0.0,0.3515738546848297,32.545650482177734,25.0,-1.855847239494324,-7657.6259765625,105.0127410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0350646972656,305.9986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1727402508258819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2601161301136017,0.2601206600666046,-4.546104719338473e-06,0.0,0.0001753093965817,0.0,0.0,11.35812759399414,0.0,0.0,0.0,0.2994775772094726,4.0,0.0,1.0
403980,293.148681640625,297.1499938964844,293.1499938964844,0.0307820625603199,-1076.5516357421875,304.14990234375,0.624523937702179,0.075113795697689,0.0684210211038589,294.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5355466604232788,0.050000000745058,0.0483569540083408,293.0475158691406,297.1499938964844,293.1499938964844,0.2124226093292236,-3256.45068359375,304.1407165527344,0.9855574369430542,0.2961008250713348,0.2071112692356109,293.1828918457031,297.1499938964844,293.1499938964844,0.1875786483287811,-3990.63818359375,304.1533508300781,0.954063594341278,0.2670415639877319,0.2535601258277893,293.2977905273437,297.1499938964844,293.1499938964844,0.0020315144211053,-771.421142578125,293.9300231933594,0.5355466604232788,0.050000000745058,0.229384571313858,291.141357421875,291.1499938964844,269.64532470703125,267.6688842773437,283.26495361328125,293.4265441894531,291.1412658691406,1.0,0.2097936868667602,0.8004242181777954,0.8004242181777954,1.0,1.0,-0.9682697057724,0.413972795009613,0.5542969107627869,0.1533242017030716,0.0,0.0,0.3527933359146118,30.76758575439453,28.0,-1.4196679592132568,-7685.943359375,102.20658111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517578125,306.0209655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.548828125,18000.0,0.0,0.0,0.1729976236820221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2612931132316589,0.2612976729869842,-4.549285222310573e-06,0.0,0.0001755705889081,0.0,0.0,11.422879219055176,0.0,0.0,0.0,0.2997424304485321,4.0,0.0,1.0
404040,293.148681640625,297.1499938964844,293.1499938964844,0.0307820625603199,-1076.5516357421875,304.14990234375,0.624523937702179,0.075113795697689,0.0684210211038589,294.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5355466604232788,0.050000000745058,0.0483569540083408,293.0475158691406,297.1499938964844,293.1499938964844,0.2124226093292236,-3256.45068359375,304.1407165527344,0.9855574369430542,0.2961008250713348,0.2071112692356109,293.1828918457031,297.1499938964844,293.1499938964844,0.1875786483287811,-3990.63818359375,304.1533508300781,0.954063594341278,0.2670415639877319,0.2535601258277893,293.2977905273437,297.1499938964844,293.1499938964844,0.0020315144211053,-771.421142578125,293.9300231933594,0.5355466604232788,0.050000000745058,0.229384571313858,291.141357421875,291.1499938964844,269.64532470703125,267.6688842773437,283.26495361328125,293.4265441894531,291.1412658691406,1.0,0.2097936868667602,0.8004242181777954,0.8004242181777954,1.0,1.0,-0.9682697057724,0.413972795009613,0.5542969107627869,0.1533242017030716,0.0,0.0,0.3527933359146118,30.76758575439453,28.0,-1.4196679592132568,-7685.943359375,102.20658111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517578125,306.0209655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.548828125,18000.0,0.0,0.0,0.1729976236820221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2612931132316589,0.2612976729869842,-4.549285222310573e-06,0.0,0.0001755705889081,0.0,0.0,11.422879219055176,0.0,0.0,0.0,0.2997424304485321,4.0,0.0,1.0
404100,293.14794921875,297.1499938964844,293.1499938964844,0.0308957491070032,-1078.508056640625,304.14971923828125,0.6269462704658508,0.0752754807472229,0.068544216454029,294.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5377849340438843,0.050000000745058,0.0483375638723373,293.0498962402344,297.1499938964844,293.1499938964844,0.2131891399621963,-3265.721923828125,304.1410217285156,0.9891782999038696,0.2969272136688232,0.2076897323131561,293.1819152832031,297.1499938964844,293.1499938964844,0.1873582303524017,-3986.96337890625,304.15313720703125,0.957351803779602,0.2668166756629944,0.2533227503299713,293.29754638671875,297.1499938964844,293.1499938964844,0.0020125124137848,-764.2196655273438,293.9047546386719,0.5377849340438843,0.050000000745058,0.2292925864458084,291.1409606933594,291.1499938964844,269.62628173828125,267.6581726074219,283.25323486328125,293.42437744140625,291.140869140625,1.0,0.2091233134269714,0.8003518581390381,0.8003518581390381,1.0,1.0,-0.9686930775642396,0.4142493307590484,0.5544437766075134,0.1531458497047424,0.0,0.0,0.3534345924854278,30.276079177856445,28.0,-1.3099017143249512,-7700.19482421875,101.48641967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0574951171875,306.0303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.279296875,18000.0,0.0,0.0,0.17313052713871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2619164288043976,0.2619209587574005,-4.550995527097257e-06,0.0,0.0001757054706104,0.0,0.0,11.457290649414062,0.0,0.0,0.0,0.2998834550380707,4.0,0.0,1.0
404160,293.147216796875,297.1499938964844,293.1499938964844,0.0310249309986829,-1080.72705078125,304.1495361328125,0.6283454895019531,0.0754434168338775,0.0686835274100303,294.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5388734936714172,0.050000000745058,0.048328336328268,293.05242919921875,297.1499938964844,293.1499938964844,0.213922694325447,-3274.583984375,304.1413269042969,0.991217851638794,0.2977023124694824,0.2082404494285583,293.1809387207031,297.1499938964844,293.1499938964844,0.1871592253446579,-3983.651611328125,304.1529235839844,0.9587879180908204,0.2666027545928955,0.2531065940856933,293.2972717285156,297.1499938964844,293.1499938964844,0.0019940130878239,-757.2113037109375,293.8795166015625,0.5388734936714172,0.050000000745058,0.2292488068342209,291.1405029296875,291.1499938964844,269.6067810058594,267.6473999023437,283.24188232421875,293.422607421875,291.140380859375,1.0,0.2088435739278793,0.800275444984436,0.800275444984436,1.0,1.0,-0.9691981673240662,0.4145466685295105,0.5546514987945557,0.153024137020111,0.0,0.0,0.3541151285171509,30.043642044067383,31.0,-1.4003435373306274,-7714.56884765625,101.20994567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0615539550781,306.0387268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9453125,18000.0,0.0,0.0,0.1732708811759948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2625695168972015,0.2625740766525268,-4.552780865196837e-06,0.0,0.0001758479193085,0.0,0.0,11.49337673187256,0.0,0.0,0.0,0.3000314831733703,4.0,0.0,1.0
