time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404220,293.14581298828125,297.1499938964844,293.1499938964844,0.0313197262585163,-1085.77490234375,304.1492004394531,0.6287112236022949,0.0757960751652717,0.0690000280737876,294.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5382884740829468,0.050000000745058,0.0483332760632038,293.0577087402344,297.1499938964844,293.1499938964844,0.2152813524007797,-3290.96435546875,304.1419372558594,0.9917672276496888,0.299101173877716,0.2092536091804504,293.1790466308594,297.1499938964844,293.1499938964844,0.1868131905794143,-3977.903564453125,304.15252685546875,0.9573537707328796,0.2662051022052765,0.2527269721031189,293.29669189453125,297.1499938964844,293.1499938964844,0.0019581723026931,-743.635986328125,293.8291320800781,0.5382884740829468,0.050000000745058,0.2292722463607788,291.139404296875,291.1499938964844,269.56658935546875,267.6256103515625,283.2201538085937,293.4200744628906,291.1392517089844,1.0,0.2092725783586502,0.8001224994659424,0.8001224994659424,1.0,1.0,-0.9703723192214966,0.4151740968227386,0.5551982522010803,0.1529211550951004,0.0,0.0,0.355603814125061,30.17501449584961,34.0,-1.4820005893707275,-7744.0771484375,101.67486572265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646667480469,306.0531616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.029296875,18000.0,0.0,0.0,0.1735856086015701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640068829059601,0.2640114426612854,-4.556684871204197e-06,0.0,0.0001761673192959,0.0,0.0,11.572895050048828,0.0,0.0,0.0,0.3003571629524231,4.0,0.0,1.0
404280,293.14581298828125,297.1499938964844,293.1499938964844,0.0313197262585163,-1085.77490234375,304.1492004394531,0.6287112236022949,0.0757960751652717,0.0690000280737876,294.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5382884740829468,0.050000000745058,0.0483332760632038,293.0577087402344,297.1499938964844,293.1499938964844,0.2152813524007797,-3290.96435546875,304.1419372558594,0.9917672276496888,0.299101173877716,0.2092536091804504,293.1790466308594,297.1499938964844,293.1499938964844,0.1868131905794143,-3977.903564453125,304.15252685546875,0.9573537707328796,0.2662051022052765,0.2527269721031189,293.29669189453125,297.1499938964844,293.1499938964844,0.0019581723026931,-743.635986328125,293.8291320800781,0.5382884740829468,0.050000000745058,0.2292722463607788,291.139404296875,291.1499938964844,269.56658935546875,267.6256103515625,283.2201538085937,293.4200744628906,291.1392517089844,1.0,0.2092725783586502,0.8001224994659424,0.8001224994659424,1.0,1.0,-0.9703723192214966,0.4151740968227386,0.5551982522010803,0.1529211550951004,0.0,0.0,0.355603814125061,30.17501449584961,34.0,-1.4820005893707275,-7744.0771484375,101.67486572265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646667480469,306.0531616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.029296875,18000.0,0.0,0.0,0.1735856086015701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640068829059601,0.2640114426612854,-4.556684871204197e-06,0.0,0.0001761673192959,0.0,0.0,11.572895050048828,0.0,0.0,0.0,0.3003571629524231,4.0,0.0,1.0
404340,293.14501953125,297.1499938964844,293.1499938964844,0.0315167680382728,-1089.1363525390625,304.1490173339844,0.6276227831840515,0.0760175958275795,0.0692112296819686,294.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5364588499069214,0.050000000745058,0.0483489781618118,293.06103515625,297.1499938964844,293.1499938964844,0.2160226702690124,-3299.879150390625,304.1423645019531,0.9902086853981018,0.2998447120189667,0.2098038047552108,293.17791748046875,297.1499938964844,293.1499938964844,0.1866335123777389,-3974.92138671875,304.1523132324219,0.9541451334953308,0.265984833240509,0.2525295615196228,293.2963562011719,297.1499938964844,293.1499938964844,0.0019372650422155,-735.715087890625,293.7990417480469,0.5364588499069214,0.050000000745058,0.2293467223644256,291.1387939453125,291.1499938964844,269.5417785644531,267.6123962402344,283.2076416015625,293.4190979003906,291.138671875,1.0,0.2100650519132614,0.8000307679176331,0.8000307679176331,1.0,1.0,-0.971157431602478,0.4155652821063995,0.5555921792984009,0.1529322117567062,0.0,0.0,0.3565593659877777,30.578357696533203,34.0,-1.4206316471099854,-7762.11279296875,102.5075225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06353759765625,306.0604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.521484375,18000.0,0.0,0.0,0.1738027930259704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649426460266113,0.2649472057819366,-4.559258741210215e-06,0.0,0.0001763877517078,0.0,0.0,11.624859809875488,0.0,0.0,0.0,0.3005700409412384,4.0,0.0,1.0
404400,293.1445007324219,297.1499938964844,293.1499938964844,0.0316554047167301,-1091.4959716796875,304.1488952636719,0.6264734268188477,0.0761689990758895,0.0693596601486206,294.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5347682237625122,0.050000000745058,0.0483638308942317,293.0633239746094,297.1499938964844,293.1499938964844,0.2164860963821411,-3305.443115234375,304.14263916015625,0.9885165691375732,0.300301730632782,0.2101467102766037,293.1771850585937,297.1499938964844,293.1499938964844,0.1865240037441253,-3973.104736328125,304.15216064453125,0.951207160949707,0.2658451199531555,0.2524091899394989,293.2961120605469,297.1499938964844,293.1499938964844,0.0019235258223488,-730.5089721679688,293.779052734375,0.5347682237625122,0.050000000745058,0.2294171899557113,291.1383972167969,291.1499938964844,269.5249938964844,267.6035461425781,283.199462890625,293.41864013671875,291.1382751464844,1.0,0.2107748687267303,0.7999696135520935,0.7999696135520935,1.0,1.0,-0.9717050790786744,0.4158296585083008,0.5558754205703735,0.1529636830091476,0.0,0.0,0.3572188019752502,30.958959579467773,37.0,-1.3684645891189575,-7774.2138671875,103.2531509399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0616760253906,306.064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.212890625,18000.0,0.0,0.0,0.1739614754915237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2655914723873138,0.2655960321426391,-4.561059085972374e-06,0.0,0.0001765487832017,0.0,0.0,11.660982131958008,0.0,0.0,0.0,0.3007181286811828,4.0,0.0,1.0
404460,293.1432800292969,297.1499938964844,293.1499938964844,0.0320258848369121,-1097.78173828125,304.1486511230469,0.6223814487457275,0.076560191810131,0.0697555616497993,294.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5292506814002991,0.050000000745058,0.0484148114919662,293.0691833496094,297.1499938964844,293.1499938964844,0.217535138130188,-3318.008056640625,304.1433410644531,0.9821850061416626,0.3013094961643219,0.2109193801879882,293.1753845214844,297.1499938964844,293.1499938964844,0.1862845420837402,-3969.13525390625,304.15185546875,0.9414477944374084,0.2655204534530639,0.2521457374095917,293.2955017089844,297.1499938964844,293.1499938964844,0.0018897737609222,-717.7166748046875,293.72930908203125,0.5292506814002991,0.050000000745058,0.2296590209007263,291.13751220703125,291.1499938964844,269.48223876953125,267.581298828125,283.179443359375,293.4180908203125,291.1374206542969,1.0,0.2131094634532928,0.7998090982437134,0.7998090982437134,1.0,1.0,-0.9731427431106568,0.4165019094944,0.5566408634185791,0.1531054824590683,0.0,0.0,0.3589425981044769,32.26277542114258,40.0,-1.2043050527572632,-7804.77587890625,105.71882629394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05352783203125,306.07379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.498046875,18000.0,0.0,0.0,0.1744115203619003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2672989964485168,0.2673035562038421,-4.565841209114296e-06,0.0,0.0001770055241649,0.0,0.0,11.756373405456545,0.0,0.0,0.0,0.3011095523834228,4.0,0.0,1.0
404520,293.1432800292969,297.1499938964844,293.1499938964844,0.0320258848369121,-1097.78173828125,304.1486511230469,0.6223814487457275,0.076560191810131,0.0697555616497993,294.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5292506814002991,0.050000000745058,0.0484148114919662,293.0691833496094,297.1499938964844,293.1499938964844,0.217535138130188,-3318.008056640625,304.1433410644531,0.9821850061416626,0.3013094961643219,0.2109193801879882,293.1753845214844,297.1499938964844,293.1499938964844,0.1862845420837402,-3969.13525390625,304.15185546875,0.9414477944374084,0.2655204534530639,0.2521457374095917,293.2955017089844,297.1499938964844,293.1499938964844,0.0018897737609222,-717.7166748046875,293.72930908203125,0.5292506814002991,0.050000000745058,0.2296590209007263,291.13751220703125,291.1499938964844,269.48223876953125,267.581298828125,283.179443359375,293.4180908203125,291.1374206542969,1.0,0.2131094634532928,0.7998090982437134,0.7998090982437134,1.0,1.0,-0.9731427431106568,0.4165019094944,0.5566408634185791,0.1531054824590683,0.0,0.0,0.3589425981044769,32.26277542114258,40.0,-1.2043050527572632,-7804.77587890625,105.71882629394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05352783203125,306.07379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.498046875,18000.0,0.0,0.0,0.1744115203619003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2672989964485168,0.2673035562038421,-4.565841209114296e-06,0.0,0.0001770055241649,0.0,0.0,11.756373405456545,0.0,0.0,0.0,0.3011095523834228,4.0,0.0,1.0
404580,293.14208984375,297.1499938964844,293.1499938964844,0.0324258469045162,-1104.5374755859375,304.1484375,0.6170401573181152,0.0769679024815559,0.0701819509267807,294.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5226159691810608,0.050000000745058,0.0484818965196609,293.0752258300781,297.1499938964844,293.1499938964844,0.2184294313192367,-3328.679931640625,304.1440734863281,0.9733394980430604,0.3021312355995178,0.2115737050771713,293.17364501953125,297.1499938964844,293.1499938964844,0.1860880404710769,-3965.88134765625,304.15155029296875,0.9292603731155396,0.2652288973331451,0.2519300580024719,293.294921875,297.1499938964844,293.1499938964844,0.001856691436842,-705.1732177734375,293.67987060546875,0.5226159691810608,0.050000000745058,0.2299772351980209,291.1368103027344,291.1499938964844,269.4385070800781,267.5588684082031,283.1598205566406,293.418212890625,291.1367492675781,1.0,0.2160688936710357,0.7996485829353333,0.7996485829353333,1.0,1.0,-0.974643349647522,0.4171852469444275,0.5574581027030945,0.1533054113388061,0.0,0.0,0.3607523441314697,33.97583770751953,43.0,-0.9851033687591552,-7835.765625,108.8838882446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0414733886719,306.08111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8828125,18000.0,0.0,0.0,0.174941599369049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2691118121147156,0.2691163718700409,-4.570985765894875e-06,0.0,0.000177543493919,0.0,0.0,11.858160972595217,0.0,0.0,0.0,0.3015275597572326,4.0,0.0,1.0
404640,293.14208984375,297.1499938964844,293.1499938964844,0.0324258469045162,-1104.5374755859375,304.1484375,0.6170401573181152,0.0769679024815559,0.0701819509267807,294.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5226159691810608,0.050000000745058,0.0484818965196609,293.0752258300781,297.1499938964844,293.1499938964844,0.2184294313192367,-3328.679931640625,304.1440734863281,0.9733394980430604,0.3021312355995178,0.2115737050771713,293.17364501953125,297.1499938964844,293.1499938964844,0.1860880404710769,-3965.88134765625,304.15155029296875,0.9292603731155396,0.2652288973331451,0.2519300580024719,293.294921875,297.1499938964844,293.1499938964844,0.001856691436842,-705.1732177734375,293.67987060546875,0.5226159691810608,0.050000000745058,0.2299772351980209,291.1368103027344,291.1499938964844,269.4385070800781,267.5588684082031,283.1598205566406,293.418212890625,291.1367492675781,1.0,0.2160688936710357,0.7996485829353333,0.7996485829353333,1.0,1.0,-0.974643349647522,0.4171852469444275,0.5574581027030945,0.1533054113388061,0.0,0.0,0.3607523441314697,33.97583770751953,43.0,-0.9851033687591552,-7835.765625,108.8838882446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0414733886719,306.08111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8828125,18000.0,0.0,0.0,0.174941599369049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2691118121147156,0.2691163718700409,-4.570985765894875e-06,0.0,0.000177543493919,0.0,0.0,11.858160972595217,0.0,0.0,0.0,0.3015275597572326,4.0,0.0,1.0
404700,293.1415405273437,297.1499938964844,293.1499938964844,0.0326355025172233,-1108.0672607421875,304.1483459472656,0.6140080094337463,0.0771773606538772,0.0704050809144973,294.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5190982818603516,0.050000000745058,0.0485204271972179,293.07830810546875,297.1499938964844,293.1499938964844,0.2188179790973663,-3333.30078125,304.1444396972656,0.9681256413459778,0.302472710609436,0.211856335401535,293.1728210449219,297.1499938964844,293.1499938964844,0.1860041171312332,-3964.492919921875,304.15142822265625,0.9226552844047546,0.2650948166847229,0.2518384456634521,293.2946472167969,297.1499938964844,293.1499938964844,0.0018403434660285,-698.97265625,293.6552429199219,0.5190982818603516,0.050000000745058,0.2301600277423858,291.1365051269531,291.1499938964844,269.4163513183594,267.547607421875,283.15008544921875,293.41851806640625,291.1364440917969,1.0,0.2177312970161438,0.7995682954788208,0.7995682954788208,1.0,1.0,-0.975406050682068,0.4175297319889068,0.5578763484954834,0.15341517329216,0.0,0.0,0.3616810441017151,34.95905685424805,43.0,-0.8616626858711243,-7851.39453125,110.68292999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0343933105469,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.62109375,18000.0,0.0,0.0,0.1752368360757827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2700497806072235,0.2700543701648712,-4.5736751417280175e-06,0.0,0.0001778431178536,0.0,0.0,11.911036491394045,0.0,0.0,0.0,0.3017448484897613,4.0,0.0,1.0
404760,293.1409912109375,297.1499938964844,293.1499938964844,0.0328509584069252,-1111.6868896484375,304.14825439453125,0.6107532978057861,0.0773902088403701,0.0706341415643692,294.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5155354142189026,0.050000000745058,0.0485618449747562,293.0814208984375,297.1499938964844,293.1499938964844,0.2191664576530456,-3337.43359375,304.1448059082031,0.9624634385108948,0.3027675747871399,0.2121086567640304,293.1719970703125,297.1499938964844,293.1499938964844,0.1859289407730102,-3963.249755859375,304.1513061523437,0.915944278240204,0.2649681270122528,0.2517568469047546,293.2943420410156,297.1499938964844,293.1499938964844,0.0018241037614643,-692.8117065429688,293.6307373046875,0.5155354142189026,0.050000000745058,0.2303564846515655,291.1362609863281,291.1499938964844,269.39404296875,267.53631591796875,283.140380859375,293.4189758300781,291.13623046875,1.0,0.2194930464029312,0.7994850873947144,0.7994850873947144,1.0,1.0,-0.976171374320984,0.4178750813007355,0.5582963228225708,0.1535254269838333,0.0,0.0,0.3626210689544678,36.01532745361328,46.0,-0.7281753420829773,-7867.0966796875,112.60662841796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0268249511719,306.0873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.396484375,18000.0,0.0,0.0,0.1755517423152923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2710045874118805,0.2710091769695282,-4.576432274916442e-06,0.0,0.0001781626924639,0.0,0.0,11.965007781982422,0.0,0.0,0.0,0.3019666969776153,4.0,0.0,1.0
404820,293.1399841308594,297.1499938964844,293.1499938964844,0.0332971960306167,-1119.16015625,304.1481018066406,0.6038668751716614,0.0778251960873603,0.0711078494787216,294.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5084725022315979,0.050000000745058,0.048652060329914,293.0877380371094,297.1499938964844,293.1499938964844,0.2197441905736923,-3344.24951171875,304.14556884765625,0.9500807523727416,0.3032213449478149,0.2125234156847,293.1703796386719,297.1499938964844,293.1499938964844,0.1858022212982177,-3961.156005859375,304.1510925292969,0.9030167460441588,0.2647357285022735,0.2516211271286011,293.2937927246094,297.1499938964844,293.1499938964844,0.0017918745288625,-680.580322265625,293.5819091796875,0.5084725022315979,0.050000000745058,0.2307844310998916,291.1359558105469,291.1499938964844,269.34912109375,267.5137023925781,283.1209716796875,293.4203186035156,291.13592529296875,1.0,0.2232524752616882,0.7993186712265015,0.7993186712265015,1.0,1.0,-0.9776967167854308,0.4185681045055389,0.5591286420822144,0.1537320911884308,0.0,0.0,0.3645195066928863,38.31447219848633,49.0,-0.4492028653621673,-7898.66748046875,116.77204132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0108642578125,306.0931701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.05859375,18000.0,0.0,0.0,0.1762362122535705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2729492783546448,0.2729538679122925,-4.582106612360803e-06,0.0,0.0001788573572412,0.0,0.0,12.075394630432127,0.0,0.0,0.0,0.3024207949638366,4.0,0.0,1.0
404880,293.1399841308594,297.1499938964844,293.1499938964844,0.0332971960306167,-1119.16015625,304.1481018066406,0.6038668751716614,0.0778251960873603,0.0711078494787216,294.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5084725022315979,0.050000000745058,0.048652060329914,293.0877380371094,297.1499938964844,293.1499938964844,0.2197441905736923,-3344.24951171875,304.14556884765625,0.9500807523727416,0.3032213449478149,0.2125234156847,293.1703796386719,297.1499938964844,293.1499938964844,0.1858022212982177,-3961.156005859375,304.1510925292969,0.9030167460441588,0.2647357285022735,0.2516211271286011,293.2937927246094,297.1499938964844,293.1499938964844,0.0017918745288625,-680.580322265625,293.5819091796875,0.5084725022315979,0.050000000745058,0.2307844310998916,291.1359558105469,291.1499938964844,269.34912109375,267.5137023925781,283.1209716796875,293.4203186035156,291.13592529296875,1.0,0.2232524752616882,0.7993186712265015,0.7993186712265015,1.0,1.0,-0.9776967167854308,0.4185681045055389,0.5591286420822144,0.1537320911884308,0.0,0.0,0.3645195066928863,38.31447219848633,49.0,-0.4492028653621673,-7898.66748046875,116.77204132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0108642578125,306.0931701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.05859375,18000.0,0.0,0.0,0.1762362122535705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2729492783546448,0.2729538679122925,-4.582106612360803e-06,0.0,0.0001788573572412,0.0,0.0,12.075394630432127,0.0,0.0,0.0,0.3024207949638366,4.0,0.0,1.0
404940,293.1390380859375,297.1499938964844,293.1499938964844,0.0337621197104454,-1126.91552734375,304.14794921875,0.5967949032783508,0.0782721862196922,0.0716003030538559,294.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5016815662384033,0.050000000745058,0.0487505570054054,293.0940856933594,297.1499938964844,293.1499938964844,0.2201731503009796,-3349.264892578125,304.1463317871094,0.936793565750122,0.3035147786140442,0.2128266394138336,293.1688537597656,297.1499938964844,293.1499938964844,0.1857051700353622,-3959.556640625,304.15087890625,0.8909698724746704,0.2645305395126343,0.2515196502208709,293.2932434082031,297.1499938964844,293.1499938964844,0.0017599093262106,-668.4443359375,293.53338623046875,0.5016815662384033,0.050000000745058,0.2312516570091247,291.13580322265625,291.1499938964844,269.30389404296875,267.4911193847656,283.1012878417969,293.4219970703125,291.1357727050781,1.0,0.2272500097751617,0.7991523146629333,0.7991523146629333,1.0,1.0,-0.9792088866233826,0.4192692339420318,0.5599396228790283,0.1538984030485153,0.0,0.0,0.366426020860672,40.82242202758789,52.0,-0.224305048584938,-7930.4912109375,121.29493713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99481201171875,306.0990600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.853515625,18000.0,0.0,0.0,0.1769863665103912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2749210894107818,0.2749256789684295,-4.587934654409764e-06,0.0,0.0001796186552383,0.0,0.0,12.18794059753418,0.0,0.0,0.0,0.3028841018676758,4.0,0.0,1.0
405000,293.1390380859375,297.1499938964844,293.1499938964844,0.0337621197104454,-1126.91552734375,304.14794921875,0.5967949032783508,0.0782721862196922,0.0716003030538559,294.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5016815662384033,0.050000000745058,0.0487505570054054,293.0940856933594,297.1499938964844,293.1499938964844,0.2201731503009796,-3349.264892578125,304.1463317871094,0.936793565750122,0.3035147786140442,0.2128266394138336,293.1688537597656,297.1499938964844,293.1499938964844,0.1857051700353622,-3959.556640625,304.15087890625,0.8909698724746704,0.2645305395126343,0.2515196502208709,293.2932434082031,297.1499938964844,293.1499938964844,0.0017599093262106,-668.4443359375,293.53338623046875,0.5016815662384033,0.050000000745058,0.2312516570091247,291.13580322265625,291.1499938964844,269.30389404296875,267.4911193847656,283.1012878417969,293.4219970703125,291.1357727050781,1.0,0.2272500097751617,0.7991523146629333,0.7991523146629333,1.0,1.0,-0.9792088866233826,0.4192692339420318,0.5599396228790283,0.1538984030485153,0.0,0.0,0.366426020860672,40.82242202758789,52.0,-0.224305048584938,-7930.4912109375,121.29493713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99481201171875,306.0990600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.853515625,18000.0,0.0,0.0,0.1769863665103912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2749210894107818,0.2749256789684295,-4.587934654409764e-06,0.0,0.0001796186552383,0.0,0.0,12.18794059753418,0.0,0.0,0.0,0.3028841018676758,4.0,0.0,1.0
405060,293.1381530761719,297.1499938964844,293.1499938964844,0.0342447496950626,-1134.938232421875,304.1478271484375,0.5897612571716309,0.0787317231297493,0.0721099525690078,294.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.4952586591243744,0.050000000745058,0.0488555394113063,293.10015869140625,297.1499938964844,293.1499938964844,0.2204915136098861,-3352.95703125,304.14703369140625,0.9233644008636476,0.3036955296993255,0.2130478173494339,293.1673889160156,297.1499938964844,293.1499938964844,0.1856368482112884,-3958.438720703125,304.15069580078125,0.8793337345123291,0.2643515765666961,0.2514495253562927,293.292724609375,297.1499938964844,293.1499938964844,0.0017281720647588,-656.3931274414062,293.485107421875,0.4952586591243744,0.050000000745058,0.2317496389150619,291.1357116699219,291.1499938964844,269.2586669921875,267.46856689453125,283.0809631347656,293.4235534667969,291.1356811523437,1.0,0.2314049452543258,0.7989807724952698,0.7989807724952698,1.0,1.0,-0.9807255268096924,0.4199946224689483,0.5607309341430664,0.1540035903453827,0.0,0.0,0.3683388531208038,43.49340438842773,55.0,-0.1425634324550628,-7962.8623046875,126.10459899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9795837402344,306.1054992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.681640625,18000.0,0.0,0.0,0.1777905970811844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2769116759300232,0.2769162654876709,-4.593870471580885e-06,0.0,0.0001804348576115,0.0,0.0,12.302136421203612,0.0,0.0,0.0,0.3033545017242431,4.0,0.0,1.0
405120,293.1381530761719,297.1499938964844,293.1499938964844,0.0342447496950626,-1134.938232421875,304.1478271484375,0.5897612571716309,0.0787317231297493,0.0721099525690078,294.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.4952586591243744,0.050000000745058,0.0488555394113063,293.10015869140625,297.1499938964844,293.1499938964844,0.2204915136098861,-3352.95703125,304.14703369140625,0.9233644008636476,0.3036955296993255,0.2130478173494339,293.1673889160156,297.1499938964844,293.1499938964844,0.1856368482112884,-3958.438720703125,304.15069580078125,0.8793337345123291,0.2643515765666961,0.2514495253562927,293.292724609375,297.1499938964844,293.1499938964844,0.0017281720647588,-656.3931274414062,293.485107421875,0.4952586591243744,0.050000000745058,0.2317496389150619,291.1357116699219,291.1499938964844,269.2586669921875,267.46856689453125,283.0809631347656,293.4235534667969,291.1356811523437,1.0,0.2314049452543258,0.7989807724952698,0.7989807724952698,1.0,1.0,-0.9807255268096924,0.4199946224689483,0.5607309341430664,0.1540035903453827,0.0,0.0,0.3683388531208038,43.49340438842773,55.0,-0.1425634324550628,-7962.8623046875,126.10459899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9795837402344,306.1054992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.681640625,18000.0,0.0,0.0,0.1777905970811844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2769116759300232,0.2769162654876709,-4.593870471580885e-06,0.0,0.0001804348576115,0.0,0.0,12.302136421203612,0.0,0.0,0.0,0.3033545017242431,4.0,0.0,1.0
405180,293.1372985839844,297.1499938964844,293.1499938964844,0.0347456559538841,-1143.238525390625,304.1477355957031,0.5829209685325623,0.0792057067155838,0.0726370066404342,294.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.4891526103019714,0.050000000745058,0.0489656366407871,293.1058959960937,297.1499938964844,293.1499938964844,0.2207314223051071,-3355.723388671875,304.1476135253906,0.9106179475784302,0.3037944734096527,0.2132112681865692,293.1659545898437,297.1499938964844,293.1499938964844,0.1855974197387695,-3957.80908203125,304.1505432128906,0.8683308959007263,0.2641991674900055,0.2514095306396484,293.2921447753906,297.1499938964844,293.1499938964844,0.0016966398106887,-644.4203491210938,293.4370422363281,0.4891526103019714,0.050000000745058,0.2322718948125839,291.1355895996094,291.1499938964844,269.213623046875,267.4461364746094,283.059814453125,293.4247741699219,291.13555908203125,1.0,0.2356580346822738,0.7988092303276062,0.7988092303276062,1.0,1.0,-0.9822651743888856,0.4207600057125091,0.5615051984786987,0.1540324538946151,0.0,0.0,0.3702695965766907,46.292598724365234,58.0,-0.1680229604244232,-7996.19482421875,131.14866638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658203125,306.11297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.455078125,18000.0,0.0,0.0,0.1786388307809829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2789308428764343,0.278935432434082,-4.59992634205264e-06,0.0,0.0001812957052607,0.0,0.0,12.418522834777832,0.0,0.0,0.0,0.303833931684494,4.0,0.0,1.0
405240,293.1372985839844,297.1499938964844,293.1499938964844,0.0347456559538841,-1143.238525390625,304.1477355957031,0.5829209685325623,0.0792057067155838,0.0726370066404342,294.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.4891526103019714,0.050000000745058,0.0489656366407871,293.1058959960937,297.1499938964844,293.1499938964844,0.2207314223051071,-3355.723388671875,304.1476135253906,0.9106179475784302,0.3037944734096527,0.2132112681865692,293.1659545898437,297.1499938964844,293.1499938964844,0.1855974197387695,-3957.80908203125,304.1505432128906,0.8683308959007263,0.2641991674900055,0.2514095306396484,293.2921447753906,297.1499938964844,293.1499938964844,0.0016966398106887,-644.4203491210938,293.4370422363281,0.4891526103019714,0.050000000745058,0.2322718948125839,291.1355895996094,291.1499938964844,269.213623046875,267.4461364746094,283.059814453125,293.4247741699219,291.13555908203125,1.0,0.2356580346822738,0.7988092303276062,0.7988092303276062,1.0,1.0,-0.9822651743888856,0.4207600057125091,0.5615051984786987,0.1540324538946151,0.0,0.0,0.3702695965766907,46.292598724365234,58.0,-0.1680229604244232,-7996.19482421875,131.14866638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658203125,306.11297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.455078125,18000.0,0.0,0.0,0.1786388307809829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2789308428764343,0.278935432434082,-4.59992634205264e-06,0.0,0.0001812957052607,0.0,0.0,12.418522834777832,0.0,0.0,0.0,0.303833931684494,4.0,0.0,1.0
405300,293.1368713378906,297.1499938964844,293.1499938964844,0.0350031591951847,-1147.49609375,304.1476745605469,0.579609215259552,0.079448714852333,0.0729072615504264,294.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.4861744046211242,0.050000000745058,0.0490222312510013,293.1086120605469,297.1499938964844,293.1499938964844,0.2208269387483596,-3356.8193359375,304.1478576660156,0.904771625995636,0.303817480802536,0.2132750898599624,293.165283203125,297.1499938964844,293.1499938964844,0.1855883747339248,-3957.674560546875,304.15045166015625,0.8631082773208618,0.2641331255435943,0.2514006495475769,293.2918701171875,297.1499938964844,293.1499938964844,0.0016809495864436,-638.4629516601562,293.4130859375,0.4861744046211242,0.050000000745058,0.2325403690338134,291.135498046875,291.1499938964844,269.1912536621094,267.4349670410156,283.04888916015625,293.4252624511719,291.135498046875,1.0,0.2378057986497879,0.7987234592437744,0.7987234592437744,1.0,1.0,-0.9830455780029296,0.4211601912975311,0.561885416507721,0.1540141850709915,0.0,0.0,0.3712439239025116,47.73081588745117,58.0,-0.1881620436906814,-8013.30126953125,133.74368286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9596252441406,306.1172180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.322265625,18000.0,0.0,0.0,0.179076462984085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2799544334411621,0.2799590229988098,-4.6030099838390015e-06,0.0,0.0001817398442653,0.0,0.0,12.477737426757812,0.0,0.0,0.0,0.3040778636932373,4.0,0.0,1.0
405360,293.136474609375,297.1499938964844,293.1499938964844,0.0352651961147785,-1151.822509765625,304.1476135253906,0.5763835906982422,0.0796956866979599,0.0731818750500679,294.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.4832133054733276,0.050000000745058,0.0490796789526939,293.1112365722656,297.1499938964844,293.1499938964844,0.2209081649780273,-3357.7470703125,304.1481018066406,0.8993385434150696,0.303825318813324,0.2133284956216812,293.16461181640625,297.1499938964844,293.1499938964844,0.185585930943489,-3957.651611328125,304.150390625,0.8580825924873352,0.2640736401081085,0.2513987421989441,293.29156494140625,297.1499938964844,293.1499938964844,0.0016653067432343,-632.5236206054688,293.38922119140625,0.4832133054733276,0.050000000745058,0.2328128665685653,291.13543701171875,291.1499938964844,269.16900634765625,267.42388916015625,283.03778076171875,293.4256591796875,291.1354064941406,1.0,0.2399603128433227,0.7986345291137695,0.7986345291137695,1.0,1.0,-0.9838329553604126,0.4215723872184753,0.5622605681419373,0.1539719849824905,0.0,0.0,0.3722236752510071,49.19011306762695,61.0,-0.2001868784427642,-8030.69970703125,136.3797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953857421875,306.121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.181640625,18000.0,0.0,0.0,0.1795212924480438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2809874713420868,0.2809920608997345,-4.60613318864489e-06,0.0,0.0001821913028834,0.0,0.0,12.537650108337402,0.0,0.0,0.0,0.3043246865272522,4.0,0.0,1.0
405420,293.1356506347656,297.1499938964844,293.1499938964844,0.0358030386269092,-1160.6845703125,304.14752197265625,0.5702163577079773,0.0802022069692611,0.0737444013357162,294.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.4772200286388397,0.050000000745058,0.049196720123291,293.1161804199219,297.1499938964844,293.1499938964844,0.2210304588079452,-3359.129638671875,304.1485290527344,0.8889421224594116,0.3037992715835571,0.2134062945842743,293.16326904296875,297.1499938964844,293.1499938964844,0.1856009662151336,-3957.9423828125,304.1502380371094,0.8486214280128479,0.2639749944210052,0.2514163553714752,293.2909240722656,297.1499938964844,293.1499938964844,0.0016341613372787,-620.69775390625,293.3417663574219,0.4772200286388397,0.050000000745058,0.2333680540323257,291.1352844238281,291.1499938964844,269.1250305175781,267.4018859863281,283.014892578125,293.4262390136719,291.13525390625,1.0,0.2442742884159088,0.7984567284584045,0.7984567284584045,1.0,1.0,-0.985429346561432,0.4224352240562439,0.562994122505188,0.1538131386041641,0.0,0.0,0.3741980791091919,52.16176223754883,49.0,-0.2031463235616684,-8066.38330078125,141.75869750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9436950683594,306.132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.912109375,18000.0,0.0,0.0,0.1804297715425491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.283080905675888,0.2830855250358581,-4.6125028347887564e-06,0.0,0.0001831132685765,0.0,0.0,12.6595458984375,0.0,0.0,0.0,0.3048268854618072,4.0,0.0,1.0
405480,293.1356506347656,297.1499938964844,293.1499938964844,0.0358030386269092,-1160.6845703125,304.14752197265625,0.5702163577079773,0.0802022069692611,0.0737444013357162,294.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.4772200286388397,0.050000000745058,0.049196720123291,293.1161804199219,297.1499938964844,293.1499938964844,0.2210304588079452,-3359.129638671875,304.1485290527344,0.8889421224594116,0.3037992715835571,0.2134062945842743,293.16326904296875,297.1499938964844,293.1499938964844,0.1856009662151336,-3957.9423828125,304.1502380371094,0.8486214280128479,0.2639749944210052,0.2514163553714752,293.2909240722656,297.1499938964844,293.1499938964844,0.0016341613372787,-620.69775390625,293.3417663574219,0.4772200286388397,0.050000000745058,0.2333680540323257,291.1352844238281,291.1499938964844,269.1250305175781,267.4018859863281,283.014892578125,293.4262390136719,291.13525390625,1.0,0.2442742884159088,0.7984567284584045,0.7984567284584045,1.0,1.0,-0.985429346561432,0.4224352240562439,0.562994122505188,0.1538131386041641,0.0,0.0,0.3741980791091919,52.16176223754883,49.0,-0.2031463235616684,-8066.38330078125,141.75869750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9436950683594,306.132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.912109375,18000.0,0.0,0.0,0.1804297715425491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.283080905675888,0.2830855250358581,-4.6125028347887564e-06,0.0,0.0001831132685765,0.0,0.0,12.6595458984375,0.0,0.0,0.0,0.3048268854618072,4.0,0.0,1.0
405540,293.1347351074219,297.1499938964844,293.1499938964844,0.0362349636852741,-1167.7567138671875,304.1476135253906,0.573345959186554,0.0807508304715156,0.0741991326212883,294.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.4785441160202026,0.050000000745058,0.0491709895431995,293.1205139160156,297.1499938964844,293.1499938964844,0.2209756821393966,-3358.3232421875,304.14910888671875,0.8911164402961731,0.3037718534469604,0.2133631408214569,293.161865234375,297.1499938964844,293.1499938964844,0.1855017840862274,-3956.208251953125,304.1503295898437,0.8505250811576843,0.2639202773571014,0.2513251304626465,293.29022216796875,297.1499938964844,293.1499938964844,0.0015985467471182,-607.1454467773438,293.29559326171875,0.4785441160202026,0.050000000745058,0.2332459986209869,291.13623046875,291.1499938964844,269.0819396972656,267.38018798828125,282.9923095703125,293.4258728027344,291.1365966796875,1.0,0.2428903132677078,0.7982788681983948,0.7982788681983948,1.0,1.0,-0.985637068748474,0.4226775169372558,0.5629595518112183,0.153384730219841,0.0,0.0,0.376007080078125,51.50360107421875,37.0,2.161435842514038,-8097.05322265625,140.70787048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9359130859375,306.1473693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4765625,18000.0,0.0,0.0,0.1813494861125946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2851248383522033,0.2851294577121734,-4.618958428181941e-06,0.0,0.000184046672075,0.0,0.0,12.779664993286133,0.0,0.0,0.0,0.3053208887577057,4.0,0.0,1.0
405600,293.1347351074219,297.1499938964844,293.1499938964844,0.0362349636852741,-1167.7567138671875,304.1476135253906,0.573345959186554,0.0807508304715156,0.0741991326212883,294.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.4785441160202026,0.050000000745058,0.0491709895431995,293.1205139160156,297.1499938964844,293.1499938964844,0.2209756821393966,-3358.3232421875,304.14910888671875,0.8911164402961731,0.3037718534469604,0.2133631408214569,293.161865234375,297.1499938964844,293.1499938964844,0.1855017840862274,-3956.208251953125,304.1503295898437,0.8505250811576843,0.2639202773571014,0.2513251304626465,293.29022216796875,297.1499938964844,293.1499938964844,0.0015985467471182,-607.1454467773438,293.29559326171875,0.4785441160202026,0.050000000745058,0.2332459986209869,291.13623046875,291.1499938964844,269.0819396972656,267.38018798828125,282.9923095703125,293.4258728027344,291.1365966796875,1.0,0.2428903132677078,0.7982788681983948,0.7982788681983948,1.0,1.0,-0.985637068748474,0.4226775169372558,0.5629595518112183,0.153384730219841,0.0,0.0,0.376007080078125,51.50360107421875,37.0,2.161435842514038,-8097.05322265625,140.70787048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9359130859375,306.1473693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4765625,18000.0,0.0,0.0,0.1813494861125946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2851248383522033,0.2851294577121734,-4.618958428181941e-06,0.0,0.000184046672075,0.0,0.0,12.779664993286133,0.0,0.0,0.0,0.3053208887577057,4.0,0.0,1.0
405660,293.13360595703125,297.1499938964844,293.1499938964844,0.036607701331377,-1173.81591796875,304.1477966308594,0.5844337940216064,0.0813658758997917,0.0746022835373878,294.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.4858346283435821,0.050000000745058,0.049028780311346,293.1240539550781,297.1499938964844,293.1499938964844,0.2208060026168823,-3356.107666015625,304.1496887207031,0.9041106104850768,0.3038003146648407,0.2132676839828491,293.16033935546875,297.1499938964844,293.1499938964844,0.1853154748678207,-3952.931640625,304.1505126953125,0.8622692227363586,0.2639309465885162,0.2511774897575378,293.2894592285156,297.1499938964844,293.1499938964844,0.0015593509888276,-592.184814453125,293.2518310546875,0.4858346283435821,0.050000000745058,0.2325714230537414,291.1395874023437,291.1499938964844,269.0399780273437,267.35888671875,282.96929931640625,293.4237060546875,291.1399841308594,1.0,0.2374894171953201,0.7980988025665283,0.7980988025665283,1.0,1.0,-0.9848490357398988,0.4224918782711029,0.5623571872711182,0.1527162790298462,0.0,0.0,0.3771775066852569,47.884544372558594,25.0,4.087973117828369,-8118.28076171875,134.44508361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9335021972656,306.1620788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8515625,18000.0,0.0,0.0,0.1822369396686554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2865765690803528,0.2865811884403229,-4.624245320883347e-06,0.0,0.0001849473337642,0.0,0.0,12.867106437683104,0.0,0.0,0.0,0.3056850433349609,4.0,0.0,1.0
405720,293.13360595703125,297.1499938964844,293.1499938964844,0.036607701331377,-1173.81591796875,304.1477966308594,0.5844337940216064,0.0813658758997917,0.0746022835373878,294.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.4858346283435821,0.050000000745058,0.049028780311346,293.1240539550781,297.1499938964844,293.1499938964844,0.2208060026168823,-3356.107666015625,304.1496887207031,0.9041106104850768,0.3038003146648407,0.2132676839828491,293.16033935546875,297.1499938964844,293.1499938964844,0.1853154748678207,-3952.931640625,304.1505126953125,0.8622692227363586,0.2639309465885162,0.2511774897575378,293.2894592285156,297.1499938964844,293.1499938964844,0.0015593509888276,-592.184814453125,293.2518310546875,0.4858346283435821,0.050000000745058,0.2325714230537414,291.1395874023437,291.1499938964844,269.0399780273437,267.35888671875,282.96929931640625,293.4237060546875,291.1399841308594,1.0,0.2374894171953201,0.7980988025665283,0.7980988025665283,1.0,1.0,-0.9848490357398988,0.4224918782711029,0.5623571872711182,0.1527162790298462,0.0,0.0,0.3771775066852569,47.884544372558594,25.0,4.087973117828369,-8118.28076171875,134.44508361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9335021972656,306.1620788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8515625,18000.0,0.0,0.0,0.1822369396686554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2865765690803528,0.2865811884403229,-4.624245320883347e-06,0.0,0.0001849473337642,0.0,0.0,12.867106437683104,0.0,0.0,0.0,0.3056850433349609,4.0,0.0,1.0
405780,293.1323547363281,297.1499938964844,293.1499938964844,0.036960769444704,-1179.54931640625,304.14794921875,0.6023136973381042,0.0820370316505432,0.0749838203191757,294.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.4980518221855163,0.050000000745058,0.0488084517419338,293.1268615722656,297.1499938964844,293.1499938964844,0.2206138223409652,-3353.656982421875,304.1501159667969,0.9296002984046936,0.3038900792598724,0.2131561785936355,293.15869140625,297.1499938964844,293.1499938964844,0.1851131319999694,-3949.39697265625,304.15069580078125,0.8838464617729187,0.2640018463134765,0.2510099411010742,293.28863525390625,297.1499938964844,293.1499938964844,0.0015181872295215,-576.4852905273438,293.2084350585937,0.4980518221855163,0.050000000745058,0.2315262705087661,291.14276123046875,291.1499938964844,268.99932861328125,267.33807373046875,282.9455871582031,293.420166015625,291.14312744140625,1.0,0.2289985865354538,0.7979186773300171,0.7979186773300171,1.0,1.0,-0.983453333377838,0.4220644533634186,0.5613888502120972,0.1518499106168747,0.0,0.0,0.3779284358024597,42.27937316894531,25.0,4.281245708465576,-8133.20263671875,124.72345733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93896484375,306.1776428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.646484375,18000.0,0.0,0.0,0.1830396950244903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2875168323516845,0.2875214517116546,-4.627820544556016e-06,0.0,0.0001857620227383,0.0,0.0,12.92427921295166,0.0,0.0,0.0,0.3059249520301819,4.0,0.0,1.0
405840,293.1323547363281,297.1499938964844,293.1499938964844,0.036960769444704,-1179.54931640625,304.14794921875,0.6023136973381042,0.0820370316505432,0.0749838203191757,294.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.4980518221855163,0.050000000745058,0.0488084517419338,293.1268615722656,297.1499938964844,293.1499938964844,0.2206138223409652,-3353.656982421875,304.1501159667969,0.9296002984046936,0.3038900792598724,0.2131561785936355,293.15869140625,297.1499938964844,293.1499938964844,0.1851131319999694,-3949.39697265625,304.15069580078125,0.8838464617729187,0.2640018463134765,0.2510099411010742,293.28863525390625,297.1499938964844,293.1499938964844,0.0015181872295215,-576.4852905273438,293.2084350585937,0.4980518221855163,0.050000000745058,0.2315262705087661,291.14276123046875,291.1499938964844,268.99932861328125,267.33807373046875,282.9455871582031,293.420166015625,291.14312744140625,1.0,0.2289985865354538,0.7979186773300171,0.7979186773300171,1.0,1.0,-0.983453333377838,0.4220644533634186,0.5613888502120972,0.1518499106168747,0.0,0.0,0.3779284358024597,42.27937316894531,25.0,4.281245708465576,-8133.20263671875,124.72345733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93896484375,306.1776428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.646484375,18000.0,0.0,0.0,0.1830396950244903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2875168323516845,0.2875214517116546,-4.627820544556016e-06,0.0,0.0001857620227383,0.0,0.0,12.92427921295166,0.0,0.0,0.0,0.3059249520301819,4.0,0.0,1.0
405900,293.1317138671875,297.1499938964844,293.1499938964844,0.0371698960661888,-1182.9561767578125,304.14794921875,0.6104822158813477,0.0823865383863449,0.0752079635858535,294.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.50392085313797,0.050000000745058,0.0487167052924633,293.1280212402344,297.1499938964844,293.1499938964844,0.2205559015274047,-3352.923828125,304.1501770019531,0.9419710040092468,0.3039529621601105,0.2131293267011642,293.1578674316406,297.1499938964844,293.1499938964844,0.1850481778383255,-3948.272705078125,304.1506652832031,0.8942644000053406,0.2640546262264251,0.2509635090827942,293.2882080078125,297.1499938964844,293.1499938964844,0.0014983696164563,-568.932861328125,293.18670654296875,0.50392085313797,0.050000000745058,0.2310910671949386,291.14410400390625,291.1499938964844,268.9795837402344,267.3278503417969,282.9331970214844,293.4181213378906,291.14434814453125,1.0,0.2256538867950439,0.7978286147117615,0.7978286147117615,1.0,1.0,-0.9830014109611512,0.4219845235347748,0.5610169172286987,0.1513995230197906,0.0,0.0,0.3781849443912506,39.94451141357422,25.0,3.5872366428375244,-8140.654296875,120.71209716796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447326660156,306.1851501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.787109375,18000.0,0.0,0.0,0.1833985298871994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2878399491310119,0.287844568490982,-4.6290924728964455e-06,0.0,0.0001861261989688,0.0,0.0,12.94406509399414,0.0,0.0,0.0,0.3060083091259002,4.0,0.0,1.0
405960,293.131103515625,297.1499938964844,293.1499938964844,0.0374004021286964,-1186.72216796875,304.1478881835937,0.6174783110618591,0.0827371105551719,0.075450375676155,294.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5093048214912415,0.050000000745058,0.0486408211290836,293.1291198730469,297.1499938964844,293.1499938964844,0.2205309867858886,-3352.614013671875,304.15020751953125,0.9526597261428832,0.3040164411067962,0.2131171524524688,293.1570739746094,297.1499938964844,293.1499938964844,0.1850162893533706,-3947.738037109375,304.1506042480469,0.9036110043525696,0.2641126811504364,0.2509398162364959,293.2877502441406,297.1499938964844,293.1499938964844,0.0014792218571528,-561.6524658203125,293.1644592285156,0.5093048214912415,0.050000000745058,0.23073111474514,291.1446838378906,291.1499938964844,268.96026611328125,267.3177795410156,282.9205017089844,293.4161376953125,291.14471435546875,1.0,0.2227223068475723,0.79775071144104,0.79775071144104,1.0,1.0,-0.9827260375022888,0.4219990074634552,0.560727059841156,0.1509448438882827,0.0,0.0,0.3784766793251037,38.01247787475586,25.0,2.053251504898072,-8148.84912109375,117.41814422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521179199219,306.19268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.26171875,18000.0,0.0,0.0,0.1837280243635177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881342470645904,0.2881388664245605,-4.630124294635607e-06,0.0,0.0001864605874288,0.0,0.0,12.961769104003906,0.0,0.0,0.0,0.3060833215713501,4.0,0.0,1.0
