time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
406020,293.1299743652344,297.1499938964844,293.1499938964844,0.0378996767103672,-1194.89306640625,304.14776611328125,0.629308819770813,0.0834434106945991,0.0759673938155174,294.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.51925128698349,0.050000000745058,0.0485187098383903,293.13104248046875,297.1499938964844,293.1499938964844,0.2205421924591064,-3352.77197265625,304.1501159667969,0.9702615141868592,0.3041537404060364,0.213119551539421,293.1555480957031,297.1499938964844,293.1499938964844,0.18501578271389,-3947.7861328125,304.1504211425781,0.9216526746749878,0.2642430067062378,0.2509360909461975,293.28680419921875,297.1499938964844,293.1499938964844,0.0014424197142943,-547.6896362304688,293.1189270019531,0.51925128698349,0.050000000745058,0.2301518619060516,291.14422607421875,291.1499938964844,268.9230041503906,267.298095703125,282.89471435546875,293.41241455078125,291.1441345214844,1.0,0.2179256826639175,0.7975949048995972,0.7975949048995972,1.0,1.0,-0.9825028777122498,0.4222116470336914,0.5602912306785583,0.1499974876642227,0.0,0.0,0.3792683482170105,34.90065383911133,25.0,-0.238774761557579,-8169.625,112.16590881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696960449219,306.21124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.24609375,18000.0,0.0,0.0,0.1843090057373047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2889152765274048,0.2889199256896972,-4.632352556654951e-06,0.0,0.000187050216482,0.0,0.0,13.00747013092041,0.0,0.0,0.0,0.3062715530395508,4.0,0.0,1.0
406080,293.1299743652344,297.1499938964844,293.1499938964844,0.0378996767103672,-1194.89306640625,304.14776611328125,0.629308819770813,0.0834434106945991,0.0759673938155174,294.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.51925128698349,0.050000000745058,0.0485187098383903,293.13104248046875,297.1499938964844,293.1499938964844,0.2205421924591064,-3352.77197265625,304.1501159667969,0.9702615141868592,0.3041537404060364,0.213119551539421,293.1555480957031,297.1499938964844,293.1499938964844,0.18501578271389,-3947.7861328125,304.1504211425781,0.9216526746749878,0.2642430067062378,0.2509360909461975,293.28680419921875,297.1499938964844,293.1499938964844,0.0014424197142943,-547.6896362304688,293.1189270019531,0.51925128698349,0.050000000745058,0.2301518619060516,291.14422607421875,291.1499938964844,268.9230041503906,267.298095703125,282.89471435546875,293.41241455078125,291.1441345214844,1.0,0.2179256826639175,0.7975949048995972,0.7975949048995972,1.0,1.0,-0.9825028777122498,0.4222116470336914,0.5602912306785583,0.1499974876642227,0.0,0.0,0.3792683482170105,34.90065383911133,25.0,-0.238774761557579,-8169.625,112.16590881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696960449219,306.21124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.24609375,18000.0,0.0,0.0,0.1843090057373047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2889152765274048,0.2889199256896972,-4.632352556654951e-06,0.0,0.000187050216482,0.0,0.0,13.00747013092041,0.0,0.0,0.0,0.3062715530395508,4.0,0.0,1.0
406140,293.12896728515625,297.1499938964844,293.1499938964844,0.0384364835917949,-1203.6732177734375,304.1476135253906,0.6395559310913086,0.0841583609580993,0.076520524919033,294.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5280106663703918,0.050000000745058,0.0484268441796302,293.132568359375,297.1499938964844,293.1499938964844,0.2206140458583831,-3353.682861328125,304.14996337890625,0.9834712147712708,0.3043249547481537,0.2131634801626205,293.15411376953125,297.1499938964844,293.1499938964844,0.18506620824337,-3948.7109375,304.1501770019531,0.937600314617157,0.2643909454345703,0.2509796023368835,293.2857666015625,297.1499938964844,293.1499938964844,0.0014071011682972,-534.298583984375,293.073486328125,0.5280106663703918,0.050000000745058,0.2297161072492599,291.14324951171875,291.1499938964844,268.88775634765625,267.27911376953125,282.8685913085937,293.4087219238281,291.14312744140625,1.0,0.2142635732889175,0.7974391579627991,0.7974391579627991,1.0,1.0,-0.98263818025589,0.42262664437294,0.5600115060806274,0.149003580212593,0.0,0.0,0.380229502916336,32.55629348754883,25.0,-1.244670033454895,-8194.5556640625,108.27730560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9879150390625,306.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.08984375,18000.0,0.0,0.0,0.184810921549797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.289909690618515,0.2899143397808075,-4.635231107386062e-06,0.0,0.0001875595917226,0.0,0.0,13.06586742401123,0.0,0.0,0.0,0.3065105974674225,4.0,0.0,1.0
406200,293.12896728515625,297.1499938964844,293.1499938964844,0.0384364835917949,-1203.6732177734375,304.1476135253906,0.6395559310913086,0.0841583609580993,0.076520524919033,294.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5280106663703918,0.050000000745058,0.0484268441796302,293.132568359375,297.1499938964844,293.1499938964844,0.2206140458583831,-3353.682861328125,304.14996337890625,0.9834712147712708,0.3043249547481537,0.2131634801626205,293.15411376953125,297.1499938964844,293.1499938964844,0.18506620824337,-3948.7109375,304.1501770019531,0.937600314617157,0.2643909454345703,0.2509796023368835,293.2857666015625,297.1499938964844,293.1499938964844,0.0014071011682972,-534.298583984375,293.073486328125,0.5280106663703918,0.050000000745058,0.2297161072492599,291.14324951171875,291.1499938964844,268.88775634765625,267.27911376953125,282.8685913085937,293.4087219238281,291.14312744140625,1.0,0.2142635732889175,0.7974391579627991,0.7974391579627991,1.0,1.0,-0.98263818025589,0.42262664437294,0.5600115060806274,0.149003580212593,0.0,0.0,0.380229502916336,32.55629348754883,25.0,-1.244670033454895,-8194.5556640625,108.27730560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9879150390625,306.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.08984375,18000.0,0.0,0.0,0.184810921549797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.289909690618515,0.2899143397808075,-4.635231107386062e-06,0.0,0.0001875595917226,0.0,0.0,13.06586742401123,0.0,0.0,0.0,0.3065105974674225,4.0,0.0,1.0
406260,293.1280212402344,297.1499938964844,293.1499938964844,0.039003450423479,-1212.939453125,304.1474609375,0.6487030982971191,0.0848823338747024,0.0771028026938438,294.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5355254411697388,0.050000000745058,0.0483571402728557,293.13360595703125,297.1499938964844,293.1499938964844,0.2207574695348739,-3355.474609375,304.14971923828125,0.9932944178581238,0.3045542240142822,0.2132598608732223,293.1528015136719,297.1499938964844,293.1499938964844,0.1851567178964615,-3950.320068359375,304.14996337890625,0.95059072971344,0.2645552456378937,0.2510609626770019,293.28472900390625,297.1499938964844,293.1499938964844,0.0013729024212807,-521.3372802734375,293.0282287597656,0.5355254411697388,0.050000000745058,0.2293854504823684,291.1419982910156,291.1499938964844,268.8547668457031,267.26092529296875,282.8424072265625,293.40484619140625,291.141845703125,1.0,0.211469367146492,0.797269344329834,0.797269344329834,1.0,1.0,-0.9830695390701294,0.4232051968574524,0.559864342212677,0.1479755192995071,0.0,0.0,0.3813782930374145,30.77444839477539,28.0,-1.7281601428985596,-8222.4296875,105.39231872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.004150390625,306.2528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.875,18000.0,0.0,0.0,0.1852633208036422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2911012172698974,0.2911058664321899,-4.638734935724642e-06,0.0,0.0001880187192,0.0,0.0,13.13613224029541,0.0,0.0,0.0,0.3067988753318786,4.0,0.0,1.0
406320,293.1280212402344,297.1499938964844,293.1499938964844,0.039003450423479,-1212.939453125,304.1474609375,0.6487030982971191,0.0848823338747024,0.0771028026938438,294.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5355254411697388,0.050000000745058,0.0483571402728557,293.13360595703125,297.1499938964844,293.1499938964844,0.2207574695348739,-3355.474609375,304.14971923828125,0.9932944178581238,0.3045542240142822,0.2132598608732223,293.1528015136719,297.1499938964844,293.1499938964844,0.1851567178964615,-3950.320068359375,304.14996337890625,0.95059072971344,0.2645552456378937,0.2510609626770019,293.28472900390625,297.1499938964844,293.1499938964844,0.0013729024212807,-521.3372802734375,293.0282287597656,0.5355254411697388,0.050000000745058,0.2293854504823684,291.1419982910156,291.1499938964844,268.8547668457031,267.26092529296875,282.8424072265625,293.40484619140625,291.141845703125,1.0,0.211469367146492,0.797269344329834,0.797269344329834,1.0,1.0,-0.9830695390701294,0.4232051968574524,0.559864342212677,0.1479755192995071,0.0,0.0,0.3813782930374145,30.77444839477539,28.0,-1.7281601428985596,-8222.4296875,105.39231872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.004150390625,306.2528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.875,18000.0,0.0,0.0,0.1852633208036422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2911012172698974,0.2911058664321899,-4.638734935724642e-06,0.0,0.0001880187192,0.0,0.0,13.13613224029541,0.0,0.0,0.0,0.3067988753318786,4.0,0.0,1.0
406380,293.1271667480469,297.1499938964844,293.1499938964844,0.0396150387823581,-1222.9296875,304.14727783203125,0.6538315415382385,0.085610345005989,0.0777297243475914,294.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5388302206993103,0.050000000745058,0.0483287051320076,293.1341552734375,297.1499938964844,293.1499938964844,0.2210062146186828,-3358.56201171875,304.1494140625,0.997348129749298,0.3048577904701233,0.2134362906217575,293.1515808105469,297.1499938964844,293.1499938964844,0.1853004693984985,-3952.843017578125,304.1497497558594,0.9561476111412048,0.2647310793399811,0.2511961460113525,293.2836303710937,297.1499938964844,293.1499938964844,0.0013402785407379,-508.9773559570313,292.9832458496094,0.5388302206993103,0.050000000745058,0.2292505651712417,291.1405334472656,291.1499938964844,268.82427978515625,267.2435913085937,282.8163146972656,293.4007873535156,291.14031982421875,1.0,0.210514634847641,0.7970995903015137,0.7970995903015137,1.0,1.0,-0.9839995503425598,0.4240313470363617,0.5599682331085205,0.146973505616188,0.0,0.0,0.382736325263977,30.041467666625977,31.0,-2.1938281059265137,-8253.7236328125,104.36734008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01641845703125,306.2720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.49609375,18000.0,0.0,0.0,0.1856977492570877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2925156354904175,0.2925202846527099,-4.642929070541868e-06,0.0,0.0001884596131276,0.0,0.0,13.21985149383545,0.0,0.0,0.0,0.3071425557136535,4.0,0.0,1.0
406440,293.1271667480469,297.1499938964844,293.1499938964844,0.0396150387823581,-1222.9296875,304.14727783203125,0.6538315415382385,0.085610345005989,0.0777297243475914,294.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5388302206993103,0.050000000745058,0.0483287051320076,293.1341552734375,297.1499938964844,293.1499938964844,0.2210062146186828,-3358.56201171875,304.1494140625,0.997348129749298,0.3048577904701233,0.2134362906217575,293.1515808105469,297.1499938964844,293.1499938964844,0.1853004693984985,-3952.843017578125,304.1497497558594,0.9561476111412048,0.2647310793399811,0.2511961460113525,293.2836303710937,297.1499938964844,293.1499938964844,0.0013402785407379,-508.9773559570313,292.9832458496094,0.5388302206993103,0.050000000745058,0.2292505651712417,291.1405334472656,291.1499938964844,268.82427978515625,267.2435913085937,282.8163146972656,293.4007873535156,291.14031982421875,1.0,0.210514634847641,0.7970995903015137,0.7970995903015137,1.0,1.0,-0.9839995503425598,0.4240313470363617,0.5599682331085205,0.146973505616188,0.0,0.0,0.382736325263977,30.041467666625977,31.0,-2.1938281059265137,-8253.7236328125,104.36734008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01641845703125,306.2720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.49609375,18000.0,0.0,0.0,0.1856977492570877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2925156354904175,0.2925202846527099,-4.642929070541868e-06,0.0,0.0001884596131276,0.0,0.0,13.21985149383545,0.0,0.0,0.0,0.3071425557136535,4.0,0.0,1.0
406500,293.1268005371094,297.1499938964844,293.1499938964844,0.03993396833539,-1228.1380615234375,304.147216796875,0.6548594236373901,0.0859740003943443,0.078055739402771,294.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5389330983161926,0.050000000745058,0.0483278408646583,293.1342468261719,297.1499938964844,293.1499938964844,0.2211731523275375,-3360.62744140625,304.1492004394531,0.9975985288619996,0.3050415813922882,0.213555559515953,293.1510314941406,297.1499938964844,293.1499938964844,0.1853899359703064,-3954.405517578125,304.1496276855469,0.9564253091812134,0.2648215293884277,0.2512798011302948,293.2830810546875,297.1499938964844,293.1499938964844,0.0013244942529127,-503.0001525878906,292.9607849121094,0.5389330983161926,0.050000000745058,0.2292464673519134,291.1396179199219,291.1499938964844,268.8100280761719,267.2352905273437,282.8034973144531,293.3987121582031,291.139404296875,1.0,0.2105841934680938,0.7970147132873535,0.7970147132873535,1.0,1.0,-0.9846282601356506,0.4245218932628631,0.5601063966751099,0.1464913040399551,0.0,0.0,0.383520096540451,30.014619827270508,31.0,-2.383245944976806,-8270.6923828125,104.4582977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02056884765625,306.28106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.615234375,18000.0,0.0,0.0,0.1859189420938491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2933321893215179,0.2933368384838104,-4.645342869480373e-06,0.0,0.0001886840909719,0.0,0.0,13.268268585205078,0.0,0.0,0.0,0.3073412477970123,4.0,0.0,1.0
406560,293.1264343261719,297.1499938964844,293.1499938964844,0.0402593910694122,-1233.4505615234375,304.1471252441406,0.6550344824790955,0.086337573826313,0.0783884078264236,294.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5381933450698853,0.050000000745058,0.0483340919017791,293.1341857910156,297.1499938964844,293.1499938964844,0.2213674038648605,-3363.0244140625,304.14898681640625,0.9969218373298644,0.3052504956722259,0.2136964350938797,293.1504821777344,297.1499938964844,293.1499938964844,0.1854872405529022,-3956.099365234375,304.1495056152344,0.9553675055503844,0.2649134397506714,0.2513720095157623,293.2825012207031,297.1499938964844,293.1499938964844,0.001309001352638,-497.1329650878906,292.9384460449219,0.5381933450698853,0.050000000745058,0.2292761355638504,291.1387023925781,291.1499938964844,268.7965087890625,267.2272033691406,282.7909240722656,293.3966064453125,291.13848876953125,1.0,0.2109568268060684,0.7969213724136353,0.7969213724136353,1.0,1.0,-0.9853501915931702,0.4250534474849701,0.5602967739105225,0.1460251957178115,0.0,0.0,0.3843631744384765,30.16893196105957,34.0,-2.421776294708252,-8288.4267578125,104.87316131591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0232238769531,306.28961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.73046875,18000.0,0.0,0.0,0.186148464679718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2942231893539428,0.2942278385162353,-4.648001777241007e-06,0.0,0.000188917023479,0.0,0.0,13.32125759124756,0.0,0.0,0.0,0.3075585663318634,4.0,0.0,1.0
406620,293.12579345703125,297.1499938964844,293.1499938964844,0.0409260690212249,-1244.3277587890625,304.14697265625,0.6532835960388184,0.0870642364025116,0.0790706127882003,294.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5346693992614746,0.050000000745058,0.0483647286891937,293.1336669921875,297.1499938964844,293.1499938964844,0.2218432575464248,-3368.876953125,304.1485290527344,0.9932014346122742,0.3057549893856048,0.2140489369630813,293.1495056152344,297.1499938964844,293.1499938964844,0.1856999695301056,-3959.78466796875,304.1493225097656,0.9498906135559082,0.2651007175445556,0.2515781819820404,293.2813415527344,297.1499938964844,293.1499938964844,0.0012787472223863,-485.6720886230469,292.8942565917969,0.5346693992614746,0.050000000745058,0.2294214516878128,291.1370849609375,291.1499938964844,268.77166748046875,267.2118530273437,282.7667541503906,293.3922119140625,291.13690185546875,1.0,0.2124710083007812,0.7967347502708435,0.7967347502708435,1.0,1.0,-0.9870503544807434,0.4262241125106811,0.5608262419700623,0.1451588720083236,0.0,0.0,0.3861966729164123,30.93964385986328,37.0,-2.2465147972106934,-8325.5263671875,106.53627014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0238342285156,306.3048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.173828125,18000.0,0.0,0.0,0.1866468340158462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961902916431427,0.2961949706077575,-4.653996711567743e-06,0.0,0.0001894228043965,0.0,0.0,13.438913345336914,0.0,0.0,0.0,0.308041512966156,4.0,0.0,1.0
406680,293.12579345703125,297.1499938964844,293.1499938964844,0.0409260690212249,-1244.3277587890625,304.14697265625,0.6532835960388184,0.0870642364025116,0.0790706127882003,294.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5346693992614746,0.050000000745058,0.0483647286891937,293.1336669921875,297.1499938964844,293.1499938964844,0.2218432575464248,-3368.876953125,304.1485290527344,0.9932014346122742,0.3057549893856048,0.2140489369630813,293.1495056152344,297.1499938964844,293.1499938964844,0.1856999695301056,-3959.78466796875,304.1493225097656,0.9498906135559082,0.2651007175445556,0.2515781819820404,293.2813415527344,297.1499938964844,293.1499938964844,0.0012787472223863,-485.6720886230469,292.8942565917969,0.5346693992614746,0.050000000745058,0.2294214516878128,291.1370849609375,291.1499938964844,268.77166748046875,267.2118530273437,282.7667541503906,293.3922119140625,291.13690185546875,1.0,0.2124710083007812,0.7967347502708435,0.7967347502708435,1.0,1.0,-0.9870503544807434,0.4262241125106811,0.5608262419700623,0.1451588720083236,0.0,0.0,0.3861966729164123,30.93964385986328,37.0,-2.2465147972106934,-8325.5263671875,106.53627014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0238342285156,306.3048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.173828125,18000.0,0.0,0.0,0.1866468340158462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961902916431427,0.2961949706077575,-4.653996711567743e-06,0.0,0.0001894228043965,0.0,0.0,13.438913345336914,0.0,0.0,0.0,0.308041512966156,4.0,0.0,1.0
406740,293.125244140625,297.1499938964844,293.1499938964844,0.0416091866791248,-1255.4676513671875,304.1468505859375,0.6494757533073425,0.0877895429730415,0.079770803451538,294.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5291875004768372,0.050000000745058,0.0484154447913169,293.132568359375,297.1499938964844,293.1499938964844,0.2224474251270294,-3376.282470703125,304.14801025390625,0.9868112802505492,0.3063931167125702,0.2145052999258041,293.14862060546875,297.1499938964844,293.1499938964844,0.1859310567378997,-3963.76806640625,304.149169921875,0.9408556818962096,0.2652909457683563,0.2518076300621032,293.2801513671875,297.1499938964844,293.1499938964844,0.0012493215035647,-474.52001953125,292.8507995605469,0.5291875004768372,0.050000000745058,0.2296620309352874,291.1357116699219,291.1499938964844,268.75,267.1976013183594,282.744140625,293.3875732421875,291.13555908203125,1.0,0.2148236334323883,0.7965481281280518,0.7965481281280518,1.0,1.0,-0.9890632033348083,0.4275160729885101,0.5615471005439758,0.144399955868721,0.0,0.0,0.3881980180740356,32.22309875488281,40.0,-1.899840831756592,-8364.224609375,109.136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184020996094,306.3172912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.85546875,18000.0,0.0,0.0,0.1872152388095855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2983704805374145,0.298375129699707,-4.6607869990111794e-06,0.0,0.00018999967142,0.0,0.0,13.570246696472168,0.0,0.0,0.0,0.3085811734199524,4.0,0.0,1.0
406800,293.125244140625,297.1499938964844,293.1499938964844,0.0416091866791248,-1255.4676513671875,304.1468505859375,0.6494757533073425,0.0877895429730415,0.079770803451538,294.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5291875004768372,0.050000000745058,0.0484154447913169,293.132568359375,297.1499938964844,293.1499938964844,0.2224474251270294,-3376.282470703125,304.14801025390625,0.9868112802505492,0.3063931167125702,0.2145052999258041,293.14862060546875,297.1499938964844,293.1499938964844,0.1859310567378997,-3963.76806640625,304.149169921875,0.9408556818962096,0.2652909457683563,0.2518076300621032,293.2801513671875,297.1499938964844,293.1499938964844,0.0012493215035647,-474.52001953125,292.8507995605469,0.5291875004768372,0.050000000745058,0.2296620309352874,291.1357116699219,291.1499938964844,268.75,267.1976013183594,282.744140625,293.3875732421875,291.13555908203125,1.0,0.2148236334323883,0.7965481281280518,0.7965481281280518,1.0,1.0,-0.9890632033348083,0.4275160729885101,0.5615471005439758,0.144399955868721,0.0,0.0,0.3881980180740356,32.22309875488281,40.0,-1.899840831756592,-8364.224609375,109.136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184020996094,306.3172912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.85546875,18000.0,0.0,0.0,0.1872152388095855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2983704805374145,0.298375129699707,-4.6607869990111794e-06,0.0,0.00018999967142,0.0,0.0,13.570246696472168,0.0,0.0,0.0,0.3085811734199524,4.0,0.0,1.0
406860,293.12432861328125,297.1499938964844,293.1499938964844,0.0423504039645195,-1267.56005859375,304.14666748046875,0.6446245908737183,0.0886020436882972,0.0805325955152511,294.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5226588249206543,0.050000000745058,0.0484814681112766,293.1304626464844,297.1499938964844,293.1499938964844,0.2232346832752227,-3385.91650390625,304.1473693847656,0.9784044027328492,0.307256281375885,0.2151075303554535,293.1473999023437,297.1499938964844,293.1499938964844,0.1862213760614395,-3968.76806640625,304.1489562988281,0.929589867591858,0.265571653842926,0.2521050274372101,293.2784423828125,297.1499938964844,293.1499938964844,0.0012218237388879,-464.0970764160156,292.8092956542969,0.5226588249206543,0.050000000745058,0.2299752235412597,291.1344909667969,291.1499938964844,268.7300109863281,267.1838684082031,282.7223205566406,293.3826599121094,291.1343078613281,1.0,0.2178127467632293,0.7963432669639587,0.7963432669639587,1.0,1.0,-0.9915119409561156,0.4289924204349518,0.5625195503234863,0.1437437981367111,0.0,0.0,0.3903481662273407,33.89915466308594,43.0,-1.8783479928970337,-8404.9990234375,112.5068588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077209472656,306.3267517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.658203125,18000.0,0.0,0.0,0.1878687590360641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3007315993309021,0.3007362782955169,-4.668257133744191e-06,0.0,0.0001906629040604,0.0,0.0,13.71345043182373,0.0,0.0,0.0,0.309170126914978,4.0,0.0,1.0
406920,293.12432861328125,297.1499938964844,293.1499938964844,0.0423504039645195,-1267.56005859375,304.14666748046875,0.6446245908737183,0.0886020436882972,0.0805325955152511,294.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5226588249206543,0.050000000745058,0.0484814681112766,293.1304626464844,297.1499938964844,293.1499938964844,0.2232346832752227,-3385.91650390625,304.1473693847656,0.9784044027328492,0.307256281375885,0.2151075303554535,293.1473999023437,297.1499938964844,293.1499938964844,0.1862213760614395,-3968.76806640625,304.1489562988281,0.929589867591858,0.265571653842926,0.2521050274372101,293.2784423828125,297.1499938964844,293.1499938964844,0.0012218237388879,-464.0970764160156,292.8092956542969,0.5226588249206543,0.050000000745058,0.2299752235412597,291.1344909667969,291.1499938964844,268.7300109863281,267.1838684082031,282.7223205566406,293.3826599121094,291.1343078613281,1.0,0.2178127467632293,0.7963432669639587,0.7963432669639587,1.0,1.0,-0.9915119409561156,0.4289924204349518,0.5625195503234863,0.1437437981367111,0.0,0.0,0.3903481662273407,33.89915466308594,43.0,-1.8783479928970337,-8404.9990234375,112.5068588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077209472656,306.3267517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.658203125,18000.0,0.0,0.0,0.1878687590360641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3007315993309021,0.3007362782955169,-4.668257133744191e-06,0.0,0.0001906629040604,0.0,0.0,13.71345043182373,0.0,0.0,0.0,0.309170126914978,4.0,0.0,1.0
406980,293.1229248046875,297.1499938964844,293.1499938964844,0.0432175286114215,-1281.7281494140625,304.1463317871094,0.6395255327224731,0.0895383805036544,0.081423282623291,294.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5157490372657776,0.050000000745058,0.0485593229532241,293.1275634765625,297.1499938964844,293.1499938964844,0.2242564260959625,-3398.406494140625,304.14654541015625,0.9685586094856262,0.308338850736618,0.2158840149641037,293.1457214355469,297.1499938964844,293.1499938964844,0.1866462677717209,-3976.0966796875,304.1485900878906,0.9174325466156006,0.2659809291362762,0.252541720867157,293.2759094238281,297.1499938964844,293.1499938964844,0.0011966375168412,-454.5611877441406,292.7701721191406,0.5157490372657776,0.050000000745058,0.2303445190191269,291.1326904296875,291.1499938964844,268.7099914550781,267.1700744628906,282.7006530761719,293.3787536621094,291.1324462890625,1.0,0.2212957143783569,0.7961384057998657,0.7961384057998657,1.0,1.0,-0.9945732951164246,0.4307558834552765,0.5638173818588257,0.1431645154953003,0.0,0.0,0.3927718997001648,35.88047409057617,46.0,-2.5164103507995605,-8449.908203125,116.5499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9921875,306.3337707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.763671875,18000.0,0.0,0.0,0.1886231452226638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3033706843852997,0.3033753633499145,-4.676560820371378e-06,0.0,0.0001914285094244,0.0,0.0,13.874197006225586,0.0,0.0,0.0,0.3098311722278595,4.0,0.0,1.0
407040,293.1229248046875,297.1499938964844,293.1499938964844,0.0432175286114215,-1281.7281494140625,304.1463317871094,0.6395255327224731,0.0895383805036544,0.081423282623291,294.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5157490372657776,0.050000000745058,0.0485593229532241,293.1275634765625,297.1499938964844,293.1499938964844,0.2242564260959625,-3398.406494140625,304.14654541015625,0.9685586094856262,0.308338850736618,0.2158840149641037,293.1457214355469,297.1499938964844,293.1499938964844,0.1866462677717209,-3976.0966796875,304.1485900878906,0.9174325466156006,0.2659809291362762,0.252541720867157,293.2759094238281,297.1499938964844,293.1499938964844,0.0011966375168412,-454.5611877441406,292.7701721191406,0.5157490372657776,0.050000000745058,0.2303445190191269,291.1326904296875,291.1499938964844,268.7099914550781,267.1700744628906,282.7006530761719,293.3787536621094,291.1324462890625,1.0,0.2212957143783569,0.7961384057998657,0.7961384057998657,1.0,1.0,-0.9945732951164246,0.4307558834552765,0.5638173818588257,0.1431645154953003,0.0,0.0,0.3927718997001648,35.88047409057617,46.0,-2.5164103507995605,-8449.908203125,116.5499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9921875,306.3337707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.763671875,18000.0,0.0,0.0,0.1886231452226638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3033706843852997,0.3033753633499145,-4.676560820371378e-06,0.0,0.0001914285094244,0.0,0.0,13.874197006225586,0.0,0.0,0.0,0.3098311722278595,4.0,0.0,1.0
407100,293.1221008300781,297.1499938964844,293.1499938964844,0.0436868146061897,-1289.4027099609375,304.1461486816406,0.6369502544403076,0.0900398045778274,0.0819054469466209,294.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5122689008712769,0.050000000745058,0.0486021786928176,293.1259460449219,297.1499938964844,293.1499938964844,0.2248357683420181,-3405.472412109375,304.1461181640625,0.9631932377815248,0.30894336104393,0.2163226157426834,293.144775390625,297.1499938964844,293.1499938964844,0.1868975907564163,-3980.42529296875,304.1484069824219,0.911345899105072,0.2662203311920166,0.2528003752231598,293.2744140625,297.1499938964844,293.1499938964844,0.0011848188005387,-450.08880615234375,292.75146484375,0.5122689008712769,0.050000000745058,0.2305478006601333,291.13165283203125,291.1499938964844,268.70001220703125,267.16314697265625,282.6899719238281,293.3774719238281,291.13140869140625,1.0,0.2231889069080352,0.7960360050201416,0.7960360050201416,1.0,1.0,-0.9962840676307678,0.4317245781421661,0.5645594596862793,0.1428903192281723,0.0,0.0,0.3941028118133545,36.9721794128418,46.0,-2.647226095199585,-8474.177734375,118.79338836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9825744628906,306.3370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.595703125,18000.0,0.0,0.0,0.1890455931425094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3048364520072937,0.3048411309719085,-4.681183327193139e-06,0.0,0.0001918572379508,0.0,0.0,13.963873863220217,0.0,0.0,0.0,0.3101994097232818,4.0,0.0,1.0
407160,293.12127685546875,297.1499938964844,293.1499938964844,0.0441728755831718,-1297.3555908203125,304.1459655761719,0.634401261806488,0.090558111667633,0.0824056565761566,294.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5088377594947815,0.050000000745058,0.0486471392214298,293.1242370605469,297.1499938964844,293.1499938964844,0.2254485040903091,-3412.93212890625,304.1457214355469,0.9576293230056764,0.3095816671848297,0.2167871594429016,293.143798828125,297.1499938964844,293.1499938964844,0.1871661245822906,-3985.0419921875,304.148193359375,0.9054864048957824,0.2664771974086761,0.2530786395072937,293.2727966308594,297.1499938964844,293.1499938964844,0.0011734358267858,-445.7804565429688,292.7333984375,0.5088377594947815,0.050000000745058,0.2307610809803009,291.13067626953125,291.1499938964844,268.69000244140625,267.1561889648437,282.679443359375,293.37652587890625,291.1304626464844,1.0,0.2251564264297485,0.7959209084510803,0.7959209084510803,1.0,1.0,-0.9980856776237488,0.4327352344989776,0.5653504729270935,0.1426246166229248,0.0,0.0,0.3954886198043823,38.11801910400391,49.0,-2.6102004051208496,-8499.341796875,121.15740203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718933105469,306.3401184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.498046875,18000.0,0.0,0.0,0.189498096704483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3063807487487793,0.3063854277133941,-4.686110969487345e-06,0.0,0.0001923164818435,0.0,0.0,14.058805465698242,0.0,0.0,0.0,0.3105891644954681,4.0,0.0,1.0
407220,293.1195068359375,297.1499938964844,293.1499938964844,0.0451907813549041,-1314.0262451171875,304.1455993652344,0.6294273734092712,0.0916418209671974,0.0834561213850975,294.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5021870732307434,0.050000000745058,0.0487428233027458,293.1206970214844,297.1499938964844,293.1499938964844,0.2267700880765915,-3428.97900390625,304.1449279785156,0.946112334728241,0.3109568357467651,0.2177915126085281,293.1418151855469,297.1499938964844,293.1499938964844,0.1877500414848327,-3995.055419921875,304.1478271484375,0.8945045471191406,0.2670400142669678,0.2536894381046295,293.269287109375,297.1499938964844,293.1499938964844,0.0011518872343003,-437.6209106445313,292.69903564453125,0.5021870732307434,0.050000000745058,0.2312149703502655,291.1290283203125,291.1499938964844,268.6700134277344,267.1422119140625,282.65887451171875,293.3757019042969,291.1288452148437,1.0,0.2292833775281906,0.795690655708313,0.795690655708313,1.0,1.0,-1.0019443035125732,0.4348734617233276,0.5670708417892456,0.1421313434839248,0.0,0.0,0.3984026610851288,40.55813217163086,52.0,-2.2778940200805664,-8551.9384765625,126.2240219116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476013183594,306.3455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.630859375,18000.0,0.0,0.0,0.1905022263526916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3096725642681122,0.309677243232727,-4.696820269600721e-06,0.0,0.0001933355379151,0.0,0.0,14.26272964477539,0.0,0.0,0.0,0.3114267289638519,4.0,0.0,1.0
407280,293.1195068359375,297.1499938964844,293.1499938964844,0.0451907813549041,-1314.0262451171875,304.1455993652344,0.6294273734092712,0.0916418209671974,0.0834561213850975,294.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5021870732307434,0.050000000745058,0.0487428233027458,293.1206970214844,297.1499938964844,293.1499938964844,0.2267700880765915,-3428.97900390625,304.1449279785156,0.946112334728241,0.3109568357467651,0.2177915126085281,293.1418151855469,297.1499938964844,293.1499938964844,0.1877500414848327,-3995.055419921875,304.1478271484375,0.8945045471191406,0.2670400142669678,0.2536894381046295,293.269287109375,297.1499938964844,293.1499938964844,0.0011518872343003,-437.6209106445313,292.69903564453125,0.5021870732307434,0.050000000745058,0.2312149703502655,291.1290283203125,291.1499938964844,268.6700134277344,267.1422119140625,282.65887451171875,293.3757019042969,291.1288452148437,1.0,0.2292833775281906,0.795690655708313,0.795690655708313,1.0,1.0,-1.0019443035125732,0.4348734617233276,0.5670708417892456,0.1421313434839248,0.0,0.0,0.3984026610851288,40.55813217163086,52.0,-2.2778940200805664,-8551.9384765625,126.2240219116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476013183594,306.3455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.630859375,18000.0,0.0,0.0,0.1905022263526916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3096725642681122,0.309677243232727,-4.696820269600721e-06,0.0,0.0001933355379151,0.0,0.0,14.26272964477539,0.0,0.0,0.0,0.3114267289638519,4.0,0.0,1.0
407340,293.1177062988281,297.1499938964844,293.1499938964844,0.04625940695405,-1331.557861328125,304.1452941894531,0.6246750354766846,0.0927792489528656,0.0845632627606391,294.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.4958797395229339,0.050000000745058,0.0488449074327945,293.11700439453125,297.1499938964844,293.1499938964844,0.2282052338123321,-3446.3466796875,304.14422607421875,0.9344888925552368,0.3124487996101379,0.2188847810029983,293.1397705078125,297.1499938964844,293.1499938964844,0.18838731944561,-4005.95068359375,304.1474914550781,0.8839205503463745,0.2676599621772766,0.2543627023696899,293.2655029296875,297.1499938964844,293.1499938964844,0.0011318030301481,-430.0108337402344,292.6669616699219,0.4958797395229339,0.050000000745058,0.2316992133855819,291.1277160644531,291.1499938964844,268.6499938964844,267.1281433105469,282.6390075683594,293.3760681152344,291.1275939941406,1.0,0.2336008995771408,0.7954604029655457,0.7954604029655457,1.0,1.0,-1.0060967206954956,0.4371407032012939,0.5689559578895569,0.1416975259780883,0.0,0.0,0.4014647305011749,43.16349411010742,55.0,-1.779827356338501,-8607.0478515625,131.6827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92041015625,306.3503723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17978.08984375,18000.0,0.0,0.0,0.1916386634111404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131883144378662,0.3131930232048034,-4.708507276518503e-06,0.0,0.0001944888790603,0.0,0.0,14.482748031616213,0.0,0.0,0.0,0.3123305141925812,4.0,0.0,1.0
407400,293.1177062988281,297.1499938964844,293.1499938964844,0.04625940695405,-1331.557861328125,304.1452941894531,0.6246750354766846,0.0927792489528656,0.0845632627606391,294.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.4958797395229339,0.050000000745058,0.0488449074327945,293.11700439453125,297.1499938964844,293.1499938964844,0.2282052338123321,-3446.3466796875,304.14422607421875,0.9344888925552368,0.3124487996101379,0.2188847810029983,293.1397705078125,297.1499938964844,293.1499938964844,0.18838731944561,-4005.95068359375,304.1474914550781,0.8839205503463745,0.2676599621772766,0.2543627023696899,293.2655029296875,297.1499938964844,293.1499938964844,0.0011318030301481,-430.0108337402344,292.6669616699219,0.4958797395229339,0.050000000745058,0.2316992133855819,291.1277160644531,291.1499938964844,268.6499938964844,267.1281433105469,282.6390075683594,293.3760681152344,291.1275939941406,1.0,0.2336008995771408,0.7954604029655457,0.7954604029655457,1.0,1.0,-1.0060967206954956,0.4371407032012939,0.5689559578895569,0.1416975259780883,0.0,0.0,0.4014647305011749,43.16349411010742,55.0,-1.779827356338501,-8607.0478515625,131.6827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92041015625,306.3503723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17978.08984375,18000.0,0.0,0.0,0.1916386634111404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131883144378662,0.3131930232048034,-4.708507276518503e-06,0.0,0.0001944888790603,0.0,0.0,14.482748031616213,0.0,0.0,0.0,0.3123305141925812,4.0,0.0,1.0
407460,293.11590576171875,297.1499938964844,293.1499938964844,0.0473689138889312,-1349.8004150390625,304.14501953125,0.620158314704895,0.0939622521400451,0.085717961192131,294.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.4898796677589416,0.050000000745058,0.0489520914852619,293.1132507324219,297.1499938964844,293.1499938964844,0.2297381311655044,-3464.83984375,304.14361572265625,0.9232391715049744,0.314042866230011,0.2200554311275482,293.13775634765625,297.1499938964844,293.1499938964844,0.189069390296936,-4017.578857421875,304.1471862792969,0.8738860487937927,0.268330305814743,0.2550900876522064,293.26153564453125,297.1499938964844,293.1499938964844,0.0011130406055599,-422.8955993652344,292.6370849609375,0.4898796677589416,0.050000000745058,0.232207641005516,291.1268615722656,291.1499938964844,268.6300048828125,267.1139831542969,282.6199951171875,293.3775329589844,291.1268005371094,1.0,0.2380456328392028,0.7952048182487488,0.7952048182487488,1.0,1.0,-1.0104992389678955,0.4395090937614441,0.5709900856018066,0.1413289755582809,0.0,0.0,0.4046148657798767,45.901123046875,58.0,-1.1982457637786863,-8664.08984375,137.47451782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8917541503906,306.3549194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17976.91796875,18000.0,0.0,0.0,0.192902460694313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3168666362762451,0.3168713748455047,-4.720998276752653e-06,0.0,0.0001957714848686,0.0,0.0,14.715396881103516,0.0,0.0,0.0,0.3132859766483307,4.0,0.0,1.0
407520,293.11590576171875,297.1499938964844,293.1499938964844,0.0473689138889312,-1349.8004150390625,304.14501953125,0.620158314704895,0.0939622521400451,0.085717961192131,294.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.4898796677589416,0.050000000745058,0.0489520914852619,293.1132507324219,297.1499938964844,293.1499938964844,0.2297381311655044,-3464.83984375,304.14361572265625,0.9232391715049744,0.314042866230011,0.2200554311275482,293.13775634765625,297.1499938964844,293.1499938964844,0.189069390296936,-4017.578857421875,304.1471862792969,0.8738860487937927,0.268330305814743,0.2550900876522064,293.26153564453125,297.1499938964844,293.1499938964844,0.0011130406055599,-422.8955993652344,292.6370849609375,0.4898796677589416,0.050000000745058,0.232207641005516,291.1268615722656,291.1499938964844,268.6300048828125,267.1139831542969,282.6199951171875,293.3775329589844,291.1268005371094,1.0,0.2380456328392028,0.7952048182487488,0.7952048182487488,1.0,1.0,-1.0104992389678955,0.4395090937614441,0.5709900856018066,0.1413289755582809,0.0,0.0,0.4046148657798767,45.901123046875,58.0,-1.1982457637786863,-8664.08984375,137.47451782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8917541503906,306.3549194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17976.91796875,18000.0,0.0,0.0,0.192902460694313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3168666362762451,0.3168713748455047,-4.720998276752653e-06,0.0,0.0001957714848686,0.0,0.0,14.715396881103516,0.0,0.0,0.0,0.3132859766483307,4.0,0.0,1.0
407580,293.1141662597656,297.1499938964844,293.1499938964844,0.0485109612345695,-1368.62890625,304.144775390625,0.6158586144447327,0.0951835662126541,0.0869121998548507,294.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.4840574264526367,0.050000000745058,0.0490632392466068,293.10955810546875,297.1499938964844,293.1499938964844,0.2313541024923324,-3484.278076171875,304.1430358886719,0.9128115773200988,0.3157238960266113,0.2212917655706405,293.1357421875,297.1499938964844,293.1499938964844,0.1897898316383361,-4029.831298828125,304.1469421386719,0.8645157814025879,0.269044816493988,0.2558642625808716,293.2574768066406,297.1499938964844,293.1499938964844,0.001095475978218,-416.2288208007813,292.6092224121094,0.4840574264526367,0.050000000745058,0.2327348738908767,291.1263732910156,291.1499938964844,268.6099853515625,267.0997009277344,282.6018371582031,293.3799133300781,291.1263732910156,1.0,0.242564857006073,0.7949492931365967,0.7949492931365967,1.0,1.0,-1.0151114463806152,0.4419585764408111,0.5731528401374817,0.1410328298807144,0.0,0.0,0.407797634601593,48.74203109741211,61.0,-0.6405996084213257,-8722.5390625,143.5465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8631896972656,306.3597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.109375,18000.0,0.0,0.0,0.194279059767723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.320641428232193,0.3206461668014526,-4.734081358037656e-06,0.0,0.000197168556042,0.0,0.0,14.956753730773926,0.0,0.0,0.0,0.3142768144607544,4.0,0.0,1.0
407640,293.1141662597656,297.1499938964844,293.1499938964844,0.0485109612345695,-1368.62890625,304.144775390625,0.6158586144447327,0.0951835662126541,0.0869121998548507,294.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.4840574264526367,0.050000000745058,0.0490632392466068,293.10955810546875,297.1499938964844,293.1499938964844,0.2313541024923324,-3484.278076171875,304.1430358886719,0.9128115773200988,0.3157238960266113,0.2212917655706405,293.1357421875,297.1499938964844,293.1499938964844,0.1897898316383361,-4029.831298828125,304.1469421386719,0.8645157814025879,0.269044816493988,0.2558642625808716,293.2574768066406,297.1499938964844,293.1499938964844,0.001095475978218,-416.2288208007813,292.6092224121094,0.4840574264526367,0.050000000745058,0.2327348738908767,291.1263732910156,291.1499938964844,268.6099853515625,267.0997009277344,282.6018371582031,293.3799133300781,291.1263732910156,1.0,0.242564857006073,0.7949492931365967,0.7949492931365967,1.0,1.0,-1.0151114463806152,0.4419585764408111,0.5731528401374817,0.1410328298807144,0.0,0.0,0.407797634601593,48.74203109741211,61.0,-0.6405996084213257,-8722.5390625,143.5465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8631896972656,306.3597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.109375,18000.0,0.0,0.0,0.194279059767723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.320641428232193,0.3206461668014526,-4.734081358037656e-06,0.0,0.000197168556042,0.0,0.0,14.956753730773926,0.0,0.0,0.0,0.3142768144607544,4.0,0.0,1.0
407700,293.11328125,297.1499938964844,293.1499938964844,0.0490930303931236,-1378.2471923828125,304.1446838378906,0.613779604434967,0.0958078131079673,0.0875231251120567,294.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.4811506271362304,0.050000000745058,0.0491200424730777,293.1077575683594,297.1499938964844,293.1499938964844,0.2321913838386535,-3494.328369140625,304.1427917480469,0.9080286026000975,0.3165949285030365,0.2219329327344894,293.134765625,297.1499938964844,293.1499938964844,0.1901639699935913,-4036.183349609375,304.1468200683594,0.8600929975509644,0.2694182991981506,0.2562682628631592,293.25543212890625,297.1499938964844,293.1499938964844,0.0010871568229049,-413.0691833496094,292.5960388183594,0.4811506271362304,0.050000000745058,0.2330043315887451,291.1263122558594,291.1499938964844,268.6000061035156,267.092529296875,282.5931091308594,293.3814697265625,291.1263122558594,1.0,0.2448414266109466,0.7948215007781982,0.7948215007781982,1.0,1.0,-1.0174905061721802,0.4432101547718048,0.5742803812026978,0.1409140080213546,0.0,0.0,0.4093876183032989,50.19477844238281,61.0,-0.383083164691925,-8752.20703125,146.67697143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.849365234375,306.3624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.84765625,18000.0,0.0,0.0,0.1950068473815918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225489258766174,0.3225536644458771,-4.74079342893674e-06,0.0,0.0001979071530513,0.0,0.0,15.079731941223145,0.0,0.0,0.0,0.3147814273834228,4.0,0.0,1.0
407760,293.1124572753906,297.1499938964844,293.1499938964844,0.0496810600161552,-1387.980224609375,304.1445617675781,0.6117420196533203,0.0964397639036178,0.0881418511271476,294.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.4782092869281769,0.050000000745058,0.0491775162518024,293.10595703125,297.1499938964844,293.1499938964844,0.2330449968576431,-3504.56103515625,304.1425476074219,0.9035917520523072,0.3174829185009002,0.2225868999958038,293.1338195800781,297.1499938964844,293.1499938964844,0.1905462145805359,-4042.66650390625,304.1466979980469,0.8558472990989685,0.2698013484477997,0.2566820979118347,293.2533569335937,297.1499938964844,293.1499938964844,0.0010791041422635,-410.0094909667969,292.5833435058594,0.4782092869281769,0.050000000745058,0.2332769632339477,291.12628173828125,291.1499938964844,268.5899963378906,267.0853271484375,282.5846252441406,293.3832397460937,291.1263122558594,1.0,0.2471226006746292,0.7946823239326477,0.7946823239326477,1.0,1.0,-1.0199108123779297,0.4444746971130371,0.5754361152648926,0.1408134996891021,0.0,0.0,0.4109691083431244,51.66511917114258,64.0,-0.1344839334487915,-8782.0849609375,149.86260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,306.36541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.65625,18000.0,0.0,0.0,0.1957558542490005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3244602680206299,0.3244650065898895,-4.747581442643423e-06,0.0,0.0001986673014471,0.0,0.0,15.20362949371338,0.0,0.0,0.0,0.3152896165847778,4.0,0.0,1.0
