time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407820,293.1108093261719,297.1499938964844,293.1499938964844,0.0508727058768272,-1407.7569580078125,304.1444091796875,0.607833206653595,0.0977248027920723,0.0894005522131919,294.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.4720950722694397,0.050000000745058,0.0492941290140152,293.1024780273437,297.1499938964844,293.1499938964844,0.2347961962223053,-3525.511962890625,304.1421203613281,0.8954732418060303,0.3193042576313019,0.2239290624856948,293.1319274902344,297.1499938964844,293.1499938964844,0.1913335472345352,-4056.00146484375,304.146484375,0.8478736877441406,0.2705945372581482,0.2575375735759735,293.2491760253906,297.1499938964844,293.1499938964844,0.0010637912200763,-404.1876220703125,292.55926513671875,0.4720950722694397,0.050000000745058,0.2338301241397857,291.12652587890625,291.1499938964844,268.57000732421875,267.07086181640625,282.56842041015625,293.38739013671875,291.1265869140625,1.0,0.2516856491565704,0.7944039702415466,0.7944039702415466,1.0,1.0,-1.0248627662658691,0.4470394551753998,0.577823281288147,0.1406714171171188,0.0,0.0,0.4140866994857788,54.65005874633789,52.0,0.3179661333560943,-8842.3203125,156.38375854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8117370605469,306.3723449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17975.5078125,18000.0,0.0,0.0,0.1973068863153457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.328269362449646,0.328274130821228,-4.761299351230264e-06,0.0,0.0002002414112212,0.0,0.0,15.452584266662598,0.0,0.0,0.0,0.3163100779056549,4.0,0.0,1.0
407880,293.1108093261719,297.1499938964844,293.1499938964844,0.0508727058768272,-1407.7569580078125,304.1444091796875,0.607833206653595,0.0977248027920723,0.0894005522131919,294.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.4720950722694397,0.050000000745058,0.0492941290140152,293.1024780273437,297.1499938964844,293.1499938964844,0.2347961962223053,-3525.511962890625,304.1421203613281,0.8954732418060303,0.3193042576313019,0.2239290624856948,293.1319274902344,297.1499938964844,293.1499938964844,0.1913335472345352,-4056.00146484375,304.146484375,0.8478736877441406,0.2705945372581482,0.2575375735759735,293.2491760253906,297.1499938964844,293.1499938964844,0.0010637912200763,-404.1876220703125,292.55926513671875,0.4720950722694397,0.050000000745058,0.2338301241397857,291.12652587890625,291.1499938964844,268.57000732421875,267.07086181640625,282.56842041015625,293.38739013671875,291.1265869140625,1.0,0.2516856491565704,0.7944039702415466,0.7944039702415466,1.0,1.0,-1.0248627662658691,0.4470394551753998,0.577823281288147,0.1406714171171188,0.0,0.0,0.4140866994857788,54.65005874633789,52.0,0.3179661333560943,-8842.3203125,156.38375854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8117370605469,306.3723449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17975.5078125,18000.0,0.0,0.0,0.1973068863153457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.328269362449646,0.328274130821228,-4.761299351230264e-06,0.0,0.0002002414112212,0.0,0.0,15.452584266662598,0.0,0.0,0.0,0.3163100779056549,4.0,0.0,1.0
407940,293.1091003417969,297.1499938964844,293.1499938964844,0.0519592240452766,-1425.822265625,304.1444702148437,0.6123218536376953,0.099062755703926,0.0905584469437599,293.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.4736660420894623,0.050000000745058,0.0492647178471088,293.09893798828125,297.1499938964844,293.1499938964844,0.2364642918109893,-3545.35791015625,304.1419677734375,0.8996950387954712,0.3212244510650635,0.2252199649810791,293.1300048828125,297.1499938964844,293.1499938964844,0.1920105516910553,-4067.372314453125,304.14654541015625,0.8508398532867432,0.2714416086673736,0.2582904398441314,293.2449645996094,297.1499938964844,293.1499938964844,0.0010465019149705,-397.5947265625,292.53778076171875,0.4736660420894623,0.050000000745058,0.2336906045675277,291.12799072265625,291.1499938964844,268.54998779296875,267.0562744140625,282.5526733398437,293.3915100097656,291.1283874511719,1.0,0.2505885064601898,0.7941256165504456,0.7941256165504456,1.0,1.0,-1.028503179550171,0.4490134119987488,0.5794897079467773,0.1402892619371414,0.0,0.0,0.4169559478759765,53.92390441894531,40.0,2.680931329727173,-8896.8056640625,156.1050262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7916564941406,306.3842468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17976.607421875,18000.0,0.0,0.0,0.198902815580368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3319382071495056,0.3319429755210876,-4.774968147103209e-06,0.0,0.0002018610684899,0.0,0.0,15.695621490478516,0.0,0.0,0.0,0.3173037469387054,4.0,0.0,1.0
408000,293.1091003417969,297.1499938964844,293.1499938964844,0.0519592240452766,-1425.822265625,304.1444702148437,0.6123218536376953,0.099062755703926,0.0905584469437599,293.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.4736660420894623,0.050000000745058,0.0492647178471088,293.09893798828125,297.1499938964844,293.1499938964844,0.2364642918109893,-3545.35791015625,304.1419677734375,0.8996950387954712,0.3212244510650635,0.2252199649810791,293.1300048828125,297.1499938964844,293.1499938964844,0.1920105516910553,-4067.372314453125,304.14654541015625,0.8508398532867432,0.2714416086673736,0.2582904398441314,293.2449645996094,297.1499938964844,293.1499938964844,0.0010465019149705,-397.5947265625,292.53778076171875,0.4736660420894623,0.050000000745058,0.2336906045675277,291.12799072265625,291.1499938964844,268.54998779296875,267.0562744140625,282.5526733398437,293.3915100097656,291.1283874511719,1.0,0.2505885064601898,0.7941256165504456,0.7941256165504456,1.0,1.0,-1.028503179550171,0.4490134119987488,0.5794897079467773,0.1402892619371414,0.0,0.0,0.4169559478759765,53.92390441894531,40.0,2.680931329727173,-8896.8056640625,156.1050262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7916564941406,306.3842468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17976.607421875,18000.0,0.0,0.0,0.198902815580368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3319382071495056,0.3319429755210876,-4.774968147103209e-06,0.0,0.0002018610684899,0.0,0.0,15.695621490478516,0.0,0.0,0.0,0.3173037469387054,4.0,0.0,1.0
408060,293.10723876953125,297.1499938964844,293.1499938964844,0.0529870316386222,-1442.9437255859375,304.14459228515625,0.6232984662055969,0.1004756689071655,0.0916708186268806,293.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.4813257455825805,0.050000000745058,0.0491165742278099,293.0951538085937,297.1499938964844,293.1499938964844,0.2381041049957275,-3564.793212890625,304.14190673828125,0.9153352379798888,0.3232843279838562,0.2265196144580841,293.1279602050781,297.1499938964844,293.1499938964844,0.192607969045639,-4077.3330078125,304.1466979980469,0.8633955121040344,0.272362619638443,0.2589929699897766,293.24078369140625,297.1499938964844,293.1499938964844,0.0010275609092786,-390.3453674316406,292.5196838378906,0.4813257455825805,0.050000000745058,0.2329878807067871,291.1316223144531,291.1499938964844,268.5299987792969,267.04156494140625,282.5368347167969,293.3946838378906,291.132080078125,1.0,0.2455295324325561,0.793831467628479,0.793831467628479,1.0,1.0,-1.0312201976776123,0.4505676627159118,0.5806525349617004,0.1397415846586227,0.0,0.0,0.419165164232254,50.18181610107422,28.0,4.5643630027771,-8942.103515625,150.27996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.779541015625,306.397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.95703125,18000.0,0.0,0.0,0.2004847079515457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349169194698334,0.3349217176437378,-4.786973931913963e-06,0.0,0.0002034664939856,0.0,0.0,15.897083282470703,0.0,0.0,0.0,0.3181295394897461,4.0,0.0,1.0
408120,293.10723876953125,297.1499938964844,293.1499938964844,0.0529870316386222,-1442.9437255859375,304.14459228515625,0.6232984662055969,0.1004756689071655,0.0916708186268806,293.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.4813257455825805,0.050000000745058,0.0491165742278099,293.0951538085937,297.1499938964844,293.1499938964844,0.2381041049957275,-3564.793212890625,304.14190673828125,0.9153352379798888,0.3232843279838562,0.2265196144580841,293.1279602050781,297.1499938964844,293.1499938964844,0.192607969045639,-4077.3330078125,304.1466979980469,0.8633955121040344,0.272362619638443,0.2589929699897766,293.24078369140625,297.1499938964844,293.1499938964844,0.0010275609092786,-390.3453674316406,292.5196838378906,0.4813257455825805,0.050000000745058,0.2329878807067871,291.1316223144531,291.1499938964844,268.5299987792969,267.04156494140625,282.5368347167969,293.3946838378906,291.132080078125,1.0,0.2455295324325561,0.793831467628479,0.793831467628479,1.0,1.0,-1.0312201976776123,0.4505676627159118,0.5806525349617004,0.1397415846586227,0.0,0.0,0.419165164232254,50.18181610107422,28.0,4.5643630027771,-8942.103515625,150.27996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.779541015625,306.397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.95703125,18000.0,0.0,0.0,0.2004847079515457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349169194698334,0.3349217176437378,-4.786973931913963e-06,0.0,0.0002034664939856,0.0,0.0,15.897083282470703,0.0,0.0,0.0,0.3181295394897461,4.0,0.0,1.0
408180,293.1053161621094,297.1499938964844,293.1499938964844,0.0539946928620338,-1459.79296875,304.14471435546875,0.640041708946228,0.1019504889845848,0.0927661806344986,293.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.4933416247367859,0.050000000745058,0.0488890632987022,293.09130859375,297.1499938964844,293.1499938964844,0.2397784143686294,-3584.616943359375,304.1418151855469,0.9433996081352234,0.3254577815532684,0.2278443276882171,293.1258239746094,297.1499938964844,293.1499938964844,0.193192183971405,-4087.07421875,304.1468200683594,0.8855322003364563,0.2733509838581085,0.25968137383461,293.23663330078125,297.1499938964844,293.1499938964844,0.0010080978972837,-382.9006042480469,292.50299072265625,0.4933416247367859,0.050000000745058,0.2319086641073227,291.13525390625,291.1499938964844,268.510009765625,267.0267639160156,282.5212097167969,293.3974609375,291.1356811523437,1.0,0.237455740571022,0.7935373187065125,0.7935373187065125,1.0,1.0,-1.0333826541900637,0.4518628716468811,0.5815197825431824,0.1391164362430572,0.0,0.0,0.4208864271640777,44.42469024658203,25.0,4.940436363220215,-8980.96875,140.73561096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77801513671875,306.41265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.9140625,18000.0,0.0,0.0,0.2019880712032318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372505307197571,0.3372553288936615,-4.796583652932895e-06,0.0,0.0002049922186415,0.0,0.0,16.05644416809082,0.0,0.0,0.0,0.3187835216522217,4.0,0.0,1.0
408240,293.1053161621094,297.1499938964844,293.1499938964844,0.0539946928620338,-1459.79296875,304.14471435546875,0.640041708946228,0.1019504889845848,0.0927661806344986,293.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.4933416247367859,0.050000000745058,0.0488890632987022,293.09130859375,297.1499938964844,293.1499938964844,0.2397784143686294,-3584.616943359375,304.1418151855469,0.9433996081352234,0.3254577815532684,0.2278443276882171,293.1258239746094,297.1499938964844,293.1499938964844,0.193192183971405,-4087.07421875,304.1468200683594,0.8855322003364563,0.2733509838581085,0.25968137383461,293.23663330078125,297.1499938964844,293.1499938964844,0.0010080978972837,-382.9006042480469,292.50299072265625,0.4933416247367859,0.050000000745058,0.2319086641073227,291.13525390625,291.1499938964844,268.510009765625,267.0267639160156,282.5212097167969,293.3974609375,291.1356811523437,1.0,0.237455740571022,0.7935373187065125,0.7935373187065125,1.0,1.0,-1.0333826541900637,0.4518628716468811,0.5815197825431824,0.1391164362430572,0.0,0.0,0.4208864271640777,44.42469024658203,25.0,4.940436363220215,-8980.96875,140.73561096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77801513671875,306.41265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.9140625,18000.0,0.0,0.0,0.2019880712032318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372505307197571,0.3372553288936615,-4.796583652932895e-06,0.0,0.0002049922186415,0.0,0.0,16.05644416809082,0.0,0.0,0.0,0.3187835216522217,4.0,0.0,1.0
408300,293.1043395996094,297.1499938964844,293.1499938964844,0.0545215159654617,-1468.6365966796875,304.14471435546875,0.6491295695304871,0.1027042418718338,0.0933400839567184,293.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.499534398317337,0.050000000745058,0.0487843006849288,293.0893859863281,297.1499938964844,293.1499938964844,0.240658089518547,-3595.038330078125,304.1416931152344,0.9574445486068726,0.326573371887207,0.228537768125534,293.1247863769531,297.1499938964844,293.1499938964844,0.1935129761695861,-4092.447021484375,304.1468200683594,0.8973460793495178,0.2738653719425201,0.2600559592247009,293.23455810546875,297.1499938964844,293.1499938964844,0.0009989482350647,-379.4021606445313,292.4950561523437,0.499534398317337,0.050000000745058,0.231411725282669,291.1369323730469,291.1499938964844,268.5,267.0193176269531,282.5136413574219,293.3989562988281,291.1372985839844,1.0,0.2338805049657821,0.7933902740478516,0.7933902740478516,1.0,1.0,-1.0346306562423706,0.4525763988494873,0.5820543169975281,0.1388591527938842,0.0,0.0,0.421587586402893,41.77611541748047,25.0,4.551386833190918,-8999.83984375,136.39523315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7813415527344,306.42095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.71484375,18000.0,0.0,0.0,0.2026957124471664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3382088243961334,0.3382136225700378,-4.800589977094205e-06,0.0,0.0002057103702099,0.0,0.0,16.122303009033203,0.0,0.0,0.0,0.3190536499023437,4.0,0.0,1.0
408360,293.1034240722656,297.1499938964844,293.1499938964844,0.0550636760890483,-1477.7655029296875,304.1446838378906,0.6585057377815247,0.1034620255231857,0.0939284861087799,293.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.505817711353302,0.050000000745058,0.0486890412867069,293.0876159667969,297.1499938964844,293.1499938964844,0.2415675222873687,-3605.816650390625,304.1415710449219,0.9703783988952636,0.3276943266391754,0.2292450964450836,293.1237487792969,297.1499938964844,293.1499938964844,0.1938596069812774,-4098.2724609375,304.1467590332031,0.9093539714813232,0.2743881344795227,0.2604494392871856,293.23248291015625,297.1499938964844,293.1499938964844,0.0009902768069878,-376.0932922363281,292.4870300292969,0.505817711353302,0.050000000745058,0.2309598475694656,291.1381225585937,291.1499938964844,268.489990234375,267.0118408203125,282.5063781738281,293.4007568359375,291.1383361816406,1.0,0.2304914593696594,0.7932500243186951,0.7932500243186951,1.0,1.0,-1.0360013246536257,0.4533379971981048,0.5826632380485535,0.1386460810899734,0.0,0.0,0.4222590923309326,39.36985778808594,25.0,3.591171979904175,-9018.8125,132.50172424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.787109375,306.4297790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.951171875,18000.0,0.0,0.0,0.2033697068691253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3390781283378601,0.3390829265117645,-4.804145191883436e-06,0.0,0.0002063943975372,0.0,0.0,16.181921005249023,0.0,0.0,0.0,0.3192988336086273,4.0,0.0,1.0
408420,293.10174560546875,297.1499938964844,293.1499938964844,0.0561955757439136,-1496.908203125,304.1445617675781,0.6760107278823853,0.10498508810997,0.0951541662216186,293.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5172857046127319,0.050000000745058,0.048541110008955,293.0843200683594,297.1499938964844,293.1499938964844,0.2434603571891784,-3628.2451171875,304.1412048339844,0.9902541637420654,0.3299385607242584,0.2306965887546539,293.12176513671875,297.1499938964844,293.1499938964844,0.1946282386779785,-4111.228515625,304.14654541015625,0.9325761198997498,0.2754526734352112,0.2612990438938141,293.22833251953125,297.1499938964844,293.1499938964844,0.0009747456642799,-370.1797790527344,292.470947265625,0.5172857046127319,0.050000000745058,0.2302581220865249,291.1392822265625,291.1499938964844,268.4700012207031,266.9967956542969,282.4929504394531,293.405517578125,291.1393737792969,1.0,0.225347027182579,0.7929694652557373,0.7929694652557373,1.0,1.0,-1.039214015007019,0.4550496935844421,0.5841643214225769,0.138372004032135,0.0,0.0,0.4236006438732147,35.6419677734375,25.0,1.7899595499038696,-9059.470703125,126.71503448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80419921875,306.4501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6484375,18000.0,0.0,0.0,0.2046181708574295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.340777188539505,0.3407819867134094,-4.810732207261026e-06,0.0,0.0002076614327961,0.0,0.0,16.297651290893555,0.0,0.0,0.0,0.3197722733020782,4.0,0.0,1.0
408480,293.10174560546875,297.1499938964844,293.1499938964844,0.0561955757439136,-1496.908203125,304.1445617675781,0.6760107278823853,0.10498508810997,0.0951541662216186,293.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5172857046127319,0.050000000745058,0.048541110008955,293.0843200683594,297.1499938964844,293.1499938964844,0.2434603571891784,-3628.2451171875,304.1412048339844,0.9902541637420654,0.3299385607242584,0.2306965887546539,293.12176513671875,297.1499938964844,293.1499938964844,0.1946282386779785,-4111.228515625,304.14654541015625,0.9325761198997498,0.2754526734352112,0.2612990438938141,293.22833251953125,297.1499938964844,293.1499938964844,0.0009747456642799,-370.1797790527344,292.470947265625,0.5172857046127319,0.050000000745058,0.2302581220865249,291.1392822265625,291.1499938964844,268.4700012207031,266.9967956542969,282.4929504394531,293.405517578125,291.1393737792969,1.0,0.225347027182579,0.7929694652557373,0.7929694652557373,1.0,1.0,-1.039214015007019,0.4550496935844421,0.5841643214225769,0.138372004032135,0.0,0.0,0.4236006438732147,35.6419677734375,25.0,1.7899595499038696,-9059.470703125,126.71503448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80419921875,306.4501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6484375,18000.0,0.0,0.0,0.2046181708574295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.340777188539505,0.3407819867134094,-4.810732207261026e-06,0.0,0.0002076614327961,0.0,0.0,16.297651290893555,0.0,0.0,0.0,0.3197722733020782,4.0,0.0,1.0
408540,293.1001892089844,297.1499938964844,293.1499938964844,0.0573711954057216,-1516.8828125,304.1444091796875,0.6906457543373108,0.1065220087766647,0.0964350625872612,293.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5265194773674011,0.050000000745058,0.0484415218234062,293.0795593261719,297.1499938964844,293.1499938964844,0.2414578944444656,-3602.77001953125,304.1482238769531,0.9990000128746032,0.3325540423393249,0.2289648652076721,293.1199035644531,297.1499938964844,293.1499938964844,0.1954591125249862,-4125.2216796875,304.1463317871094,0.9505876898765564,0.2765449583530426,0.2622204422950744,293.2241516113281,297.1499938964844,293.1499938964844,0.0009617677424103,-365.23291015625,292.45635986328125,0.5265194773674011,0.050000000745058,0.2297857254743576,291.1404113769531,291.1499938964844,268.45001220703125,266.98162841796875,282.4783020019531,293.4076538085937,291.1409912109375,1.0,0.2214637100696563,0.7926889657974243,0.7926889657974243,1.0,1.0,-1.039098620414734,0.4552899301052093,0.5838087201118469,0.1374140530824661,0.0,0.0,0.4248352348804474,33.1014404296875,28.0,4.177278518676758,-9088.8212890625,122.195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8263854980469,306.4817199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.14453125,18000.0,0.0,0.0,0.2057366967201233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424454927444458,0.3424503207206726,-4.8171941671171226e-06,0.0,0.0002087965985992,0.0,0.0,16.41167640686035,0.0,0.0,0.0,0.3202351629734039,4.0,0.0,1.0
408600,293.1001892089844,297.1499938964844,293.1499938964844,0.0573711954057216,-1516.8828125,304.1444091796875,0.6906457543373108,0.1065220087766647,0.0964350625872612,293.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5265194773674011,0.050000000745058,0.0484415218234062,293.0795593261719,297.1499938964844,293.1499938964844,0.2414578944444656,-3602.77001953125,304.1482238769531,0.9990000128746032,0.3325540423393249,0.2289648652076721,293.1199035644531,297.1499938964844,293.1499938964844,0.1954591125249862,-4125.2216796875,304.1463317871094,0.9505876898765564,0.2765449583530426,0.2622204422950744,293.2241516113281,297.1499938964844,293.1499938964844,0.0009617677424103,-365.23291015625,292.45635986328125,0.5265194773674011,0.050000000745058,0.2297857254743576,291.1404113769531,291.1499938964844,268.45001220703125,266.98162841796875,282.4783020019531,293.4076538085937,291.1409912109375,1.0,0.2214637100696563,0.7926889657974243,0.7926889657974243,1.0,1.0,-1.039098620414734,0.4552899301052093,0.5838087201118469,0.1374140530824661,0.0,0.0,0.4248352348804474,33.1014404296875,28.0,4.177278518676758,-9088.8212890625,122.195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8263854980469,306.4817199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.14453125,18000.0,0.0,0.0,0.2057366967201233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424454927444458,0.3424503207206726,-4.8171941671171226e-06,0.0,0.0002087965985992,0.0,0.0,16.41167640686035,0.0,0.0,0.0,0.3202351629734039,4.0,0.0,1.0
408660,293.0987548828125,297.1499938964844,293.1499938964844,0.0585538521409034,-1536.9627685546875,304.1443176269531,0.6992121934890747,0.1080731898546218,0.0977875590324401,293.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.5307641625404358,0.050000000745058,0.0484003685414791,293.0625915527344,297.1499938964844,293.1499938964844,0.2354117631912231,-3528.76904296875,304.15850830078125,0.9990000128746032,0.3377667069435119,0.2242666780948639,293.1181640625,297.1499938964844,293.1499938964844,0.196223109960556,-4137.884765625,304.1462707519531,0.9590246081352234,0.2776621580123901,0.2632284760475158,293.2197265625,297.1499938964844,293.1499938964844,0.0009511127136647,-361.0534362792969,292.4517822265625,0.5307641625404358,0.050000000745058,0.2295905202627182,291.1502990722656,291.1499938964844,268.42999267578125,266.96630859375,282.4520263671875,293.3900756835937,291.15093994140625,1.0,0.2195480018854141,0.7924054861068726,0.7924054861068726,1.0,1.0,-1.0360040664672852,0.4542429745197296,0.5817611217498779,0.13576240837574,0.0,0.0,0.4241408705711365,32.005672454833984,31.0,9.17614459991455,-9093.810546875,119.52313232421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8602905273437,306.5128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.82421875,18000.0,0.0,0.0,0.2066289633512497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3423560261726379,0.3423608541488647,-4.819946752832038e-06,0.0,0.0002097021351801,0.0,0.0,16.41516876220703,0.0,0.0,0.0,0.3202497065067291,4.0,0.0,1.0
408720,293.0987548828125,297.1499938964844,293.1499938964844,0.0585538521409034,-1536.9627685546875,304.1443176269531,0.6992121934890747,0.1080731898546218,0.0977875590324401,293.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.5307641625404358,0.050000000745058,0.0484003685414791,293.0625915527344,297.1499938964844,293.1499938964844,0.2354117631912231,-3528.76904296875,304.15850830078125,0.9990000128746032,0.3377667069435119,0.2242666780948639,293.1181640625,297.1499938964844,293.1499938964844,0.196223109960556,-4137.884765625,304.1462707519531,0.9590246081352234,0.2776621580123901,0.2632284760475158,293.2197265625,297.1499938964844,293.1499938964844,0.0009511127136647,-361.0534362792969,292.4517822265625,0.5307641625404358,0.050000000745058,0.2295905202627182,291.1502990722656,291.1499938964844,268.42999267578125,266.96630859375,282.4520263671875,293.3900756835937,291.15093994140625,1.0,0.2195480018854141,0.7924054861068726,0.7924054861068726,1.0,1.0,-1.0360040664672852,0.4542429745197296,0.5817611217498779,0.13576240837574,0.0,0.0,0.4241408705711365,32.005672454833984,31.0,9.17614459991455,-9093.810546875,119.52313232421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8602905273437,306.5128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.82421875,18000.0,0.0,0.0,0.2066289633512497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3423560261726379,0.3423608541488647,-4.819946752832038e-06,0.0,0.0002097021351801,0.0,0.0,16.41516876220703,0.0,0.0,0.0,0.3202497065067291,4.0,0.0,1.0
408780,293.0973815917969,297.1499938964844,293.1499938964844,0.0598351061344146,-1558.9849853515625,304.1440734863281,0.7043793797492981,0.1096517965197563,0.0991855189204216,293.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.5321390628814697,0.050000000745058,0.0483875758945941,293.0456848144531,297.1499938964844,293.1499938964844,0.2334671169519424,-3505.65380859375,304.1587219238281,0.9990000128746032,0.343413770198822,0.2227860391139984,293.1164855957031,297.1499938964844,293.1499938964844,0.1972149610519409,-4154.6357421875,304.1458435058594,0.9625771045684814,0.2788107991218567,0.2642892003059387,293.2149353027344,297.1499938964844,293.1499938964844,0.0009425700409337,-357.81951904296875,292.4407653808594,0.5321390628814697,0.050000000745058,0.2295298278331756,291.1501159667969,291.1499938964844,268.4100036621094,266.9508972167969,282.4306945800781,293.3785705566406,291.14971923828125,1.0,0.2192497700452804,0.792121946811676,0.792121946811676,1.0,1.0,-1.0370882749557495,0.4549756646156311,0.5821125507354736,0.1351537704467773,0.0,0.0,0.4240400791168213,31.67778968811035,34.0,0.1275891065597534,-9111.802734375,119.20223999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9052429199219,306.53485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.71484375,18000.0,0.0,0.0,0.207249253988266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3418083488941192,0.3418131470680237,-4.817607532459078e-06,0.0,0.0002103316364809,0.0,0.0,16.37700843811035,0.0,0.0,0.0,0.3201087117195129,4.0,0.0,1.0
408840,293.0973815917969,297.1499938964844,293.1499938964844,0.0598351061344146,-1558.9849853515625,304.1440734863281,0.7043793797492981,0.1096517965197563,0.0991855189204216,293.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.5321390628814697,0.050000000745058,0.0483875758945941,293.0456848144531,297.1499938964844,293.1499938964844,0.2334671169519424,-3505.65380859375,304.1587219238281,0.9990000128746032,0.343413770198822,0.2227860391139984,293.1164855957031,297.1499938964844,293.1499938964844,0.1972149610519409,-4154.6357421875,304.1458435058594,0.9625771045684814,0.2788107991218567,0.2642892003059387,293.2149353027344,297.1499938964844,293.1499938964844,0.0009425700409337,-357.81951904296875,292.4407653808594,0.5321390628814697,0.050000000745058,0.2295298278331756,291.1501159667969,291.1499938964844,268.4100036621094,266.9508972167969,282.4306945800781,293.3785705566406,291.14971923828125,1.0,0.2192497700452804,0.792121946811676,0.792121946811676,1.0,1.0,-1.0370882749557495,0.4549756646156311,0.5821125507354736,0.1351537704467773,0.0,0.0,0.4240400791168213,31.67778968811035,34.0,0.1275891065597534,-9111.802734375,119.20223999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9052429199219,306.53485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.71484375,18000.0,0.0,0.0,0.207249253988266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3418083488941192,0.3418131470680237,-4.817607532459078e-06,0.0,0.0002103316364809,0.0,0.0,16.37700843811035,0.0,0.0,0.0,0.3201087117195129,4.0,0.0,1.0
408900,293.0966796875,297.1499938964844,293.1499938964844,0.0605010278522968,-1570.4974365234375,304.1439514160156,0.7058810591697693,0.1104539334774017,0.0999045222997665,293.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.5318942666053772,0.050000000745058,0.0483898296952247,293.0394287109375,297.1499938964844,293.1499938964844,0.233763113617897,-3509.697021484375,304.1565856933594,0.9990000128746032,0.3459689617156982,0.2230482846498489,293.1156311035156,297.1499938964844,293.1499938964844,0.1977596282958984,-4163.85400390625,304.1456298828125,0.9628787040710448,0.2793998420238495,0.2648420631885528,293.2124328613281,297.1499938964844,293.1499938964844,0.000939397024922,-356.639892578125,292.4345397949219,0.5318942666053772,0.050000000745058,0.2295405268669128,291.1482849121094,291.1499938964844,268.3999938964844,266.943115234375,282.4232788085937,293.3777160644531,291.1477966308594,1.0,0.2196155041456222,0.7919802069664001,0.7919802069664001,1.0,1.0,-1.0389443635940552,0.4558992683887481,0.5830451250076294,0.1351830810308456,0.0,0.0,0.4243402779102325,31.748750686645508,34.0,-2.6802878379821777,-9130.5244140625,119.7682876586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9277648925781,306.54833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.232421875,18000.0,0.0,0.0,0.2074902206659317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342034637928009,0.3420394361019134,-4.817682111024624e-06,0.0,0.0002105761959683,0.0,0.0,16.390005111694336,0.0,0.0,0.0,0.3201592862606048,4.0,0.0,1.0
408960,293.09600830078125,297.1499938964844,293.1499938964844,0.0611779727041721,-1582.2381591796875,304.143798828125,0.706757128238678,0.1112616136670112,0.1006344184279441,293.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5311152338981628,0.050000000745058,0.0483970679342746,293.0349426269531,297.1499938964844,293.1499938964844,0.2347920835018158,-3522.674072265625,304.15350341796875,0.9990000128746032,0.3482506275177002,0.2238866984844207,293.11480712890625,297.1499938964844,293.1499938964844,0.1983251869678497,-4173.42236328125,304.1453857421875,0.9623443484306335,0.2799966633319855,0.2654080688953399,293.2099609375,297.1499938964844,293.1499938964844,0.0009366071899421,-355.611328125,292.4283447265625,0.5311152338981628,0.050000000745058,0.2295748591423034,291.14599609375,291.1499938964844,268.3900146484375,266.9353332519531,282.4178771972656,293.3800354003906,291.1454162597656,1.0,0.2202767729759216,0.7918515801429749,0.7918515801429749,1.0,1.0,-1.041555404663086,0.4571431577205658,0.5844122171401978,0.1354089975357055,0.0,0.0,0.4248329102993011,31.95500946044922,37.0,-4.876184940338135,-9153.6513671875,120.7558822631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482421875,306.5611877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.2077086865901947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424983620643616,0.3425031900405884,-4.818704837816767e-06,0.0,0.0002107979235006,0.0,0.0,16.41935157775879,0.0,0.0,0.0,0.3202768266201019,4.0,0.0,1.0
409020,293.09478759765625,297.1499938964844,293.1499938964844,0.0625546127557754,-1606.22998046875,304.1435852050781,0.7068626284599304,0.1128815189003944,0.1021151915192604,293.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5281966328620911,0.050000000745058,0.0484249293804168,293.0315856933594,297.1499938964844,293.1499938964844,0.2388241589069366,-3572.442138671875,304.1455993652344,0.9990000128746032,0.3518586158752441,0.2270845919847488,293.1132507324219,297.1499938964844,293.1499938964844,0.1995115876197815,-4193.48291015625,304.1449584960937,0.9590678811073304,0.2812046110630035,0.2665702104568481,293.20513916015625,297.1499938964844,293.1499938964844,0.0009319633827544,-353.926513671875,292.4156188964844,0.5281966328620911,0.050000000745058,0.2297070175409317,291.1401062011719,291.1499938964844,268.3699951171875,266.9196472167969,282.4126892089844,293.3931579589844,291.1393737792969,1.0,0.2223795503377914,0.7915942072868347,0.7915942072868347,1.0,1.0,-1.0487568378448486,0.4604660272598266,0.5882907509803772,0.1363820880651474,0.0,0.0,0.4265357255935669,32.73084259033203,40.0,-7.864571571350098,-9212.5224609375,123.87097930908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9790954589844,306.5836486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.359375,18000.0,0.0,0.0,0.2081404328346252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442765772342682,0.344281405210495,-4.823801191378152e-06,0.0,0.0002112360816681,0.0,0.0,16.53577423095703,0.0,0.0,0.0,0.3207474648952484,4.0,0.0,1.0
409080,293.09478759765625,297.1499938964844,293.1499938964844,0.0625546127557754,-1606.22998046875,304.1435852050781,0.7068626284599304,0.1128815189003944,0.1021151915192604,293.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5281966328620911,0.050000000745058,0.0484249293804168,293.0315856933594,297.1499938964844,293.1499938964844,0.2388241589069366,-3572.442138671875,304.1455993652344,0.9990000128746032,0.3518586158752441,0.2270845919847488,293.1132507324219,297.1499938964844,293.1499938964844,0.1995115876197815,-4193.48291015625,304.1449584960937,0.9590678811073304,0.2812046110630035,0.2665702104568481,293.20513916015625,297.1499938964844,293.1499938964844,0.0009319633827544,-353.926513671875,292.4156188964844,0.5281966328620911,0.050000000745058,0.2297070175409317,291.1401062011719,291.1499938964844,268.3699951171875,266.9196472167969,282.4126892089844,293.3931579589844,291.1393737792969,1.0,0.2223795503377914,0.7915942072868347,0.7915942072868347,1.0,1.0,-1.0487568378448486,0.4604660272598266,0.5882907509803772,0.1363820880651474,0.0,0.0,0.4265357255935669,32.73084259033203,40.0,-7.864571571350098,-9212.5224609375,123.87097930908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9790954589844,306.5836486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.359375,18000.0,0.0,0.0,0.2081404328346252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442765772342682,0.344281405210495,-4.823801191378152e-06,0.0,0.0002112360816681,0.0,0.0,16.53577423095703,0.0,0.0,0.0,0.3207474648952484,4.0,0.0,1.0
409140,293.09375,297.1499938964844,293.1499938964844,0.0639364421367645,-1630.45068359375,304.1434326171875,0.7051560282707214,0.1144884675741195,0.1036042347550392,293.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5238852500915527,0.050000000745058,0.0484683886170387,293.035400390625,297.1499938964844,293.1499938964844,0.2451018989086151,-3648.833984375,304.1365966796875,0.9990000128746032,0.3540988862514496,0.2319845557212829,293.11187744140625,297.1499938964844,293.1499938964844,0.2007358074188232,-4214.134765625,304.14459228515625,0.9532949328422546,0.2824163734912872,0.2677558660507202,293.20068359375,297.1499938964844,293.1499938964844,0.0009281327365897,-352.55694580078125,292.4029541015625,0.5238852500915527,0.050000000745058,0.2299131602048874,291.1335754394531,291.1499938964844,268.3500061035156,266.90380859375,282.41375732421875,293.41571044921875,291.1328430175781,1.0,0.2253579050302505,0.7913368344306946,0.7913368344306946,1.0,1.0,-1.058146834373474,0.4647104144096374,0.5934364199638367,0.1379452049732208,0.0,0.0,0.4291655123233795,33.929298400878906,43.0,-8.850545883178711,-9286.2001953125,128.32550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915466308594,306.5999450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.228515625,18000.0,0.0,0.0,0.2086683958768844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3472711443901062,0.3472760021686554,-4.833522780245403e-06,0.0,0.0002117718977387,0.0,0.0,16.736331939697266,0.0,0.0,0.0,0.3215585649013519,4.0,0.0,1.0
409200,293.09375,297.1499938964844,293.1499938964844,0.0639364421367645,-1630.45068359375,304.1434326171875,0.7051560282707214,0.1144884675741195,0.1036042347550392,293.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5238852500915527,0.050000000745058,0.0484683886170387,293.035400390625,297.1499938964844,293.1499938964844,0.2451018989086151,-3648.833984375,304.1365966796875,0.9990000128746032,0.3540988862514496,0.2319845557212829,293.11187744140625,297.1499938964844,293.1499938964844,0.2007358074188232,-4214.134765625,304.14459228515625,0.9532949328422546,0.2824163734912872,0.2677558660507202,293.20068359375,297.1499938964844,293.1499938964844,0.0009281327365897,-352.55694580078125,292.4029541015625,0.5238852500915527,0.050000000745058,0.2299131602048874,291.1335754394531,291.1499938964844,268.3500061035156,266.90380859375,282.41375732421875,293.41571044921875,291.1328430175781,1.0,0.2253579050302505,0.7913368344306946,0.7913368344306946,1.0,1.0,-1.058146834373474,0.4647104144096374,0.5934364199638367,0.1379452049732208,0.0,0.0,0.4291655123233795,33.929298400878906,43.0,-8.850545883178711,-9286.2001953125,128.32550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915466308594,306.5999450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.228515625,18000.0,0.0,0.0,0.2086683958768844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3472711443901062,0.3472760021686554,-4.833522780245403e-06,0.0,0.0002117718977387,0.0,0.0,16.736331939697266,0.0,0.0,0.0,0.3215585649013519,4.0,0.0,1.0
409260,293.093017578125,297.1499938964844,293.1499938964844,0.0653004124760627,-1654.4815673828125,304.1433410644531,0.70207279920578,0.1160646378993988,0.1050818040966987,293.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.518664538860321,0.050000000745058,0.0485251508653163,293.0455627441406,297.1499938964844,293.1499938964844,0.2532062828540802,-3746.29736328125,304.1275634765625,0.9990000128746032,0.3549518883228302,0.238232746720314,293.1107177734375,297.1499938964844,293.1499938964844,0.2019657492637634,-4234.8203125,304.14434814453125,0.945530891418457,0.2836165428161621,0.2689471840858459,293.1967163085937,297.1499938964844,293.1499938964844,0.0009246618137694,-351.31890869140625,292.3907470703125,0.518664538860321,0.050000000745058,0.2301824390888214,291.1273498535156,291.1499938964844,268.3299865722656,266.8878173828125,282.4201354980469,293.4459533691406,291.126708984375,1.0,0.2290351688861847,0.7909740209579468,0.7909740209579468,1.0,1.0,-1.0692400932312012,0.4696600139141083,0.5995800495147705,0.1399717479944229,0.0,0.0,0.4326080977916717,35.48708724975586,46.0,-8.552532196044922,-9370.9228515625,133.93649291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9827880859375,306.6078186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17971.525390625,18000.0,0.0,0.0,0.2094012796878814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3513855636119842,0.3513904213905334,-4.847855961997993e-06,0.0,0.0002125156752299,0.0,0.0,17.016965866088867,0.0,0.0,0.0,0.3226939439773559,4.0,0.0,1.0
409320,293.093017578125,297.1499938964844,293.1499938964844,0.0653004124760627,-1654.4815673828125,304.1433410644531,0.70207279920578,0.1160646378993988,0.1050818040966987,293.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.518664538860321,0.050000000745058,0.0485251508653163,293.0455627441406,297.1499938964844,293.1499938964844,0.2532062828540802,-3746.29736328125,304.1275634765625,0.9990000128746032,0.3549518883228302,0.238232746720314,293.1107177734375,297.1499938964844,293.1499938964844,0.2019657492637634,-4234.8203125,304.14434814453125,0.945530891418457,0.2836165428161621,0.2689471840858459,293.1967163085937,297.1499938964844,293.1499938964844,0.0009246618137694,-351.31890869140625,292.3907470703125,0.518664538860321,0.050000000745058,0.2301824390888214,291.1273498535156,291.1499938964844,268.3299865722656,266.8878173828125,282.4201354980469,293.4459533691406,291.126708984375,1.0,0.2290351688861847,0.7909740209579468,0.7909740209579468,1.0,1.0,-1.0692400932312012,0.4696600139141083,0.5995800495147705,0.1399717479944229,0.0,0.0,0.4326080977916717,35.48708724975586,46.0,-8.552532196044922,-9370.9228515625,133.93649291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9827880859375,306.6078186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17971.525390625,18000.0,0.0,0.0,0.2094012796878814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3513855636119842,0.3513904213905334,-4.847855961997993e-06,0.0,0.0002125156752299,0.0,0.0,17.016965866088867,0.0,0.0,0.0,0.3226939439773559,4.0,0.0,1.0
409380,293.0925598144531,297.1499938964844,293.1499938964844,0.0666322782635688,-1678.0572509765625,304.1433410644531,0.697989821434021,0.1175993829965591,0.1065350174903869,293.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.5129409432411194,0.050000000745058,0.0485934168100357,293.0611572265625,297.1499938964844,293.1499938964844,0.2627869844436645,-3860.218505859375,304.1191101074219,0.9990000128746032,0.3544444441795349,0.2455359846353531,293.1098327636719,297.1499938964844,293.1499938964844,0.2031806260347366,-4255.18505859375,304.14422607421875,0.9362744688987732,0.2847949564456939,0.2701314985752105,293.1932983398437,297.1499938964844,293.1499938964844,0.0009213024168275,-350.1122436523437,292.379150390625,0.5129409432411194,0.050000000745058,0.2305062562227249,291.1219177246094,291.1499938964844,268.3099975585937,266.8717041015625,282.4310913085937,293.4831848144531,291.12139892578125,1.0,0.233265995979309,0.7906111478805542,0.7906111478805542,1.0,1.0,-1.0816383361816406,0.4751583337783813,0.606480062007904,0.1423753947019577,0.0,0.0,0.4367291629314422,37.35416793823242,49.0,-7.5007758140563965,-9463.6650390625,140.56256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530334472656,306.606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.560546875,18000.0,0.0,0.0,0.2104220241308212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3564914464950561,0.3564963042736053,-4.866540621151216e-06,0.0,0.0002135515969712,0.0,0.0,17.371417999267578,0.0,0.0,0.0,0.3241266012191772,4.0,0.0,1.0
409440,293.0925598144531,297.1499938964844,293.1499938964844,0.0666322782635688,-1678.0572509765625,304.1433410644531,0.697989821434021,0.1175993829965591,0.1065350174903869,293.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.5129409432411194,0.050000000745058,0.0485934168100357,293.0611572265625,297.1499938964844,293.1499938964844,0.2627869844436645,-3860.218505859375,304.1191101074219,0.9990000128746032,0.3544444441795349,0.2455359846353531,293.1098327636719,297.1499938964844,293.1499938964844,0.2031806260347366,-4255.18505859375,304.14422607421875,0.9362744688987732,0.2847949564456939,0.2701314985752105,293.1932983398437,297.1499938964844,293.1499938964844,0.0009213024168275,-350.1122436523437,292.379150390625,0.5129409432411194,0.050000000745058,0.2305062562227249,291.1219177246094,291.1499938964844,268.3099975585937,266.8717041015625,282.4310913085937,293.4831848144531,291.12139892578125,1.0,0.233265995979309,0.7906111478805542,0.7906111478805542,1.0,1.0,-1.0816383361816406,0.4751583337783813,0.606480062007904,0.1423753947019577,0.0,0.0,0.4367291629314422,37.35416793823242,49.0,-7.5007758140563965,-9463.6650390625,140.56256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530334472656,306.606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.560546875,18000.0,0.0,0.0,0.2104220241308212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3564914464950561,0.3564963042736053,-4.866540621151216e-06,0.0,0.0002135515969712,0.0,0.0,17.371417999267578,0.0,0.0,0.0,0.3241266012191772,4.0,0.0,1.0
409500,293.0924377441406,297.1499938964844,293.1499938964844,0.0672867596149444,-1689.6771240234375,304.14337158203125,0.6951382756233215,0.1183526366949081,0.1072560176253318,293.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.5095877051353455,0.050000000745058,0.0486367642879486,293.0700378417969,297.1499938964844,293.1499938964844,0.2661705315113067,-3899.400146484375,304.1187438964844,0.9980306625366212,0.353826105594635,0.2479826509952545,293.10943603515625,297.1499938964844,293.1499938964844,0.2037785053253173,-4265.1767578125,304.1441650390625,0.9304558038711548,0.2853773534297943,0.27072474360466,293.1917419433594,297.1499938964844,293.1499938964844,0.000919924059417,-349.6143798828125,292.3738708496094,0.5095877051353455,0.050000000745058,0.2307118773460388,291.1197814941406,291.1499938964844,268.29998779296875,266.86358642578125,282.4375305175781,293.5032958984375,291.1195373535156,1.0,0.2355112731456756,0.7904297113418579,0.7904297113418579,1.0,1.0,-1.0864648818969729,0.4772975742816925,0.6091673374176025,0.143304631114006,0.0,0.0,0.4389623701572418,38.50614929199219,49.0,-5.540977954864502,-9505.5341796875,143.96249389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9312744140625,306.60650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.560546875,18000.0,0.0,0.0,0.2110551446676254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593550026416778,0.3593598902225494,-4.877375431533437e-06,0.0,0.0002141941367881,0.0,0.0,17.573009490966797,0.0,0.0,0.0,0.3249396979808807,4.0,0.0,1.0
409560,293.09234619140625,297.1499938964844,293.1499938964844,0.0679190307855606,-1700.875,304.1434326171875,0.6913729310035706,0.1190994530916214,0.1079821363091468,293.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.5056543350219727,0.050000000745058,0.0486911572515964,293.0753173828125,297.1499938964844,293.1499938964844,0.2661083936691284,-3897.25439453125,304.12451171875,0.9923697113990784,0.3537982702255249,0.2477777451276779,293.1091003417969,297.1499938964844,293.1499938964844,0.2043175548315048,-4274.0830078125,304.1442565917969,0.9233155250549316,0.2859580516815185,0.2713280022144317,293.19024658203125,297.1499938964844,293.1499938964844,0.0009193649166263,-349.3771667480469,292.37188720703125,0.5056543350219727,0.050000000745058,0.2309698909521103,291.1211242675781,291.1499938964844,268.2900085449219,266.8554382324219,282.4395751953125,293.5168151855469,291.12213134765625,1.0,0.2377437502145767,0.7902117371559143,0.7902117371559143,1.0,1.0,-1.0881820917129517,0.4780934453010559,0.6100886464118958,0.1434699147939682,0.0,0.0,0.4407821595668793,39.8997802734375,52.0,2.49699068069458,-9535.013671875,147.00177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90789794921875,306.6125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17962.220703125,18000.0,0.0,0.0,0.2117501348257064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3621352910995483,0.3621401786804199,-4.888808234682074e-06,0.0,0.0002148994681192,0.0,0.0,17.772886276245117,0.0,0.0,0.0,0.3257368505001068,4.0,0.0,1.0
