time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409620,293.09228515625,297.1499938964844,293.1499938964844,0.0691365227103233,-1722.4639892578125,304.1435852050781,0.6845129132270813,0.1205701380968093,0.1094112396240234,293.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.4985802471637726,0.050000000745058,0.048799492418766,293.0789794921875,297.1499938964844,293.1499938964844,0.2671195566654205,-3907.202392578125,304.13116455078125,0.9818944334983826,0.3549333810806274,0.2484211772680282,293.1085510253906,297.1499938964844,293.1499938964844,0.2053216844797134,-4290.58447265625,304.1445007324219,0.910445511341095,0.2871041595935821,0.2725198566913605,293.187255859375,297.1499938964844,293.1499938964844,0.0009167200187221,-348.28045654296875,292.3729248046875,0.4985802471637726,0.050000000745058,0.2314837723970413,291.1285400390625,291.1499938964844,268.2699890136719,266.8390197753906,282.4374084472656,293.5313415527344,291.1288146972656,1.0,0.2422867268323898,0.7897757291793823,0.7897757291793823,1.0,1.0,-1.0928465127944946,0.4802027940750122,0.6126436591148376,0.1441363096237182,0.0,0.0,0.4430632293224334,42.69130706787109,55.0,5.425190448760986,-9579.49609375,153.4532012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86456298828125,306.6025695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17975.525390625,18000.0,0.0,0.0,0.2132418155670166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656909465789795,0.3656958639621734,-4.906397862214362e-06,0.0,0.0002164133475162,0.0,0.0,18.040077209472656,0.0,0.0,0.0,0.3268188536167145,4.0,0.0,1.0
409680,293.09228515625,297.1499938964844,293.1499938964844,0.0691365227103233,-1722.4639892578125,304.1435852050781,0.6845129132270813,0.1205701380968093,0.1094112396240234,293.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.4985802471637726,0.050000000745058,0.048799492418766,293.0789794921875,297.1499938964844,293.1499938964844,0.2671195566654205,-3907.202392578125,304.13116455078125,0.9818944334983826,0.3549333810806274,0.2484211772680282,293.1085510253906,297.1499938964844,293.1499938964844,0.2053216844797134,-4290.58447265625,304.1445007324219,0.910445511341095,0.2871041595935821,0.2725198566913605,293.187255859375,297.1499938964844,293.1499938964844,0.0009167200187221,-348.28045654296875,292.3729248046875,0.4985802471637726,0.050000000745058,0.2314837723970413,291.1285400390625,291.1499938964844,268.2699890136719,266.8390197753906,282.4374084472656,293.5313415527344,291.1288146972656,1.0,0.2422867268323898,0.7897757291793823,0.7897757291793823,1.0,1.0,-1.0928465127944946,0.4802027940750122,0.6126436591148376,0.1441363096237182,0.0,0.0,0.4430632293224334,42.69130706787109,55.0,5.425190448760986,-9579.49609375,153.4532012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86456298828125,306.6025695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17975.525390625,18000.0,0.0,0.0,0.2132418155670166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656909465789795,0.3656958639621734,-4.906397862214362e-06,0.0,0.0002164133475162,0.0,0.0,18.040077209472656,0.0,0.0,0.0,0.3268188536167145,4.0,0.0,1.0
409740,293.0922546386719,297.1499938964844,293.1499938964844,0.0703830495476722,-1744.7589111328125,304.1436462402344,0.678242027759552,0.1220403015613555,0.1108353361487388,293.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.4921444356441498,0.050000000745058,0.0489102341234684,293.0802917480469,297.1499938964844,293.1499938964844,0.2687714099884033,-3925.3984375,304.1346435546875,0.9716055989265442,0.3564665019512176,0.2495311349630355,293.1080627441406,297.1499938964844,293.1499938964844,0.2064336687326431,-4309.02783203125,304.1444702148437,0.899417519569397,0.2882550656795501,0.2737124562263489,293.18408203125,297.1499938964844,293.1499938964844,0.0009157743770629,-347.9085998535156,292.3697204589844,0.4921444356441498,0.050000000745058,0.2320090979337692,291.12957763671875,291.1499938964844,268.25,266.82244873046875,282.4341125488281,293.5427551269531,291.1297302246094,1.0,0.2468986958265304,0.7893397212028503,0.7893397212028503,1.0,1.0,-1.0980826616287231,0.4825417399406433,0.6155409216880798,0.1449942886829376,0.0,0.0,0.4457036852836609,45.55218124389648,58.0,2.670157194137573,-9628.107421875,160.24815368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.830322265625,306.5954895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.11328125,18000.0,0.0,0.0,0.214797556400299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691541254520416,0.3691590428352356,-4.920669653074583e-06,0.0,0.0002179922157665,0.0,0.0,18.29280471801757,0.0,0.0,0.0,0.3278394639492035,4.0,0.0,1.0
409800,293.0922546386719,297.1499938964844,293.1499938964844,0.0703830495476722,-1744.7589111328125,304.1436462402344,0.678242027759552,0.1220403015613555,0.1108353361487388,293.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.4921444356441498,0.050000000745058,0.0489102341234684,293.0802917480469,297.1499938964844,293.1499938964844,0.2687714099884033,-3925.3984375,304.1346435546875,0.9716055989265442,0.3564665019512176,0.2495311349630355,293.1080627441406,297.1499938964844,293.1499938964844,0.2064336687326431,-4309.02783203125,304.1444702148437,0.899417519569397,0.2882550656795501,0.2737124562263489,293.18408203125,297.1499938964844,293.1499938964844,0.0009157743770629,-347.9085998535156,292.3697204589844,0.4921444356441498,0.050000000745058,0.2320090979337692,291.12957763671875,291.1499938964844,268.25,266.82244873046875,282.4341125488281,293.5427551269531,291.1297302246094,1.0,0.2468986958265304,0.7893397212028503,0.7893397212028503,1.0,1.0,-1.0980826616287231,0.4825417399406433,0.6155409216880798,0.1449942886829376,0.0,0.0,0.4457036852836609,45.55218124389648,58.0,2.670157194137573,-9628.107421875,160.24815368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.830322265625,306.5954895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.11328125,18000.0,0.0,0.0,0.214797556400299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691541254520416,0.3691590428352356,-4.920669653074583e-06,0.0,0.0002179922157665,0.0,0.0,18.29280471801757,0.0,0.0,0.0,0.3278394639492035,4.0,0.0,1.0
409860,293.0921630859375,297.1499938964844,293.1499938964844,0.071630485355854,-1767.1639404296875,304.1436767578125,0.6724941730499268,0.1235201656818389,0.1122699603438377,293.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4860701560974121,0.050000000745058,0.049023900181055,293.0811767578125,297.1499938964844,293.1499938964844,0.2704618573188782,-3944.304443359375,304.1369323730469,0.9612134099006652,0.3580555021762848,0.2507156431674957,293.1075439453125,297.1499938964844,293.1499938964844,0.2075543254613876,-4327.58837890625,304.1444396972656,0.8894248604774475,0.2894205152988434,0.2749205827713012,293.1807861328125,297.1499938964844,293.1499938964844,0.0009161031339317,-348.0162353515625,292.3683166503906,0.4860701560974121,0.050000000745058,0.2325482815504074,291.13092041015625,291.1499938964844,268.2300109863281,266.80572509765625,282.4312438964844,293.554443359375,291.1310729980469,1.0,0.2515403628349304,0.7889627814292908,0.7889627814292908,1.0,1.0,-1.1034598350524902,0.4849320650100708,0.6185277104377747,0.1459428966045379,0.0,0.0,0.4481576383113861,48.49005126953125,61.0,2.064955472946167,-9679.0400390625,167.2897186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.803955078125,306.5940856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17975.890625,18000.0,0.0,0.0,0.2163958698511123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3725864589214325,0.3725914061069488,-4.935242486681091e-06,0.0,0.0002196143032051,0.0,0.0,18.546560287475582,0.0,0.0,0.0,0.3288549482822418,4.0,0.0,1.0
409920,293.0921630859375,297.1499938964844,293.1499938964844,0.071630485355854,-1767.1639404296875,304.1436767578125,0.6724941730499268,0.1235201656818389,0.1122699603438377,293.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4860701560974121,0.050000000745058,0.049023900181055,293.0811767578125,297.1499938964844,293.1499938964844,0.2704618573188782,-3944.304443359375,304.1369323730469,0.9612134099006652,0.3580555021762848,0.2507156431674957,293.1075439453125,297.1499938964844,293.1499938964844,0.2075543254613876,-4327.58837890625,304.1444396972656,0.8894248604774475,0.2894205152988434,0.2749205827713012,293.1807861328125,297.1499938964844,293.1499938964844,0.0009161031339317,-348.0162353515625,292.3683166503906,0.4860701560974121,0.050000000745058,0.2325482815504074,291.13092041015625,291.1499938964844,268.2300109863281,266.80572509765625,282.4312438964844,293.554443359375,291.1310729980469,1.0,0.2515403628349304,0.7889627814292908,0.7889627814292908,1.0,1.0,-1.1034598350524902,0.4849320650100708,0.6185277104377747,0.1459428966045379,0.0,0.0,0.4481576383113861,48.49005126953125,61.0,2.064955472946167,-9679.0400390625,167.2897186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.803955078125,306.5940856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17975.890625,18000.0,0.0,0.0,0.2163958698511123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3725864589214325,0.3725914061069488,-4.935242486681091e-06,0.0,0.0002196143032051,0.0,0.0,18.546560287475582,0.0,0.0,0.0,0.3288549482822418,4.0,0.0,1.0
409980,293.092041015625,297.1499938964844,293.1499938964844,0.0728825628757476,-1789.750244140625,304.1437072753906,0.6672560572624207,0.1250084042549133,0.1137149035930633,293.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.4801136255264282,0.050000000745058,0.0491399690508842,293.0819396972656,297.1499938964844,293.1499938964844,0.2721306383609772,-3963.114013671875,304.13848876953125,0.9508443474769592,0.3596389293670654,0.2519039213657379,293.1070556640625,297.1499938964844,293.1499938964844,0.2086941301822662,-4346.453125,304.1444091796875,0.8801566958427429,0.2906000018119812,0.2761447429656982,293.1773376464844,297.1499938964844,293.1499938964844,0.0009175547747872,-348.5528564453125,292.36822509765625,0.4801136255264282,0.050000000745058,0.2330988496541977,291.132080078125,291.1499938964844,268.2099914550781,266.7888488769531,282.4290771484375,293.5668029785156,291.1322326660156,1.0,0.2561810314655304,0.7885858416557312,0.7885858416557312,1.0,1.0,-1.1088896989822388,0.4873304665088653,0.6215592622756958,0.1469520479440689,0.0,0.0,0.4504666626453399,51.49062728881836,64.0,1.7415940761566162,-9730.13671875,174.52992248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7856750488281,306.59674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.005859375,18000.0,0.0,0.0,0.2180030792951584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3758119940757751,0.3758169412612915,-4.949169124301989e-06,0.0,0.0002212454128311,0.0,0.0,18.78751945495605,0.0,0.0,0.0,0.329818993806839,4.0,0.0,1.0
410040,293.092041015625,297.1499938964844,293.1499938964844,0.0728825628757476,-1789.750244140625,304.1437072753906,0.6672560572624207,0.1250084042549133,0.1137149035930633,293.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.4801136255264282,0.050000000745058,0.0491399690508842,293.0819396972656,297.1499938964844,293.1499938964844,0.2721306383609772,-3963.114013671875,304.13848876953125,0.9508443474769592,0.3596389293670654,0.2519039213657379,293.1070556640625,297.1499938964844,293.1499938964844,0.2086941301822662,-4346.453125,304.1444091796875,0.8801566958427429,0.2906000018119812,0.2761447429656982,293.1773376464844,297.1499938964844,293.1499938964844,0.0009175547747872,-348.5528564453125,292.36822509765625,0.4801136255264282,0.050000000745058,0.2330988496541977,291.132080078125,291.1499938964844,268.2099914550781,266.7888488769531,282.4290771484375,293.5668029785156,291.1322326660156,1.0,0.2561810314655304,0.7885858416557312,0.7885858416557312,1.0,1.0,-1.1088896989822388,0.4873304665088653,0.6215592622756958,0.1469520479440689,0.0,0.0,0.4504666626453399,51.49062728881836,64.0,1.7415940761566162,-9730.13671875,174.52992248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7856750488281,306.59674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.005859375,18000.0,0.0,0.0,0.2180030792951584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3758119940757751,0.3758169412612915,-4.949169124301989e-06,0.0,0.0002212454128311,0.0,0.0,18.78751945495605,0.0,0.0,0.0,0.329818993806839,4.0,0.0,1.0
410100,293.09197998046875,297.1499938964844,293.1499938964844,0.0735087767243385,-1801.079833984375,304.1437072753906,0.6648216843605042,0.1257548034191131,0.1144403219223022,293.84228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4770975410938263,0.050000000745058,0.0491987131536006,293.08233642578125,297.1499938964844,293.1499938964844,0.2729507684707641,-3972.3896484375,304.1390686035156,0.9457295536994934,0.3604237139225006,0.2524944543838501,293.1067810058594,297.1499938964844,293.1499938964844,0.2092682868242263,-4355.94677734375,304.1443786621094,0.8757950067520142,0.2911942899227142,0.2767620384693146,293.17559814453125,297.1499938964844,293.1499938964844,0.0009187022224068,-348.9805603027344,292.3687744140625,0.4770975410938263,0.050000000745058,0.2333775162696838,291.1326904296875,291.1499938964844,268.20001220703125,266.78033447265625,282.4282531738281,293.5731811523437,291.13287353515625,1.0,0.2584933042526245,0.7883973717689514,0.7883973717689514,1.0,1.0,-1.1116150617599487,0.4885288178920746,0.6230862140655518,0.1474762707948684,0.0,0.0,0.4515543580055237,53.00949096679688,64.0,1.7729005813598633,-9755.7919921875,178.21324157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.779541015625,306.5997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.640625,18000.0,0.0,0.0,0.2188002318143844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3773532211780548,0.3773581683635711,-4.955896656611003e-06,0.0,0.0002220544120064,0.0,0.0,18.90349006652832,0.0,0.0,0.0,0.3302818238735199,4.0,0.0,1.0
410160,293.0919189453125,297.1499938964844,293.1499938964844,0.0741346478462219,-1812.4244384765625,304.1437072753906,0.6625049710273743,0.1265022456645965,0.1151671856641769,293.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.4740098714828491,0.050000000745058,0.0492578484117984,293.0827331542969,297.1499938964844,293.1499938964844,0.2737613916397095,-3981.571044921875,304.1395874023437,0.9406933784484864,0.361202985048294,0.2530816197395324,293.1065368652344,297.1499938964844,293.1499938964844,0.2098445892333984,-4365.46875,304.14434814453125,0.8716111779212952,0.2917910814285278,0.2773821949958801,293.173828125,297.1499938964844,293.1499938964844,0.000920106540434,-349.5052185058594,292.36968994140625,0.4740098714828491,0.050000000745058,0.2336580157279968,291.1333923339844,291.1499938964844,268.19000244140625,266.7718200683594,282.4275817871094,293.57965087890625,291.133544921875,1.0,0.2607971429824829,0.7881951928138733,0.7881951928138733,1.0,1.0,-1.1143442392349243,0.4897239506244659,0.624620258808136,0.148011028766632,0.0,0.0,0.4525921642780304,54.53857421875,67.0,1.8376410007476809,-9781.33203125,181.9340209960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7752990722656,306.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17978.40234375,18000.0,0.0,0.0,0.2195887267589569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3788336515426636,0.3788385987281799,-4.9624231905909255e-06,0.0,0.0002228546509286,0.0,0.0,19.015470504760746,0.0,0.0,0.0,0.3307282626628876,4.0,0.0,1.0
410220,293.091796875,297.1499938964844,293.1499938964844,0.075384996831417,-1835.150390625,304.14373779296875,0.6582064628601074,0.1279990673065185,0.1166239157319068,293.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.4674781560897827,0.050000000745058,0.0493770577013492,293.08355712890625,297.1499938964844,293.1499938964844,0.2753564417362213,-3999.66650390625,304.140380859375,0.9309488534927368,0.36274254322052,0.2542440891265869,293.1060485839844,297.1499938964844,293.1499938964844,0.2110040634870529,-4384.60791015625,304.144287109375,0.863759458065033,0.292990893125534,0.2786298096179962,293.1702575683594,297.1499938964844,293.1499938964844,0.000923677755054,-350.843505859375,292.37261962890625,0.4674781560897827,0.050000000745058,0.2342234998941421,291.1347961425781,291.1499938964844,268.1700134277344,266.7546081542969,282.4266357421875,293.5928955078125,291.13494873046875,1.0,0.2653720080852508,0.787790834903717,0.787790834903717,1.0,1.0,-1.1198071241378784,0.492106020450592,0.6277011632919312,0.1491138339042663,0.0,0.0,0.4545222520828247,57.62156677246094,70.0,1.9229928255081177,-9831.9609375,189.4754180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7721252441406,306.6137390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.06640625,18000.0,0.0,0.0,0.2211277186870575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3816054165363312,0.3816103935241699,-4.974777766619809e-06,0.0,0.000224416522542,0.0,0.0,19.22655296325684,0.0,0.0,0.0,0.3315686583518982,4.0,0.0,1.0
410280,293.091796875,297.1499938964844,293.1499938964844,0.075384996831417,-1835.150390625,304.14373779296875,0.6582064628601074,0.1279990673065185,0.1166239157319068,293.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.4674781560897827,0.050000000745058,0.0493770577013492,293.08355712890625,297.1499938964844,293.1499938964844,0.2753564417362213,-3999.66650390625,304.140380859375,0.9309488534927368,0.36274254322052,0.2542440891265869,293.1060485839844,297.1499938964844,293.1499938964844,0.2110040634870529,-4384.60791015625,304.144287109375,0.863759458065033,0.292990893125534,0.2786298096179962,293.1702575683594,297.1499938964844,293.1499938964844,0.000923677755054,-350.843505859375,292.37261962890625,0.4674781560897827,0.050000000745058,0.2342234998941421,291.1347961425781,291.1499938964844,268.1700134277344,266.7546081542969,282.4266357421875,293.5928955078125,291.13494873046875,1.0,0.2653720080852508,0.787790834903717,0.787790834903717,1.0,1.0,-1.1198071241378784,0.492106020450592,0.6277011632919312,0.1491138339042663,0.0,0.0,0.4545222520828247,57.62156677246094,70.0,1.9229928255081177,-9831.9609375,189.4754180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7721252441406,306.6137390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.06640625,18000.0,0.0,0.0,0.2211277186870575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3816054165363312,0.3816103935241699,-4.974777766619809e-06,0.0,0.000224416522542,0.0,0.0,19.22655296325684,0.0,0.0,0.0,0.3315686583518982,4.0,0.0,1.0
410340,293.0916748046875,297.1499938964844,293.1499938964844,0.0766328424215316,-1857.9102783203125,304.14373779296875,0.6543214321136475,0.1294969916343689,0.1180829107761383,293.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.4603381752967834,0.050000000745058,0.0494972169399261,293.0843811035156,297.1499938964844,293.1499938964844,0.2769186794757843,-4017.41455078125,304.1409606933594,0.9217814207077026,0.3642538487911224,0.2553881704807281,293.1055908203125,297.1499938964844,293.1499938964844,0.2121725082397461,-4403.87158203125,304.1442565917969,0.856556236743927,0.2941973805427551,0.2798851132392883,293.1666564941406,297.1499938964844,293.1499938964844,0.0009282659739255,-352.5682067871094,292.3768615722656,0.4603381752967834,0.050000000745058,0.234793484210968,291.1361694335937,291.1499938964844,268.1499938964844,266.7372131347656,282.4261169433594,293.6064147949219,291.1363525390625,1.0,0.2698937058448791,0.7873864769935608,0.7873864769935608,1.0,1.0,-1.1252665519714355,0.4944737255573272,0.6307927966117859,0.1502578258514404,0.0,0.0,0.456268846988678,60.72966766357422,73.0,1.9037525653839111,-9881.8798828125,197.1324920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77545166015625,306.62664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.75390625,18000.0,0.0,0.0,0.2226005494594574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841322958469391,0.3841373026371002,-4.986170097254217e-06,0.0,0.0002259112661704,0.0,0.0,19.420534133911133,0.0,0.0,0.0,0.3323388993740082,4.0,0.0,1.0
410400,293.0916748046875,297.1499938964844,293.1499938964844,0.0766328424215316,-1857.9102783203125,304.14373779296875,0.6543214321136475,0.1294969916343689,0.1180829107761383,293.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.4603381752967834,0.050000000745058,0.0494972169399261,293.0843811035156,297.1499938964844,293.1499938964844,0.2769186794757843,-4017.41455078125,304.1409606933594,0.9217814207077026,0.3642538487911224,0.2553881704807281,293.1055908203125,297.1499938964844,293.1499938964844,0.2121725082397461,-4403.87158203125,304.1442565917969,0.856556236743927,0.2941973805427551,0.2798851132392883,293.1666564941406,297.1499938964844,293.1499938964844,0.0009282659739255,-352.5682067871094,292.3768615722656,0.4603381752967834,0.050000000745058,0.234793484210968,291.1361694335937,291.1499938964844,268.1499938964844,266.7372131347656,282.4261169433594,293.6064147949219,291.1363525390625,1.0,0.2698937058448791,0.7873864769935608,0.7873864769935608,1.0,1.0,-1.1252665519714355,0.4944737255573272,0.6307927966117859,0.1502578258514404,0.0,0.0,0.456268846988678,60.72966766357422,73.0,1.9037525653839111,-9881.8798828125,197.1324920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77545166015625,306.62664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.75390625,18000.0,0.0,0.0,0.2226005494594574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841322958469391,0.3841373026371002,-4.986170097254217e-06,0.0,0.0002259112661704,0.0,0.0,19.420534133911133,0.0,0.0,0.0,0.3323388993740082,4.0,0.0,1.0
410460,293.0915832519531,297.1499938964844,293.1499938964844,0.0778776556253433,-1880.6900634765625,304.14373779296875,0.6508097648620605,0.1309945881366729,0.1195424869656562,293.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.4535300731658935,0.050000000745058,0.0496180169284343,293.08526611328125,297.1499938964844,293.1499938964844,0.2784515619277954,-4034.84228515625,304.14141845703125,0.9133448004722596,0.3657374680042267,0.2565128207206726,293.10516357421875,297.1499938964844,293.1499938964844,0.2133497297763824,-4423.2578125,304.1441955566406,0.849946141242981,0.2954089343547821,0.2811461091041565,293.1630249023437,297.1499938964844,293.1499938964844,0.0009338704985566,-354.68017578125,292.3823547363281,0.4535300731658935,0.050000000745058,0.2353665083646774,291.137451171875,291.1499938964844,268.1300048828125,266.7196350097656,282.42596435546875,293.6201477050781,291.1376037597656,1.0,0.2743538916110992,0.78696608543396,0.78696608543396,1.0,1.0,-1.1307145357131958,0.496826022863388,0.6338885426521301,0.1514273583889007,0.0,0.0,0.4578507244586944,63.8547477722168,61.0,1.7598955631256104,-9931.005859375,204.88775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7843017578125,306.641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.34765625,18000.0,0.0,0.0,0.2239930927753448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864316940307617,0.3864367008209228,-4.9966265578405e-06,0.0,0.0002273245190735,0.0,0.0,19.598283767700195,0.0,0.0,0.0,0.3330415487289428,4.0,0.0,1.0
410520,293.0915832519531,297.1499938964844,293.1499938964844,0.0778776556253433,-1880.6900634765625,304.14373779296875,0.6508097648620605,0.1309945881366729,0.1195424869656562,293.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.4535300731658935,0.050000000745058,0.0496180169284343,293.08526611328125,297.1499938964844,293.1499938964844,0.2784515619277954,-4034.84228515625,304.14141845703125,0.9133448004722596,0.3657374680042267,0.2565128207206726,293.10516357421875,297.1499938964844,293.1499938964844,0.2133497297763824,-4423.2578125,304.1441955566406,0.849946141242981,0.2954089343547821,0.2811461091041565,293.1630249023437,297.1499938964844,293.1499938964844,0.0009338704985566,-354.68017578125,292.3823547363281,0.4535300731658935,0.050000000745058,0.2353665083646774,291.137451171875,291.1499938964844,268.1300048828125,266.7196350097656,282.42596435546875,293.6201477050781,291.1376037597656,1.0,0.2743538916110992,0.78696608543396,0.78696608543396,1.0,1.0,-1.1307145357131958,0.496826022863388,0.6338885426521301,0.1514273583889007,0.0,0.0,0.4578507244586944,63.8547477722168,61.0,1.7598955631256104,-9931.005859375,204.88775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7843017578125,306.641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.34765625,18000.0,0.0,0.0,0.2239930927753448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864316940307617,0.3864367008209228,-4.9966265578405e-06,0.0,0.0002273245190735,0.0,0.0,19.598283767700195,0.0,0.0,0.0,0.3330415487289428,4.0,0.0,1.0
410580,293.0913391113281,297.1499938964844,293.1499938964844,0.0789996013045311,-1901.2403564453125,304.1439819335937,0.6550196409225464,0.1325207948684692,0.1208680272102356,293.80487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.4554756581783294,0.050000000745058,0.0495822764933109,293.0858764648437,297.1499938964844,293.1499938964844,0.279817134141922,-4050.282958984375,304.1419982910156,0.9175891280174256,0.3672554790973663,0.2575284838676452,293.10467529296875,297.1499938964844,293.1499938964844,0.2143839001655578,-4440.17431640625,304.1444091796875,0.853304386138916,0.2966465055942535,0.282266616821289,293.15936279296875,297.1499938964844,293.1499938964844,0.0009376733796671,-356.0943298339844,292.38995361328125,0.4554756581783294,0.050000000745058,0.235196977853775,291.1396179199219,291.1499938964844,268.1099853515625,266.7018127441406,282.4255065917969,293.6332702636719,291.1400146484375,1.0,0.2732120156288147,0.7865456342697144,0.7865456342697144,1.0,1.0,-1.1346240043640137,0.4985007643699646,0.6361232399940491,0.1522522717714309,0.0,0.0,0.4591199159622192,62.99778366088867,49.0,3.525777101516724,-9972.5693359375,204.5120391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7982482910156,306.661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.052734375,18000.0,0.0,0.0,0.2252906560897827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3884312808513641,0.3884362876415252,-5.006076662539272e-06,0.0,0.0002286413655383,0.0,0.0,19.75482940673828,0.0,0.0,0.0,0.3336550295352936,4.0,0.0,1.0
410640,293.0913391113281,297.1499938964844,293.1499938964844,0.0789996013045311,-1901.2403564453125,304.1439819335937,0.6550196409225464,0.1325207948684692,0.1208680272102356,293.80487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.4554756581783294,0.050000000745058,0.0495822764933109,293.0858764648437,297.1499938964844,293.1499938964844,0.279817134141922,-4050.282958984375,304.1419982910156,0.9175891280174256,0.3672554790973663,0.2575284838676452,293.10467529296875,297.1499938964844,293.1499938964844,0.2143839001655578,-4440.17431640625,304.1444091796875,0.853304386138916,0.2966465055942535,0.282266616821289,293.15936279296875,297.1499938964844,293.1499938964844,0.0009376733796671,-356.0943298339844,292.38995361328125,0.4554756581783294,0.050000000745058,0.235196977853775,291.1396179199219,291.1499938964844,268.1099853515625,266.7018127441406,282.4255065917969,293.6332702636719,291.1400146484375,1.0,0.2732120156288147,0.7865456342697144,0.7865456342697144,1.0,1.0,-1.1346240043640137,0.4985007643699646,0.6361232399940491,0.1522522717714309,0.0,0.0,0.4591199159622192,62.99778366088867,49.0,3.525777101516724,-9972.5693359375,204.5120391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7982482910156,306.661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.052734375,18000.0,0.0,0.0,0.2252906560897827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3884312808513641,0.3884362876415252,-5.006076662539272e-06,0.0,0.0002286413655383,0.0,0.0,19.75482940673828,0.0,0.0,0.0,0.3336550295352936,4.0,0.0,1.0
410700,293.0911560058594,297.1499938964844,293.1499938964844,0.0795291364192962,-1910.9434814453125,304.14410400390625,0.6597589254379272,0.1333047598600387,0.1215015351772308,293.8007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.459321916103363,0.050000000745058,0.0495144799351692,293.0859680175781,297.1499938964844,293.1499938964844,0.2804605662822723,-4057.541748046875,304.1423034667969,0.92396742105484,0.3680503070354461,0.2580224871635437,293.1043395996094,297.1499938964844,293.1499938964844,0.2148558050394058,-4447.857421875,304.14459228515625,0.8582895398139954,0.2972837388515472,0.2827932834625244,293.15753173828125,297.1499938964844,293.1499938964844,0.0009388797916471,-356.5273742675781,292.3949584960937,0.459321916103363,0.050000000745058,0.2348753660917282,291.1415100097656,291.1499938964844,268.1000061035156,266.6928405761719,282.42486572265625,293.6391296386719,291.1419372558594,1.0,0.2711349725723266,0.7863354086875916,0.7863354086875916,1.0,1.0,-1.1361422538757324,0.4991466701030731,0.6369955539703369,0.152564138174057,0.0,0.0,0.45949587225914,61.29969024658203,49.0,4.345828533172607,-9989.2861328125,201.7255249023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8077392578125,306.6720886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.060546875,18000.0,0.0,0.0,0.2258898913860321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3891181647777557,0.3891231715679168,-5.009806045563892e-06,0.0,0.0002292495337314,0.0,0.0,19.810466766357425,0.0,0.0,0.0,0.3338725864887237,4.0,0.0,1.0
410760,293.09088134765625,297.1499938964844,293.1499938964844,0.0800481140613555,-1920.465087890625,304.14422607421875,0.6661052703857422,0.1341001093387603,0.1221227496862411,293.7966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.46485036611557,0.050000000745058,0.0494221001863479,293.0859375,297.1499938964844,293.1499938964844,0.2811006009578705,-4064.771240234375,304.1425170898437,0.9328359961509703,0.3688657581806183,0.2585135400295257,293.1039733886719,297.1499938964844,293.1499938964844,0.2153165936470031,-4455.3583984375,304.14471435546875,0.8652542233467102,0.297932356595993,0.2833064794540405,293.1557006835937,297.1499938964844,293.1499938964844,0.0009398151305504,-356.8587951660156,292.40020751953125,0.46485036611557,0.050000000745058,0.2344371676445007,291.1433410644531,291.1499938964844,268.0899963378906,266.68377685546875,282.42401123046875,293.6446228027344,291.1437072753906,1.0,0.2682419419288635,0.7861253619194031,0.7861253619194031,1.0,1.0,-1.1374565362930298,0.4997025728225708,0.637753963470459,0.1528305113315582,0.0,0.0,0.4597579538822174,58.97682571411133,37.0,4.592765331268311,-10003.7705078125,197.6564178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8191833496094,306.68243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.939453125,18000.0,0.0,0.0,0.2264484316110611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3896017074584961,0.3896067142486572,-5.012606834498001e-06,0.0,0.0002298163744853,0.0,0.0,19.850305557250977,0.0,0.0,0.0,0.3340296745300293,4.0,0.0,1.0
410820,293.0903015136719,297.1499938964844,293.1499938964844,0.0810638442635536,-1939.135498046875,304.1444702148437,0.6838459372520447,0.1357195079326629,0.1233386173844337,293.78839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.4780350625514984,0.050000000745058,0.0491803549230098,293.0858764648437,297.1499938964844,293.1499938964844,0.2823586761951446,-4078.992431640625,304.1429138183594,0.9570191502571106,0.3704994022846222,0.259474903345108,293.10302734375,297.1499938964844,293.1499938964844,0.2162326872348785,-4470.28515625,304.1449584960937,0.8854211568832397,0.2992927730083465,0.2843216359615326,293.15203857421875,297.1499938964844,293.1499938964844,0.0009413200896233,-357.38775634765625,292.4113464355469,0.4780350625514984,0.050000000745058,0.233290433883667,291.1465759277344,291.1499938964844,268.07000732421875,266.6655578613281,282.42193603515625,293.6548156738281,291.1468811035156,1.0,0.2604334354400635,0.7857052087783813,0.7857052087783813,1.0,1.0,-1.1396219730377195,0.5006090998649597,0.63901287317276,0.1532617062330246,0.0,0.0,0.4599966406822204,52.88241195678711,25.0,4.435199737548828,-10028.3115234375,186.5347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479919433594,306.7046813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.458984375,18000.0,0.0,0.0,0.2274277657270431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3901280462741852,0.3901330828666687,-5.015973329136614e-06,0.0,0.0002308102702954,0.0,0.0,19.89484405517578,0.0,0.0,0.0,0.33420529961586,4.0,0.0,1.0
410880,293.0903015136719,297.1499938964844,293.1499938964844,0.0810638442635536,-1939.135498046875,304.1444702148437,0.6838459372520447,0.1357195079326629,0.1233386173844337,293.78839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.4780350625514984,0.050000000745058,0.0491803549230098,293.0858764648437,297.1499938964844,293.1499938964844,0.2823586761951446,-4078.992431640625,304.1429138183594,0.9570191502571106,0.3704994022846222,0.259474903345108,293.10302734375,297.1499938964844,293.1499938964844,0.2162326872348785,-4470.28515625,304.1449584960937,0.8854211568832397,0.2992927730083465,0.2843216359615326,293.15203857421875,297.1499938964844,293.1499938964844,0.0009413200896233,-357.38775634765625,292.4113464355469,0.4780350625514984,0.050000000745058,0.233290433883667,291.1465759277344,291.1499938964844,268.07000732421875,266.6655578613281,282.42193603515625,293.6548156738281,291.1468811035156,1.0,0.2604334354400635,0.7857052087783813,0.7857052087783813,1.0,1.0,-1.1396219730377195,0.5006090998649597,0.63901287317276,0.1532617062330246,0.0,0.0,0.4599966406822204,52.88241195678711,25.0,4.435199737548828,-10028.3115234375,186.5347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479919433594,306.7046813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.458984375,18000.0,0.0,0.0,0.2274277657270431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3901280462741852,0.3901330828666687,-5.015973329136614e-06,0.0,0.0002308102702954,0.0,0.0,19.89484405517578,0.0,0.0,0.0,0.33420529961586,4.0,0.0,1.0
410940,293.089599609375,297.1499938964844,293.1499938964844,0.0820614770054817,-1957.518310546875,304.1446533203125,0.7090744376182556,0.1373697370290756,0.12453243881464,293.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.4935894012451172,0.050000000745058,0.0488841459155082,293.08624267578125,297.1499938964844,293.1499938964844,0.2835098803043365,-4091.973388671875,304.14337158203125,0.9866198301315308,0.3720514476299286,0.2603468000888824,293.1015319824219,297.1499938964844,293.1499938964844,0.2172131687402725,-4486.31494140625,304.1449890136719,0.9160059690475464,0.3007830083370209,0.2854005992412567,293.1483764648437,297.1499938964844,293.1499938964844,0.0009426597389392,-357.86041259765625,292.4233093261719,0.4935894012451172,0.050000000745058,0.2318853437900543,291.1492919921875,291.1499938964844,268.04998779296875,266.64715576171875,282.41961669921875,293.6644592285156,291.1495666503906,1.0,0.2504388988018036,0.7852851152420044,0.7852851152420044,1.0,1.0,-1.1413545608520508,0.5013228058815002,0.6400316953659058,0.1536006927490234,0.0,0.0,0.4598993360996246,45.40381622314453,25.0,3.7790918350219727,-10048.046875,172.55160522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8836364746094,306.7286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.146484375,18000.0,0.0,0.0,0.228209376335144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3901413083076477,0.3901463150978088,-5.016866452933755e-06,0.0,0.0002316035097464,0.0,0.0,19.89882469177246,0.0,0.0,0.0,0.3342217803001404,4.0,0.0,1.0
411000,293.089599609375,297.1499938964844,293.1499938964844,0.0820614770054817,-1957.518310546875,304.1446533203125,0.7090744376182556,0.1373697370290756,0.12453243881464,293.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.4935894012451172,0.050000000745058,0.0488841459155082,293.08624267578125,297.1499938964844,293.1499938964844,0.2835098803043365,-4091.973388671875,304.14337158203125,0.9866198301315308,0.3720514476299286,0.2603468000888824,293.1015319824219,297.1499938964844,293.1499938964844,0.2172131687402725,-4486.31494140625,304.1449890136719,0.9160059690475464,0.3007830083370209,0.2854005992412567,293.1483764648437,297.1499938964844,293.1499938964844,0.0009426597389392,-357.86041259765625,292.4233093261719,0.4935894012451172,0.050000000745058,0.2318853437900543,291.1492919921875,291.1499938964844,268.04998779296875,266.64715576171875,282.41961669921875,293.6644592285156,291.1495666503906,1.0,0.2504388988018036,0.7852851152420044,0.7852851152420044,1.0,1.0,-1.1413545608520508,0.5013228058815002,0.6400316953659058,0.1536006927490234,0.0,0.0,0.4598993360996246,45.40381622314453,25.0,3.7790918350219727,-10048.046875,172.55160522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8836364746094,306.7286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.146484375,18000.0,0.0,0.0,0.228209376335144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3901413083076477,0.3901463150978088,-5.016866452933755e-06,0.0,0.0002316035097464,0.0,0.0,19.89882469177246,0.0,0.0,0.0,0.3342217803001404,4.0,0.0,1.0
411060,293.0889587402344,297.1499938964844,293.1499938964844,0.083142451941967,-1977.491455078125,304.1446228027344,0.7283042669296265,0.1390338093042373,0.1258358210325241,293.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.5059723258018494,0.050000000745058,0.0486863292753696,293.0822448730469,297.1499938964844,293.1499938964844,0.2769846618175506,-4013.72265625,304.1578063964844,0.9990000128746032,0.374440461397171,0.2551631033420563,293.1002197265625,297.1499938964844,293.1499938964844,0.2183279246091842,-4504.5810546875,304.1448059082031,0.9437721967697144,0.3022778034210205,0.2866405844688415,293.1446228027344,297.1499938964844,293.1499938964844,0.0009476119303144,-359.6963195800781,292.4368896484375,0.5059723258018494,0.050000000745058,0.2309469878673553,291.1522216796875,291.1499938964844,268.0299987792969,266.6285705566406,282.4131164550781,293.6670837402344,291.1534423828125,1.0,0.2431125044822693,0.7848829030990601,0.7848829030990601,1.0,1.0,-1.1367645263671875,0.4992571473121643,0.6375073790550232,0.1524961143732071,0.0,0.0,0.4594614207744598,40.338356018066406,25.0,8.681352615356445,-10042.056640625,161.39422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9251403808594,306.7669677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05078125,18000.0,0.0,0.0,0.2287796139717102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897907733917236,0.3897958099842071,-5.01596105095814e-06,0.0,0.0002321822248632,0.0,0.0,19.87387657165528,0.0,0.0,0.0,0.3341215848922729,4.0,0.0,1.0
411120,293.0889587402344,297.1499938964844,293.1499938964844,0.083142451941967,-1977.491455078125,304.1446228027344,0.7283042669296265,0.1390338093042373,0.1258358210325241,293.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.5059723258018494,0.050000000745058,0.0486863292753696,293.0822448730469,297.1499938964844,293.1499938964844,0.2769846618175506,-4013.72265625,304.1578063964844,0.9990000128746032,0.374440461397171,0.2551631033420563,293.1002197265625,297.1499938964844,293.1499938964844,0.2183279246091842,-4504.5810546875,304.1448059082031,0.9437721967697144,0.3022778034210205,0.2866405844688415,293.1446228027344,297.1499938964844,293.1499938964844,0.0009476119303144,-359.6963195800781,292.4368896484375,0.5059723258018494,0.050000000745058,0.2309469878673553,291.1522216796875,291.1499938964844,268.0299987792969,266.6285705566406,282.4131164550781,293.6670837402344,291.1534423828125,1.0,0.2431125044822693,0.7848829030990601,0.7848829030990601,1.0,1.0,-1.1367645263671875,0.4992571473121643,0.6375073790550232,0.1524961143732071,0.0,0.0,0.4594614207744598,40.338356018066406,25.0,8.681352615356445,-10042.056640625,161.39422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9251403808594,306.7669677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05078125,18000.0,0.0,0.0,0.2287796139717102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897907733917236,0.3897958099842071,-5.01596105095814e-06,0.0,0.0002321822248632,0.0,0.0,19.87387657165528,0.0,0.0,0.0,0.3341215848922729,4.0,0.0,1.0
411180,293.08837890625,297.1499938964844,293.1499938964844,0.0841782838106155,-1996.4451904296875,304.1446838378906,0.7420685887336731,0.1406960487365722,0.1272165775299072,293.7637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.5150126218795776,0.050000000745058,0.0485676489770412,293.05078125,297.1499938964844,293.1499938964844,0.2608901262283325,-3821.80126953125,304.1816101074219,0.9990000128746032,0.3825007975101471,0.2428323924541473,293.1004333496094,297.1499938964844,293.1499938964844,0.2190029770135879,-4515.1611328125,304.1454162597656,0.9621481895446776,0.3034944832324981,0.2876968681812286,293.1404113769531,297.1499938964844,293.1499938964844,0.000955004710704,-362.26312255859375,292.46636962890625,0.5150126218795776,0.050000000745058,0.2303840070962906,291.16998291015625,291.1499938964844,268.010009765625,266.60986328125,282.3807983398437,293.6258850097656,291.171142578125,1.0,0.2372084110975265,0.7844806909561157,0.7844806909561157,1.0,1.0,-1.1241333484649658,0.4937133491039276,0.6304200291633606,0.1494064778089523,0.0,0.0,0.4555873870849609,37.17438888549805,28.0,17.35338020324707,-9981.3330078125,151.71925354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98748779296875,306.8077697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18032.595703125,18000.0,0.0,0.0,0.2289395183324813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3859064877033233,0.3859114944934845,-5.005451384931803e-06,0.0,0.0002323445078218,0.0,0.0,19.596830368041992,0.0,0.0,0.0,0.3330211341381073,4.0,0.0,1.0
411240,293.08837890625,297.1499938964844,293.1499938964844,0.0841782838106155,-1996.4451904296875,304.1446838378906,0.7420685887336731,0.1406960487365722,0.1272165775299072,293.7637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.5150126218795776,0.050000000745058,0.0485676489770412,293.05078125,297.1499938964844,293.1499938964844,0.2608901262283325,-3821.80126953125,304.1816101074219,0.9990000128746032,0.3825007975101471,0.2428323924541473,293.1004333496094,297.1499938964844,293.1499938964844,0.2190029770135879,-4515.1611328125,304.1454162597656,0.9621481895446776,0.3034944832324981,0.2876968681812286,293.1404113769531,297.1499938964844,293.1499938964844,0.000955004710704,-362.26312255859375,292.46636962890625,0.5150126218795776,0.050000000745058,0.2303840070962906,291.16998291015625,291.1499938964844,268.010009765625,266.60986328125,282.3807983398437,293.6258850097656,291.171142578125,1.0,0.2372084110975265,0.7844806909561157,0.7844806909561157,1.0,1.0,-1.1241333484649658,0.4937133491039276,0.6304200291633606,0.1494064778089523,0.0,0.0,0.4555873870849609,37.17438888549805,28.0,17.35338020324707,-9981.3330078125,151.71925354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98748779296875,306.8077697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18032.595703125,18000.0,0.0,0.0,0.2289395183324813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3859064877033233,0.3859114944934845,-5.005451384931803e-06,0.0,0.0002323445078218,0.0,0.0,19.596830368041992,0.0,0.0,0.0,0.3330211341381073,4.0,0.0,1.0
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.0847569555044174,-2007.16162109375,304.14459228515625,0.7478023767471313,0.141536995768547,0.1279274523258209,293.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.5186002850532532,0.050000000745058,0.0485256016254425,293.0316772460937,297.1499938964844,293.1499938964844,0.2549177408218384,-3751.22802734375,304.1866455078125,0.9990000128746032,0.3875061571598053,0.2383107244968414,293.1002197265625,297.1499938964844,293.1499938964844,0.2194956690073013,-4523.201171875,304.1453552246094,0.9688991904258728,0.304167777299881,0.2882718443870544,293.13800048828125,297.1499938964844,293.1499938964844,0.0009595261071808,-363.9416809082031,292.4773254394531,0.5186002850532532,0.050000000745058,0.2301845699548721,291.17315673828125,291.1499938964844,268.0,266.6004638671875,282.36456298828125,293.6045837402344,291.1733093261719,1.0,0.235205128788948,0.7842795848846436,0.7842795848846436,1.0,1.0,-1.1199580430984497,0.4918778836727142,0.6280801296234131,0.1483701914548874,0.0,0.0,0.453700453042984,36.05736541748047,28.0,10.811063766479492,-9952.931640625,148.4320526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286560058594,306.82110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.845703125,18000.0,0.0,0.0,0.2288123667240142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3830642402172088,0.3830692172050476,-4.994190476281801e-06,0.0,0.0002322154614375,0.0,0.0,19.38298225402832,0.0,0.0,0.0,0.3321954011917114,4.0,0.0,1.0
411360,293.08770751953125,297.1499938964844,293.1499938964844,0.0853753983974456,-2018.6754150390625,304.1444702148437,0.7526639699935913,0.1423913389444351,0.1286582797765731,293.7553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.5214310884475708,0.050000000745058,0.0484941788017749,293.0133972167969,297.1499938964844,293.1499938964844,0.2503571510314941,-3697.68408203125,304.188232421875,0.9990000128746032,0.3925971388816833,0.2348747700452804,293.099853515625,297.1499938964844,293.1499938964844,0.2200857996940612,-4532.93017578125,304.1451110839844,0.9740962386131288,0.3048671782016754,0.2888870239257812,293.1354064941406,297.1499938964844,293.1499938964844,0.0009654985042288,-366.2135009765625,292.4861755371094,0.5214310884475708,0.050000000745058,0.2300354987382888,291.17291259765625,291.1499938964844,267.989990234375,266.5910339355469,282.3515014648437,293.5888061523437,291.172607421875,1.0,0.233731597661972,0.7841449975967407,0.7841449975967407,1.0,1.0,-1.1172319650650024,0.490678459405899,0.626553475856781,0.1476956307888031,0.0,0.0,0.4521904587745666,35.22763442993164,46.0,4.388180732727051,-9934.927734375,146.1071014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0733337402344,306.8378601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18034.986328125,18000.0,0.0,0.0,0.2285635620355606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3806659877300262,0.380670964717865,-4.9831264732347336e-06,0.0,0.0002319629711564,0.0,0.0,19.1981258392334,0.0,0.0,0.0,0.331470251083374,4.0,0.0,1.0
