time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411420,293.08709716796875,297.1499938964844,293.1499938964844,0.0868218466639518,-2045.855712890625,304.1438903808594,0.7488073706626892,0.1440945118665695,0.1302503049373626,293.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.5159611105918884,0.050000000745058,0.0485562682151794,292.9949645996094,297.1499938964844,293.1499938964844,0.258516252040863,-3799.872802734375,304.1610717773437,0.9990000128746032,0.3998714089393616,0.2416177541017532,293.0991516113281,297.1499938964844,293.1499938964844,0.221676304936409,-4559.47998046875,304.1440734863281,0.9667064547538756,0.3062789440155029,0.2902771532535553,293.1298828125,297.1499938964844,293.1499938964844,0.0009804558940231,-372.0881958007813,292.4945373535156,0.5159611105918884,0.050000000745058,0.2303300350904464,291.1596069335937,291.1499938964844,267.9700012207031,266.57208251953125,282.3443908691406,293.5883178710937,291.156494140625,1.0,0.2383088767528534,0.7838757634162903,0.7838757634162903,1.0,1.0,-1.1293227672576904,0.4959261119365692,0.6333966255187988,0.1504909396171569,0.0,0.0,0.4514589607715606,36.94870376586914,64.0,-21.72671127319336,-9982.28125,152.73709106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15496826171875,306.844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.943359375,18000.0,0.0,0.0,0.2278816848993301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3779447376728058,0.3779497146606445,-4.966641881765099e-06,0.0,0.0002312709402758,0.0,0.0,18.9760684967041,0.0,0.0,0.0,0.33061084151268,4.0,0.0,1.0
411480,293.08709716796875,297.1499938964844,293.1499938964844,0.0868218466639518,-2045.855712890625,304.1438903808594,0.7488073706626892,0.1440945118665695,0.1302503049373626,293.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.5159611105918884,0.050000000745058,0.0485562682151794,292.9949645996094,297.1499938964844,293.1499938964844,0.258516252040863,-3799.872802734375,304.1610717773437,0.9990000128746032,0.3998714089393616,0.2416177541017532,293.0991516113281,297.1499938964844,293.1499938964844,0.221676304936409,-4559.47998046875,304.1440734863281,0.9667064547538756,0.3062789440155029,0.2902771532535553,293.1298828125,297.1499938964844,293.1499938964844,0.0009804558940231,-372.0881958007813,292.4945373535156,0.5159611105918884,0.050000000745058,0.2303300350904464,291.1596069335937,291.1499938964844,267.9700012207031,266.57208251953125,282.3443908691406,293.5883178710937,291.156494140625,1.0,0.2383088767528534,0.7838757634162903,0.7838757634162903,1.0,1.0,-1.1293227672576904,0.4959261119365692,0.6333966255187988,0.1504909396171569,0.0,0.0,0.4514589607715606,36.94870376586914,64.0,-21.72671127319336,-9982.28125,152.73709106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15496826171875,306.844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.943359375,18000.0,0.0,0.0,0.2278816848993301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3779447376728058,0.3779497146606445,-4.966641881765099e-06,0.0,0.0002312709402758,0.0,0.0,18.9760684967041,0.0,0.0,0.0,0.33061084151268,4.0,0.0,1.0
411540,293.0868835449219,297.1499938964844,293.1499938964844,0.0884805992245674,-2077.310302734375,304.1431579589844,0.733937680721283,0.1457316428422927,0.1319189816713333,293.7373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5021020770072937,0.050000000745058,0.0487434566020965,293.017822265625,297.1499938964844,293.1499938964844,0.2834344506263733,-4099.2255859375,304.1155700683594,0.9990000128746032,0.3992528021335602,0.2608945071697235,293.0987243652344,297.1499938964844,293.1499938964844,0.2237513065338134,-4594.3193359375,304.142578125,0.9421765804290771,0.3076546490192413,0.2917736172676086,293.1249694824219,297.1499938964844,293.1499938964844,0.0010001917835325,-380.0502624511719,292.4852600097656,0.5021020770072937,0.050000000745058,0.2312179654836654,291.1262512207031,291.1499938964844,267.95001220703125,266.5530700683594,282.3677673339844,293.6407775878906,291.12274169921875,1.0,0.2491465955972671,0.7836065888404846,0.7836065888404846,1.0,1.0,-1.1575438976287842,0.50822514295578,0.6493188142776489,0.1571679711341858,0.0,0.0,0.4568035304546356,42.04495620727539,67.0,-40.54557800292969,-10148.9638671875,170.83084106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18585205078125,306.8487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.53125,18000.0,0.0,0.0,0.2274673134088516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827861249446869,0.3827911019325256,-4.975267984264065e-06,0.0,0.0002308504044776,0.0,0.0,19.30029296875,0.0,0.0,0.0,0.3319022357463836,4.0,0.0,1.0
411600,293.0868835449219,297.1499938964844,293.1499938964844,0.0884805992245674,-2077.310302734375,304.1431579589844,0.733937680721283,0.1457316428422927,0.1319189816713333,293.7373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5021020770072937,0.050000000745058,0.0487434566020965,293.017822265625,297.1499938964844,293.1499938964844,0.2834344506263733,-4099.2255859375,304.1155700683594,0.9990000128746032,0.3992528021335602,0.2608945071697235,293.0987243652344,297.1499938964844,293.1499938964844,0.2237513065338134,-4594.3193359375,304.142578125,0.9421765804290771,0.3076546490192413,0.2917736172676086,293.1249694824219,297.1499938964844,293.1499938964844,0.0010001917835325,-380.0502624511719,292.4852600097656,0.5021020770072937,0.050000000745058,0.2312179654836654,291.1262512207031,291.1499938964844,267.95001220703125,266.5530700683594,282.3677673339844,293.6407775878906,291.12274169921875,1.0,0.2491465955972671,0.7836065888404846,0.7836065888404846,1.0,1.0,-1.1575438976287842,0.50822514295578,0.6493188142776489,0.1571679711341858,0.0,0.0,0.4568035304546356,42.04495620727539,67.0,-40.54557800292969,-10148.9638671875,170.83084106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18585205078125,306.8487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.53125,18000.0,0.0,0.0,0.2274673134088516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827861249446869,0.3827911019325256,-4.975267984264065e-06,0.0,0.0002308504044776,0.0,0.0,19.30029296875,0.0,0.0,0.0,0.3319022357463836,4.0,0.0,1.0
411660,293.08514404296875,297.1499938964844,293.1499938964844,0.0900691822171211,-2107.27587890625,304.1427917480469,0.7210575938224792,0.1476685255765915,0.1336060017347335,293.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.490442544221878,0.050000000745058,0.0489408485591411,293.07000732421875,297.1499938964844,293.1499938964844,0.3042393028736114,-4339.71142578125,304.0938415527344,0.9968289732933044,0.3920601606369018,0.2760809361934662,293.0984802246094,297.1499938964844,293.1499938964844,0.2255895733833313,-4624.755859375,304.1420288085937,0.9187946319580078,0.3090025186538696,0.2932353317737579,293.1214294433594,297.1499938964844,293.1499938964844,0.0010206133592873,-388.1175537109375,292.4834289550781,0.490442544221878,0.050000000745058,0.2321543097496032,291.1034545898437,291.1499938964844,267.92999267578125,266.5339660644531,282.4100341796875,293.7286376953125,291.1029052734375,1.0,0.258746862411499,0.783076822757721,0.783076822757721,1.0,1.0,-1.181108474731445,0.5184534192085266,0.6626550555229187,0.1628579497337341,0.0,0.0,0.4648835659027099,47.351112365722656,70.0,-24.8962631225586,-10330.50390625,188.6343688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.138671875,306.860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17922.974609375,18000.0,0.0,0.0,0.2278658151626587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3935737311840057,0.3935787379741668,-5.014794624003116e-06,0.0,0.0002312548313057,0.0,0.0,20.104961395263672,0.0,0.0,0.0,0.3350313603878021,4.0,0.0,1.0
411720,293.08514404296875,297.1499938964844,293.1499938964844,0.0900691822171211,-2107.27587890625,304.1427917480469,0.7210575938224792,0.1476685255765915,0.1336060017347335,293.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.490442544221878,0.050000000745058,0.0489408485591411,293.07000732421875,297.1499938964844,293.1499938964844,0.3042393028736114,-4339.71142578125,304.0938415527344,0.9968289732933044,0.3920601606369018,0.2760809361934662,293.0984802246094,297.1499938964844,293.1499938964844,0.2255895733833313,-4624.755859375,304.1420288085937,0.9187946319580078,0.3090025186538696,0.2932353317737579,293.1214294433594,297.1499938964844,293.1499938964844,0.0010206133592873,-388.1175537109375,292.4834289550781,0.490442544221878,0.050000000745058,0.2321543097496032,291.1034545898437,291.1499938964844,267.92999267578125,266.5339660644531,282.4100341796875,293.7286376953125,291.1029052734375,1.0,0.258746862411499,0.783076822757721,0.783076822757721,1.0,1.0,-1.181108474731445,0.5184534192085266,0.6626550555229187,0.1628579497337341,0.0,0.0,0.4648835659027099,47.351112365722656,70.0,-24.8962631225586,-10330.50390625,188.6343688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.138671875,306.860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17922.974609375,18000.0,0.0,0.0,0.2278658151626587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3935737311840057,0.3935787379741668,-5.014794624003116e-06,0.0,0.0002312548313057,0.0,0.0,20.104961395263672,0.0,0.0,0.0,0.3350313603878021,4.0,0.0,1.0
411780,293.0775756835937,297.1499938964844,293.1499938964844,0.0926016494631767,-2154.599853515625,304.1409912109375,0.7093943953514099,0.1508659869432449,0.1367070823907852,293.71978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.4781351387500763,0.050000000745058,0.0491781421005725,293.1039123535156,297.1499938964844,293.1499938964844,0.2993753552436828,-4278.6298828125,304.1200866699219,0.9724397659301758,0.3871426284313202,0.2719024419784546,293.0990905761719,297.1499938964844,293.1499938964844,0.2268257290124893,-4644.5302734375,304.14263916015625,0.8964977860450745,0.3101853728294372,0.2946516275405884,293.11968994140625,297.1499938964844,293.1499938964844,0.0010365610942244,-394.069091796875,292.5047302246094,0.4781351387500763,0.050000000745058,0.2332799285650253,291.1107177734375,291.1499938964844,267.9100036621094,266.5148620605469,282.38336181640625,293.6954650878906,291.1111145019531,1.0,0.2668050527572632,0.7825469970703125,0.7825469970703125,1.0,1.0,-1.182967185974121,0.5192045569419861,0.663762629032135,0.163230612874031,0.0,0.0,0.4697921276092529,53.3839225769043,73.0,0.4927499294281006,-10408.35546875,201.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0486145019531,306.8597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.77734375,18000.0,0.0,0.0,0.2289871573448181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.402119368314743,0.4021244347095489,-5.058274382463424e-06,0.0,0.0002323928492842,0.0,0.0,20.7993106842041,0.0,0.0,0.0,0.3376884162425995,4.0,0.0,1.0
411840,293.0775756835937,297.1499938964844,293.1499938964844,0.0926016494631767,-2154.599853515625,304.1409912109375,0.7093943953514099,0.1508659869432449,0.1367070823907852,293.71978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.4781351387500763,0.050000000745058,0.0491781421005725,293.1039123535156,297.1499938964844,293.1499938964844,0.2993753552436828,-4278.6298828125,304.1200866699219,0.9724397659301758,0.3871426284313202,0.2719024419784546,293.0990905761719,297.1499938964844,293.1499938964844,0.2268257290124893,-4644.5302734375,304.14263916015625,0.8964977860450745,0.3101853728294372,0.2946516275405884,293.11968994140625,297.1499938964844,293.1499938964844,0.0010365610942244,-394.069091796875,292.5047302246094,0.4781351387500763,0.050000000745058,0.2332799285650253,291.1107177734375,291.1499938964844,267.9100036621094,266.5148620605469,282.38336181640625,293.6954650878906,291.1111145019531,1.0,0.2668050527572632,0.7825469970703125,0.7825469970703125,1.0,1.0,-1.182967185974121,0.5192045569419861,0.663762629032135,0.163230612874031,0.0,0.0,0.4697921276092529,53.3839225769043,73.0,0.4927499294281006,-10408.35546875,201.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0486145019531,306.8597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.77734375,18000.0,0.0,0.0,0.2289871573448181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.402119368314743,0.4021244347095489,-5.058274382463424e-06,0.0,0.0002323928492842,0.0,0.0,20.7993106842041,0.0,0.0,0.0,0.3376884162425995,4.0,0.0,1.0
411900,293.0774841308594,297.1499938964844,293.1499938964844,0.0935512632131576,-2172.301025390625,304.1408996582031,0.7041855454444885,0.1518013030290603,0.1378309279680252,293.7158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.472627580165863,0.050000000745058,0.0492834039032459,293.1114501953125,297.1499938964844,293.1499938964844,0.2985804975032806,-4267.7763671875,304.1269226074219,0.9620921611785888,0.386242151260376,0.2710738778114319,293.0997619628906,297.1499938964844,293.1499938964844,0.227425068616867,-4654.19677734375,304.14288330078125,0.8881910443305969,0.3107002675533294,0.2952606379985809,293.1190490722656,297.1499938964844,293.1499938964844,0.0010436451993882,-396.7625427246094,292.511962890625,0.472627580165863,0.050000000745058,0.2337792366743087,291.1109619140625,291.1499938964844,267.8999938964844,266.5052795410156,282.3689270019531,293.676025390625,291.11083984375,1.0,0.2704170942306518,0.7822821140289307,0.7822821140289307,1.0,1.0,-1.184778094291687,0.5199629664421082,0.6648151874542236,0.1636418104171753,0.0,0.0,0.4723545610904693,56.07309341430664,73.0,-0.0421497672796249,-10440.6083984375,207.41612243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0010986328125,306.8453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.09375,18000.0,0.0,0.0,0.2297135144472122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4055560827255249,0.4055611491203308,-5.074994078313466e-06,0.0,0.0002331300056539,0.0,0.0,21.079429626464844,0.0,0.0,0.0,0.3387797176837921,4.0,0.0,1.0
411960,293.0785217285156,297.1499938964844,293.1499938964844,0.0942579060792923,-2185.411865234375,304.1412658691406,0.6992172002792358,0.1525142639875412,0.138660728931427,293.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11090087890625,0.4671396613121032,0.050000000745058,0.0493825636804103,293.1160888671875,297.1499938964844,293.1499938964844,0.2982892394065857,-4263.1904296875,304.1316223144531,0.9527849555015564,0.3858172297477722,0.2706905901432037,293.1005249023437,297.1499938964844,293.1499938964844,0.227987140417099,-4663.23876953125,304.1431579589844,0.880912184715271,0.3111902177333832,0.2958327829837799,293.11834716796875,297.1499938964844,293.1499938964844,0.0010514407185837,-399.72406005859375,292.5191955566406,0.4671396613121032,0.050000000745058,0.2342496067285537,291.1109619140625,291.1499938964844,267.8900146484375,266.4956970214844,282.3568115234375,293.66064453125,291.1111755371094,1.0,0.273796796798706,0.7819990515708923,0.7819990515708923,1.0,1.0,-1.1866843700408936,0.5207608342170715,0.6659235954284668,0.1640744060277938,0.0,0.0,0.4749657809734344,58.60911178588867,76.0,1.384791612625122,-10476.3076171875,213.17486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9535217285156,306.8345031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17943.869140625,18000.0,0.0,0.0,0.2305351942777633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4093930721282959,0.4093981683254242,-5.092516403237823e-06,0.0,0.000233963917708,0.0,0.0,21.390390396118164,0.0,0.0,0.0,0.3399593830108642,4.0,0.0,1.0
412020,293.08172607421875,297.1499938964844,293.1499938964844,0.095334306359291,-2205.257568359375,304.14239501953125,0.6904400587081909,0.153676375746727,0.1399449110031128,293.7044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138610839844,0.456384927034378,0.050000000745058,0.0495655760169029,293.1209716796875,297.1499938964844,293.1499938964844,0.2983543276786804,-4262.251953125,304.1375427246094,0.936754047870636,0.385675698518753,0.270581305027008,293.1020812988281,297.1499938964844,293.1499938964844,0.2289855629205703,-4679.1982421875,304.1437683105469,0.8687586188316345,0.3121258318424225,0.2969097793102264,293.11676025390625,297.1499938964844,293.1499938964844,0.0010670006740838,-405.5894165039063,292.5375366210937,0.456384927034378,0.050000000745058,0.2351177632808685,291.1142272949219,291.1499938964844,267.8699951171875,266.4765014648437,282.3359069824219,293.6360778808594,291.11456298828125,1.0,0.2799712121486664,0.7814329862594604,0.7814329862594604,1.0,1.0,-1.190648913383484,0.5224229693412781,0.6682260036468506,0.1649769693613052,0.0,0.0,0.4795230031013489,63.29581832885742,79.0,3.916199207305908,-10541.515625,224.0186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.861083984375,306.8099060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17947.740234375,18000.0,0.0,0.0,0.2324347496032714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4165278673171997,0.4165329933166504,-5.1274546422064304e-06,0.0,0.0002358917263336,0.0,0.0,21.98425674438477,0.0,0.0,0.0,0.3421836495399475,4.0,0.0,1.0
412080,293.08172607421875,297.1499938964844,293.1499938964844,0.095334306359291,-2205.257568359375,304.14239501953125,0.6904400587081909,0.153676375746727,0.1399449110031128,293.7044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138610839844,0.456384927034378,0.050000000745058,0.0495655760169029,293.1209716796875,297.1499938964844,293.1499938964844,0.2983543276786804,-4262.251953125,304.1375427246094,0.936754047870636,0.385675698518753,0.270581305027008,293.1020812988281,297.1499938964844,293.1499938964844,0.2289855629205703,-4679.1982421875,304.1437683105469,0.8687586188316345,0.3121258318424225,0.2969097793102264,293.11676025390625,297.1499938964844,293.1499938964844,0.0010670006740838,-405.5894165039063,292.5375366210937,0.456384927034378,0.050000000745058,0.2351177632808685,291.1142272949219,291.1499938964844,267.8699951171875,266.4765014648437,282.3359069824219,293.6360778808594,291.11456298828125,1.0,0.2799712121486664,0.7814329862594604,0.7814329862594604,1.0,1.0,-1.190648913383484,0.5224229693412781,0.6682260036468506,0.1649769693613052,0.0,0.0,0.4795230031013489,63.29581832885742,79.0,3.916199207305908,-10541.515625,224.0186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.861083984375,306.8099060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17947.740234375,18000.0,0.0,0.0,0.2324347496032714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4165278673171997,0.4165329933166504,-5.1274546422064304e-06,0.0,0.0002358917263336,0.0,0.0,21.98425674438477,0.0,0.0,0.0,0.3421836495399475,4.0,0.0,1.0
412140,293.0851135253906,297.1499938964844,293.1499938964844,0.0962713807821273,-2222.521728515625,304.14337158203125,0.6831811666488647,0.1547212451696396,0.1410590410232544,293.697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.4476258158683777,0.050000000745058,0.0497325584292411,293.1233215332031,297.1499938964844,293.1499938964844,0.2988094985485077,-4266.42724609375,304.140869140625,0.923498809337616,0.3859331309795379,0.2708330452442169,293.1036071777344,297.1499938964844,293.1499938964844,0.2299432158470153,-4694.533203125,304.1442565917969,0.8589643836021423,0.3130280375480652,0.2979330420494079,293.1148376464844,297.1499938964844,293.1499938964844,0.0010832613334059,-411.7312927246094,292.5567626953125,0.4476258158683777,0.050000000745058,0.2359098494052887,291.1168518066406,291.1499938964844,267.8500061035156,266.4573669433594,282.31671142578125,293.6145935058594,291.1170959472656,1.0,0.2855249643325805,0.7808669209480286,0.7808669209480286,1.0,1.0,-1.1946678161621094,0.5241090059280396,0.6705588102340698,0.1658934950828552,0.0,0.0,0.4837628006935119,67.5775146484375,82.0,3.775424003601074,-10602.84375,234.1283721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7792663574219,306.7872619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17950.8828125,18000.0,0.0,0.0,0.23457932472229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4230715334415436,0.4230766892433166,-5.160033197171288e-06,0.0,0.0002380681980866,0.0,0.0,22.53900146484375,0.0,0.0,0.0,0.3442433476448059,4.0,0.0,1.0
412200,293.0851135253906,297.1499938964844,293.1499938964844,0.0962713807821273,-2222.521728515625,304.14337158203125,0.6831811666488647,0.1547212451696396,0.1410590410232544,293.697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.4476258158683777,0.050000000745058,0.0497325584292411,293.1233215332031,297.1499938964844,293.1499938964844,0.2988094985485077,-4266.42724609375,304.140869140625,0.923498809337616,0.3859331309795379,0.2708330452442169,293.1036071777344,297.1499938964844,293.1499938964844,0.2299432158470153,-4694.533203125,304.1442565917969,0.8589643836021423,0.3130280375480652,0.2979330420494079,293.1148376464844,297.1499938964844,293.1499938964844,0.0010832613334059,-411.7312927246094,292.5567626953125,0.4476258158683777,0.050000000745058,0.2359098494052887,291.1168518066406,291.1499938964844,267.8500061035156,266.4573669433594,282.31671142578125,293.6145935058594,291.1170959472656,1.0,0.2855249643325805,0.7808669209480286,0.7808669209480286,1.0,1.0,-1.1946678161621094,0.5241090059280396,0.6705588102340698,0.1658934950828552,0.0,0.0,0.4837628006935119,67.5775146484375,82.0,3.775424003601074,-10602.84375,234.1283721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7792663574219,306.7872619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17950.8828125,18000.0,0.0,0.0,0.23457932472229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4230715334415436,0.4230766892433166,-5.160033197171288e-06,0.0,0.0002380681980866,0.0,0.0,22.53900146484375,0.0,0.0,0.0,0.3442433476448059,4.0,0.0,1.0
412260,293.0882873535156,297.1499938964844,293.1499938964844,0.0971544757485389,-2238.790771484375,304.14410400390625,0.6771125793457031,0.1557223796844482,0.1421132832765579,293.689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.4404536783695221,0.050000000745058,0.0498877093195915,293.1246643066406,297.1499938964844,293.1499938964844,0.2993672490119934,-4272.1025390625,304.1429748535156,0.9125117659568788,0.3863329291343689,0.2712066769599914,293.1050720214844,297.1499938964844,293.1499938964844,0.2308641225099563,-4709.28564453125,304.1446228027344,0.8508192896842957,0.3139095306396484,0.2989228963851928,293.1126403808594,297.1499938964844,293.1499938964844,0.0011004977859556,-418.2420654296875,292.577392578125,0.4404536783695221,0.050000000745058,0.2366458177566528,291.11944580078125,291.1499938964844,267.8299865722656,266.438232421875,282.2977905273437,293.5940246582031,291.1197509765625,1.0,0.2906086444854736,0.7803850769996643,0.7803850769996643,1.0,1.0,-1.1986393928527832,0.5257852077484131,0.6728541851043701,0.1668092757463455,0.0,0.0,0.4876625835895538,71.55915832519531,85.0,3.790088891983032,-10664.0927734375,243.67393493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71209716796875,306.7721862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.833984375,18000.0,0.0,0.0,0.2368731051683426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4292235374450683,0.4292287230491638,-5.191209311306011e-06,0.0,0.0002403960825176,0.0,0.0,23.069799423217773,0.0,0.0,0.0,0.3461892604827881,4.0,0.0,1.0
412320,293.0882873535156,297.1499938964844,293.1499938964844,0.0971544757485389,-2238.790771484375,304.14410400390625,0.6771125793457031,0.1557223796844482,0.1421132832765579,293.689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.4404536783695221,0.050000000745058,0.0498877093195915,293.1246643066406,297.1499938964844,293.1499938964844,0.2993672490119934,-4272.1025390625,304.1429748535156,0.9125117659568788,0.3863329291343689,0.2712066769599914,293.1050720214844,297.1499938964844,293.1499938964844,0.2308641225099563,-4709.28564453125,304.1446228027344,0.8508192896842957,0.3139095306396484,0.2989228963851928,293.1126403808594,297.1499938964844,293.1499938964844,0.0011004977859556,-418.2420654296875,292.577392578125,0.4404536783695221,0.050000000745058,0.2366458177566528,291.11944580078125,291.1499938964844,267.8299865722656,266.438232421875,282.2977905273437,293.5940246582031,291.1197509765625,1.0,0.2906086444854736,0.7803850769996643,0.7803850769996643,1.0,1.0,-1.1986393928527832,0.5257852077484131,0.6728541851043701,0.1668092757463455,0.0,0.0,0.4876625835895538,71.55915832519531,85.0,3.790088891983032,-10664.0927734375,243.67393493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71209716796875,306.7721862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.833984375,18000.0,0.0,0.0,0.2368731051683426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4292235374450683,0.4292287230491638,-5.191209311306011e-06,0.0,0.0002403960825176,0.0,0.0,23.069799423217773,0.0,0.0,0.0,0.3461892604827881,4.0,0.0,1.0
412380,293.0911865234375,297.1499938964844,293.1499938964844,0.0980013459920883,-2254.387451171875,304.1446533203125,0.671938955783844,0.1566919386386871,0.1431291252374649,293.6817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.4344469606876373,0.050000000745058,0.0500338301062583,293.1255798339844,297.1499938964844,293.1499938964844,0.2999430298805237,-4278.17724609375,304.14434814453125,0.9035158157348632,0.3867895007133484,0.2716243267059326,293.1064147949219,297.1499938964844,293.1499938964844,0.2317535728216171,-4723.53515625,304.1449279785156,0.8438683152198792,0.3147739470005035,0.2998869717121124,293.1102294921875,297.1499938964844,293.1499938964844,0.0011186362244188,-425.0915222167969,292.5995788574219,0.4344469606876373,0.050000000745058,0.2373389452695846,291.1222229003906,291.1499938964844,267.8099975585937,266.41912841796875,282.279052734375,293.57391357421875,291.12255859375,1.0,0.295325368642807,0.7799032330513,0.7799032330513,1.0,1.0,-1.2025245428085327,0.5274245738983154,0.6751000285148621,0.167703703045845,0.0,0.0,0.4911781847476959,75.31121063232422,73.0,3.9675955772399902,-10725.0341796875,252.7776641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6618347167969,306.76580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.44140625,18000.0,0.0,0.0,0.2392344623804092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4348674714565277,0.4348726868629455,-5.220482307777274e-06,0.0,0.000242792564677,0.0,0.0,23.565582275390625,0.0,0.0,0.0,0.3479879796504974,4.0,0.0,1.0
412440,293.0911865234375,297.1499938964844,293.1499938964844,0.0980013459920883,-2254.387451171875,304.1446533203125,0.671938955783844,0.1566919386386871,0.1431291252374649,293.6817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.4344469606876373,0.050000000745058,0.0500338301062583,293.1255798339844,297.1499938964844,293.1499938964844,0.2999430298805237,-4278.17724609375,304.14434814453125,0.9035158157348632,0.3867895007133484,0.2716243267059326,293.1064147949219,297.1499938964844,293.1499938964844,0.2317535728216171,-4723.53515625,304.1449279785156,0.8438683152198792,0.3147739470005035,0.2998869717121124,293.1102294921875,297.1499938964844,293.1499938964844,0.0011186362244188,-425.0915222167969,292.5995788574219,0.4344469606876373,0.050000000745058,0.2373389452695846,291.1222229003906,291.1499938964844,267.8099975585937,266.41912841796875,282.279052734375,293.57391357421875,291.12255859375,1.0,0.295325368642807,0.7799032330513,0.7799032330513,1.0,1.0,-1.2025245428085327,0.5274245738983154,0.6751000285148621,0.167703703045845,0.0,0.0,0.4911781847476959,75.31121063232422,73.0,3.9675955772399902,-10725.0341796875,252.7776641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6618347167969,306.76580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.44140625,18000.0,0.0,0.0,0.2392344623804092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4348674714565277,0.4348726868629455,-5.220482307777274e-06,0.0,0.000242792564677,0.0,0.0,23.565582275390625,0.0,0.0,0.0,0.3479879796504974,4.0,0.0,1.0
412500,293.092529296875,297.1499938964844,293.1499938964844,0.0983645766973495,-2261.05078125,304.1449584960937,0.6722815632820129,0.1571743935346603,0.1435683071613311,293.6778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.4341204762458801,0.050000000745058,0.0500422567129135,293.1258544921875,297.1499938964844,293.1499938964844,0.3001683950424194,-4280.521484375,304.1449584960937,0.9032098650932312,0.3870427012443542,0.2717974483966827,293.1070251464844,297.1499938964844,293.1499938964844,0.2321285605430603,-4729.494140625,304.1451721191406,0.8438049554824829,0.3152064085006714,0.3003007471561432,293.10894775390625,297.1499938964844,293.1499938964844,0.0011267382651567,-428.1428833007813,292.61138916015625,0.4341204762458801,0.050000000745058,0.2373789101839065,291.1239013671875,291.1499938964844,267.79998779296875,266.4096069335937,282.2699584960937,293.564208984375,291.1243591308594,1.0,0.2953748106956482,0.7796623110771179,0.7796623110771179,1.0,1.0,-1.20381498336792,0.5279546976089478,0.6758603453636169,0.1680017858743667,0.0,0.0,0.4927525222301483,75.54224395751953,73.0,4.859387397766113,-10752.640625,253.7342224121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64337158203125,306.7673645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17959.66796875,18000.0,0.0,0.0,0.2404146939516067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4374694228172302,0.4374746680259704,-5.234257059782976e-06,0.0,0.0002439903473714,0.0,0.0,23.79727554321289,0.0,0.0,0.0,0.3488216400146484,4.0,0.0,1.0
412560,293.0937194824219,297.1499938964844,293.1499938964844,0.0986904576420784,-2267.00244140625,304.1452941894531,0.6745588183403015,0.1576711535453796,0.143974170088768,293.67401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.4354954659938812,0.050000000745058,0.0500070825219154,293.1259155273437,297.1499938964844,293.1499938964844,0.3003497719764709,-4282.3701171875,304.1455383300781,0.905547857284546,0.3873396217823028,0.2719621658325195,293.1075439453125,297.1499938964844,293.1499938964844,0.2324470430612564,-4734.50439453125,304.1454772949219,0.8459627032279968,0.3156496584415436,0.3006777465343475,293.1076354980469,297.1499938964844,293.1499938964844,0.0011341124773025,-430.9002990722656,292.6244506835937,0.4354954659938812,0.050000000745058,0.2372120767831802,291.1266174316406,291.1499938964844,267.7900085449219,266.40008544921875,282.26123046875,293.5551147460937,291.1272888183594,1.0,0.2943243086338043,0.7794159054756165,0.7794159054756165,1.0,1.0,-1.2047101259231567,0.5283108353614807,0.6763993501663208,0.1682016104459762,0.0,0.0,0.4940451681613922,74.6640625,61.0,6.671893119812012,-10777.322265625,252.27023315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6300048828125,306.7717590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17963.671875,18000.0,0.0,0.0,0.241575688123703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4397810399532318,0.439786285161972,-5.24703227711143e-06,0.0,0.0002451686304993,0.0,0.0,24.006345748901367,0.0,0.0,0.0,0.3495675325393677,4.0,0.0,1.0
412620,293.0956420898437,297.1499938964844,293.1499938964844,0.0992911979556083,-2277.9443359375,304.1458435058594,0.6835618019104004,0.1587080210447311,0.144739419221878,293.6662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.4422589540481567,0.050000000745058,0.0498467907309532,293.1253662109375,297.1499938964844,293.1499938964844,0.3006969392299652,-4285.9560546875,304.1464538574219,0.9168362021446228,0.3880620300769806,0.2723154127597809,293.1082763671875,297.1499938964844,293.1499938964844,0.2330015152692794,-4743.173828125,304.14605712890625,0.8553977608680725,0.316571831703186,0.3013743758201599,293.1049194335937,297.1499938964844,293.1499938964844,0.0011471449397504,-435.74224853515625,292.6527404785156,0.4422589540481567,0.050000000745058,0.2364517152309417,291.1333923339844,291.1499938964844,267.7699890136719,266.38116455078125,282.2447204589844,293.53857421875,291.13409423828125,1.0,0.2895326912403106,0.7789231538772583,0.7789231538772583,1.0,1.0,-1.2057843208312988,0.5287073850631714,0.6770769357681274,0.1684288829565048,0.0,0.0,0.4958091378211975,70.62055969238281,49.0,8.752620697021484,-10816.7568359375,244.3765563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6201171875,306.785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.48046875,18000.0,0.0,0.0,0.2437808811664581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431272447109222,0.4431325197219848,-5.26701842318289e-06,0.0,0.0002474065986461,0.0,0.0,24.31684303283692,0.0,0.0,0.0,0.3506726622581482,4.0,0.0,1.0
412680,293.0956420898437,297.1499938964844,293.1499938964844,0.0992911979556083,-2277.9443359375,304.1458435058594,0.6835618019104004,0.1587080210447311,0.144739419221878,293.6662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.4422589540481567,0.050000000745058,0.0498467907309532,293.1253662109375,297.1499938964844,293.1499938964844,0.3006969392299652,-4285.9560546875,304.1464538574219,0.9168362021446228,0.3880620300769806,0.2723154127597809,293.1082763671875,297.1499938964844,293.1499938964844,0.2330015152692794,-4743.173828125,304.14605712890625,0.8553977608680725,0.316571831703186,0.3013743758201599,293.1049194335937,297.1499938964844,293.1499938964844,0.0011471449397504,-435.74224853515625,292.6527404785156,0.4422589540481567,0.050000000745058,0.2364517152309417,291.1333923339844,291.1499938964844,267.7699890136719,266.38116455078125,282.2447204589844,293.53857421875,291.13409423828125,1.0,0.2895326912403106,0.7789231538772583,0.7789231538772583,1.0,1.0,-1.2057843208312988,0.5287073850631714,0.6770769357681274,0.1684288829565048,0.0,0.0,0.4958091378211975,70.62055969238281,49.0,8.752620697021484,-10816.7568359375,244.3765563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6201171875,306.785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.48046875,18000.0,0.0,0.0,0.2437808811664581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431272447109222,0.4431325197219848,-5.26701842318289e-06,0.0,0.0002474065986461,0.0,0.0,24.31684303283692,0.0,0.0,0.0,0.3506726622581482,4.0,0.0,1.0
412740,293.0970764160156,297.1499938964844,293.1499938964844,0.0998600572347641,-2288.30419921875,304.1462707519531,0.6980553269386292,0.1597921401262283,0.1454675942659378,293.6585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.4545095562934875,0.050000000745058,0.0495994351804256,293.1241455078125,297.1499938964844,293.1499938964844,0.3010906875133514,-4290.171875,304.14697265625,0.9367430210113524,0.3889318704605102,0.272712379693985,293.1087341308594,297.1499938964844,293.1499938964844,0.2335124015808105,-4751.17578125,304.1465148925781,0.8714501857757568,0.3175386488437652,0.3020272254943847,293.10205078125,297.1499938964844,293.1499938964844,0.001158955390565,-440.1211242675781,292.6821594238281,0.4545095562934875,0.050000000745058,0.2352783530950546,291.1400146484375,291.1499938964844,267.75,266.3623046875,282.22906494140625,293.52349853515625,291.1406555175781,1.0,0.2819737792015075,0.7784304022789001,0.7784304022789001,1.0,1.0,-1.206213355064392,0.5288200378417969,0.6773932576179504,0.168499156832695,0.0,0.0,0.4966966509819031,64.36392211914062,37.0,9.009615898132324,-10847.25,231.6934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6335144042969,306.8075866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.3984375,18000.0,0.0,0.0,0.2457458525896072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.445009171962738,0.4450144469738006,-5.279295237414772e-06,0.0,0.000249400793109,0.0,0.0,24.49665641784668,0.0,0.0,0.0,0.3513105511665344,4.0,0.0,1.0
412800,293.0970764160156,297.1499938964844,293.1499938964844,0.0998600572347641,-2288.30419921875,304.1462707519531,0.6980553269386292,0.1597921401262283,0.1454675942659378,293.6585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.4545095562934875,0.050000000745058,0.0495994351804256,293.1241455078125,297.1499938964844,293.1499938964844,0.3010906875133514,-4290.171875,304.14697265625,0.9367430210113524,0.3889318704605102,0.272712379693985,293.1087341308594,297.1499938964844,293.1499938964844,0.2335124015808105,-4751.17578125,304.1465148925781,0.8714501857757568,0.3175386488437652,0.3020272254943847,293.10205078125,297.1499938964844,293.1499938964844,0.001158955390565,-440.1211242675781,292.6821594238281,0.4545095562934875,0.050000000745058,0.2352783530950546,291.1400146484375,291.1499938964844,267.75,266.3623046875,282.22906494140625,293.52349853515625,291.1406555175781,1.0,0.2819737792015075,0.7784304022789001,0.7784304022789001,1.0,1.0,-1.206213355064392,0.5288200378417969,0.6773932576179504,0.168499156832695,0.0,0.0,0.4966966509819031,64.36392211914062,37.0,9.009615898132324,-10847.25,231.6934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6335144042969,306.8075866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.3984375,18000.0,0.0,0.0,0.2457458525896072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.445009171962738,0.4450144469738006,-5.279295237414772e-06,0.0,0.000249400793109,0.0,0.0,24.49665641784668,0.0,0.0,0.0,0.3513105511665344,4.0,0.0,1.0
412860,293.0981750488281,297.1499938964844,293.1499938964844,0.1004145368933677,-2298.412109375,304.1466064453125,0.7175830602645874,0.1609084606170654,0.1461738795042038,293.6508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.4719972014427185,0.050000000745058,0.0492949895560741,293.1225280761719,297.1499938964844,293.1499938964844,0.3015486896038055,-4295.1943359375,304.147216796875,0.963574469089508,0.3899155557155609,0.2731521725654602,293.10894775390625,297.1499938964844,293.1499938964844,0.2340123355388641,-4759.0498046875,304.1468505859375,0.8947993516921997,0.3185418248176574,0.3026593923568725,293.0990600585937,297.1499938964844,293.1499938964844,0.0011702285846695,-444.3052978515625,292.7123107910156,0.4719972014427185,0.050000000745058,0.2338341921567917,291.1459350585937,291.1499938964844,267.7300109863281,266.34356689453125,282.2137756347656,293.5091857910156,291.146484375,1.0,0.2723441421985626,0.7779645323753357,0.7779645323753357,1.0,1.0,-1.2062489986419678,0.5287637710571289,0.6774851679801941,0.1684745103120803,0.0,0.0,0.4968326389789581,56.65644073486328,25.0,8.185294151306152,-10871.4482421875,215.88720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6683044433594,306.83795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.953125,18000.0,0.0,0.0,0.2473992556333542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4456285536289215,0.4456338584423065,-5.2846953622065485e-06,0.0,0.0002510788035579,0.0,0.0,24.561494827270508,0.0,0.0,0.0,0.3515398204326629,4.0,0.0,1.0
412920,293.0981750488281,297.1499938964844,293.1499938964844,0.1004145368933677,-2298.412109375,304.1466064453125,0.7175830602645874,0.1609084606170654,0.1461738795042038,293.6508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.4719972014427185,0.050000000745058,0.0492949895560741,293.1225280761719,297.1499938964844,293.1499938964844,0.3015486896038055,-4295.1943359375,304.147216796875,0.963574469089508,0.3899155557155609,0.2731521725654602,293.10894775390625,297.1499938964844,293.1499938964844,0.2340123355388641,-4759.0498046875,304.1468505859375,0.8947993516921997,0.3185418248176574,0.3026593923568725,293.0990600585937,297.1499938964844,293.1499938964844,0.0011702285846695,-444.3052978515625,292.7123107910156,0.4719972014427185,0.050000000745058,0.2338341921567917,291.1459350585937,291.1499938964844,267.7300109863281,266.34356689453125,282.2137756347656,293.5091857910156,291.146484375,1.0,0.2723441421985626,0.7779645323753357,0.7779645323753357,1.0,1.0,-1.2062489986419678,0.5287637710571289,0.6774851679801941,0.1684745103120803,0.0,0.0,0.4968326389789581,56.65644073486328,25.0,8.185294151306152,-10871.4482421875,215.88720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6683044433594,306.83795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.953125,18000.0,0.0,0.0,0.2473992556333542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4456285536289215,0.4456338584423065,-5.2846953622065485e-06,0.0,0.0002510788035579,0.0,0.0,24.561494827270508,0.0,0.0,0.0,0.3515398204326629,4.0,0.0,1.0
412980,293.0990600585937,297.1499938964844,293.1499938964844,0.1009653359651565,-2308.469482421875,304.1468200683594,0.7415139675140381,0.1620443016290664,0.1468655914068222,293.64306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.489727646112442,0.050000000745058,0.048953928053379,293.12066650390625,297.1499938964844,293.1499938964844,0.302079826593399,-4301.1064453125,304.1472473144531,0.9935344457626344,0.3909841775894165,0.2736287713050842,293.1089782714844,297.1499938964844,293.1499938964844,0.2345235347747802,-4767.1591796875,304.14703369140625,0.929328441619873,0.3195726275444031,0.3032829761505127,293.0959777832031,297.1499938964844,293.1499938964844,0.0011814183089882,-448.4751586914063,292.7427673339844,0.489727646112442,0.050000000745058,0.2322163581848144,291.1507263183594,291.1499938964844,267.7099914550781,266.3249816894531,282.1986389160156,293.4952392578125,291.1511535644531,1.0,0.2610865533351898,0.7774986624717712,0.7774986624717712,1.0,1.0,-1.206048607826233,0.5286052227020264,0.6774433851242065,0.168387696146965,0.0,0.0,0.4964040219783783,48.01863861083984,25.0,6.716821193695068,-10891.2578125,198.09278869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7207946777344,306.8751525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.421875,18000.0,0.0,0.0,0.2486994117498397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4452475905418396,0.4452528953552246,-5.284391136228805e-06,0.0,0.0002523982839193,0.0,0.0,24.533781051635746,0.0,0.0,0.0,0.3514419198036194,4.0,0.0,1.0
413040,293.0990600585937,297.1499938964844,293.1499938964844,0.1009653359651565,-2308.469482421875,304.1468200683594,0.7415139675140381,0.1620443016290664,0.1468655914068222,293.64306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.489727646112442,0.050000000745058,0.048953928053379,293.12066650390625,297.1499938964844,293.1499938964844,0.302079826593399,-4301.1064453125,304.1472473144531,0.9935344457626344,0.3909841775894165,0.2736287713050842,293.1089782714844,297.1499938964844,293.1499938964844,0.2345235347747802,-4767.1591796875,304.14703369140625,0.929328441619873,0.3195726275444031,0.3032829761505127,293.0959777832031,297.1499938964844,293.1499938964844,0.0011814183089882,-448.4751586914063,292.7427673339844,0.489727646112442,0.050000000745058,0.2322163581848144,291.1507263183594,291.1499938964844,267.7099914550781,266.3249816894531,282.1986389160156,293.4952392578125,291.1511535644531,1.0,0.2610865533351898,0.7774986624717712,0.7774986624717712,1.0,1.0,-1.206048607826233,0.5286052227020264,0.6774433851242065,0.168387696146965,0.0,0.0,0.4964040219783783,48.01863861083984,25.0,6.716821193695068,-10891.2578125,198.09278869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7207946777344,306.8751525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.421875,18000.0,0.0,0.0,0.2486994117498397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4452475905418396,0.4452528953552246,-5.284391136228805e-06,0.0,0.0002523982839193,0.0,0.0,24.533781051635746,0.0,0.0,0.0,0.3514419198036194,4.0,0.0,1.0
413100,293.0993957519531,297.1499938964844,293.1499938964844,0.1012820675969123,-2314.26708984375,304.1468200683594,0.7518631219863892,0.1626183092594146,0.147264078259468,293.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.4964741170406341,0.050000000745058,0.0488338209688663,293.1177978515625,297.1499938964844,293.1499938964844,0.2971489727497101,-4242.53662109375,304.1571655273437,0.9990000128746032,0.3919115662574768,0.2697303891181946,293.10894775390625,297.1499938964844,293.1499938964844,0.2348278313875198,-4772.029296875,304.14703369140625,0.9445351362228394,0.3201000094413757,0.3036542534828186,293.0943298339844,297.1499938964844,293.1499938964844,0.0011890190653502,-451.317626953125,292.75860595703125,0.4964741170406341,0.050000000745058,0.2316466122865677,291.1531066894531,291.1499938964844,267.70001220703125,266.31573486328125,282.1930847167969,293.4903259277344,291.1539611816406,1.0,0.2566484212875366,0.777265727519989,0.777265727519989,1.0,1.0,-1.2014756202697754,0.5265287160873413,0.6749468445777893,0.1673556268215179,0.0,0.0,0.495969146490097,44.91891860961914,25.0,9.483109474182127,-10880.2607421875,190.2526092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.752685546875,306.90496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.599609375,18000.0,0.0,0.0,0.2492079138755798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4447603225708008,0.4447655975818634,-5.282564416120295e-06,0.0,0.0002529143530409,0.0,0.0,24.4925594329834,0.0,0.0,0.0,0.3512944281101227,4.0,0.0,1.0
413160,293.0998229980469,297.1499938964844,293.1499938964844,0.1015374958515167,-2318.755615234375,304.1469421386719,0.7601146697998047,0.1631771028041839,0.1476958692073822,293.6351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.5016368627548218,0.050000000745058,0.0487503409385681,293.1026916503906,297.1499938964844,293.1499938964844,0.2864215970039367,-4116.20361328125,304.17529296875,0.9990000128746032,0.3952751457691192,0.2616013884544372,293.10894775390625,297.1499938964844,293.1499938964844,0.2349615693092346,-4773.8642578125,304.1473388671875,0.9557109475135804,0.320620983839035,0.3040674924850464,293.0924987792969,297.1499938964844,293.1499938964844,0.0011994033120572,-455.04046630859375,292.7833557128906,0.5016368627548218,0.050000000745058,0.2312506288290023,291.16473388671875,291.1499938964844,267.69000244140625,266.3065490722656,282.1943359375,293.49755859375,291.1684875488281,1.0,0.2526164650917053,0.7770491242408752,0.7770491242408752,1.0,1.0,-1.192154049873352,0.5223889350891113,0.6697651147842407,0.1651234328746795,0.0,0.0,0.4938995242118835,42.682315826416016,28.0,27.97319602966309,-10839.7861328125,182.73074340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7936096191406,306.9493103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18022.306640625,18000.0,0.0,0.0,0.249553695321083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4432500302791595,0.4432553052902221,-5.278246135276277e-06,0.0,0.0002532652870286,0.0,0.0,24.37044334411621,0.0,0.0,0.0,0.3508214950561523,4.0,0.0,1.0
