time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413220,293.1010131835937,297.1499938964844,293.1499938964844,0.101992629468441,-2326.638671875,304.1471862792969,0.7733302712440491,0.1642075777053833,0.1485357731580734,293.6271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19305419921875,0.5097415447235107,0.050000000745058,0.0486341640353202,293.0489501953125,297.1499938964844,293.1499938964844,0.2703195214271545,-3927.49267578125,304.1930847167969,0.9990000128746032,0.4073278903961181,0.2498471438884735,293.1092224121094,297.1499938964844,293.1499938964844,0.2351405471563339,-4776.060546875,304.1478881835937,0.9716648459434508,0.3216021060943603,0.3048937022686004,293.0877685546875,297.1499938964844,293.1499938964844,0.001218611607328,-461.8160400390625,292.8431396484375,0.5097415447235107,0.050000000745058,0.2306995391845703,291.1955261230469,291.1499938964844,267.6700134277344,266.28826904296875,282.21051025390625,293.5380249023437,291.1971740722656,1.0,0.2470367550849914,0.7766157984733582,0.7766157984733582,1.0,1.0,-1.179241180419922,0.5166537165641785,0.6625874638557434,0.1619964241981506,0.0,0.0,0.485512226819992,39.57121276855469,46.0,30.97053337097168,-10715.318359375,172.46060180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9123229980469,306.9927673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18085.134765625,18000.0,0.0,0.0,0.2495719194412231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4323467314243316,0.4323519766330719,-5.236594915913884e-06,0.0,0.0002532837679609,0.0,0.0,23.457794189453125,0.0,0.0,0.0,0.3475603759288788,4.0,0.0,1.0
413280,293.1010131835937,297.1499938964844,293.1499938964844,0.101992629468441,-2326.638671875,304.1471862792969,0.7733302712440491,0.1642075777053833,0.1485357731580734,293.6271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19305419921875,0.5097415447235107,0.050000000745058,0.0486341640353202,293.0489501953125,297.1499938964844,293.1499938964844,0.2703195214271545,-3927.49267578125,304.1930847167969,0.9990000128746032,0.4073278903961181,0.2498471438884735,293.1092224121094,297.1499938964844,293.1499938964844,0.2351405471563339,-4776.060546875,304.1478881835937,0.9716648459434508,0.3216021060943603,0.3048937022686004,293.0877685546875,297.1499938964844,293.1499938964844,0.001218611607328,-461.8160400390625,292.8431396484375,0.5097415447235107,0.050000000745058,0.2306995391845703,291.1955261230469,291.1499938964844,267.6700134277344,266.28826904296875,282.21051025390625,293.5380249023437,291.1971740722656,1.0,0.2470367550849914,0.7766157984733582,0.7766157984733582,1.0,1.0,-1.179241180419922,0.5166537165641785,0.6625874638557434,0.1619964241981506,0.0,0.0,0.485512226819992,39.57121276855469,46.0,30.97053337097168,-10715.318359375,172.46060180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9123229980469,306.9927673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18085.134765625,18000.0,0.0,0.0,0.2495719194412231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4323467314243316,0.4323519766330719,-5.236594915913884e-06,0.0,0.0002532837679609,0.0,0.0,23.457794189453125,0.0,0.0,0.0,0.3475603759288788,4.0,0.0,1.0
413340,293.1026611328125,297.1499938964844,293.1499938964844,0.1027979031205177,-2341.58740234375,304.1467590332031,0.7710757255554199,0.1651144176721573,0.1494137793779373,293.6185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935729980469,0.5071250200271606,0.050000000745058,0.0486697927117347,293.004638671875,297.1499938964844,293.1499938964844,0.2743774950504303,-3980.13232421875,304.1709899902344,0.9990000128746032,0.4189557731151581,0.2535087168216705,293.1098937988281,297.1499938964844,293.1499938964844,0.2361303716897964,-4792.416015625,304.1468811035156,0.96800297498703,0.3224988579750061,0.3057951927185058,293.0814208984375,297.1499938964844,293.1499938964844,0.0012455359101295,-472.1412048339844,292.87811279296875,0.5071250200271606,0.050000000745058,0.2308685332536697,291.1908874511719,291.1499938964844,267.6499938964844,266.2701721191406,282.2069702148437,293.5478210449219,291.1875,1.0,0.2498665899038314,0.7761825323104858,0.7761825323104858,1.0,1.0,-1.186007022857666,0.5195999145507812,0.6664071083068848,0.1634509116411209,0.0,0.0,0.4797877669334411,40.55908966064453,64.0,-12.125601768493652,-10688.7802734375,176.522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0636901855469,307.00506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.87109375,18000.0,0.0,0.0,0.2487064450979232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4213124215602875,0.4213176071643829,-5.1789947974612005e-06,0.0,0.0002524054143577,0.0,0.0,22.494966506958008,0.0,0.0,0.0,0.3441186547279358,4.0,0.0,1.0
413400,293.1026611328125,297.1499938964844,293.1499938964844,0.1027979031205177,-2341.58740234375,304.1467590332031,0.7710757255554199,0.1651144176721573,0.1494137793779373,293.6185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935729980469,0.5071250200271606,0.050000000745058,0.0486697927117347,293.004638671875,297.1499938964844,293.1499938964844,0.2743774950504303,-3980.13232421875,304.1709899902344,0.9990000128746032,0.4189557731151581,0.2535087168216705,293.1098937988281,297.1499938964844,293.1499938964844,0.2361303716897964,-4792.416015625,304.1468811035156,0.96800297498703,0.3224988579750061,0.3057951927185058,293.0814208984375,297.1499938964844,293.1499938964844,0.0012455359101295,-472.1412048339844,292.87811279296875,0.5071250200271606,0.050000000745058,0.2308685332536697,291.1908874511719,291.1499938964844,267.6499938964844,266.2701721191406,282.2069702148437,293.5478210449219,291.1875,1.0,0.2498665899038314,0.7761825323104858,0.7761825323104858,1.0,1.0,-1.186007022857666,0.5195999145507812,0.6664071083068848,0.1634509116411209,0.0,0.0,0.4797877669334411,40.55908966064453,64.0,-12.125601768493652,-10688.7802734375,176.522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0636901855469,307.00506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.87109375,18000.0,0.0,0.0,0.2487064450979232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4213124215602875,0.4213176071643829,-5.1789947974612005e-06,0.0,0.0002524054143577,0.0,0.0,22.494966506958008,0.0,0.0,0.0,0.3441186547279358,4.0,0.0,1.0
413460,293.10467529296875,297.1499938964844,293.1499938964844,0.1039687395095825,-2363.868408203125,304.1458740234375,0.7563934922218323,0.1659068167209625,0.150309070944786,293.60919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.4961543977260589,0.050000000745058,0.04883923381567,293.01153564453125,297.1499938964844,293.1499938964844,0.2964286506175995,-4243.59765625,304.1269226074219,0.9990000128746032,0.4213572740554809,0.2702493071556091,293.11083984375,297.1499938964844,293.1499938964844,0.2379985600709915,-4823.8857421875,304.1448059082031,0.9474594593048096,0.3233243823051452,0.3067574799060821,293.0754699707031,297.1499938964844,293.1499938964844,0.001280143042095,-486.0935668945313,292.8789978027344,0.4961543977260589,0.050000000745058,0.2316723018884658,291.1454772949219,291.1499938964844,267.6300048828125,266.2522888183594,282.1688537597656,293.4981689453125,291.14019775390625,1.0,0.2591941356658935,0.7758328318595886,0.7758328318595886,1.0,1.0,-1.2094924449920654,0.5299323797225952,0.6795600652694702,0.1688757985830307,0.0,0.0,0.4832070171833038,45.15743255615234,67.0,-54.248329162597656,-10844.7568359375,193.34347534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1771240234375,307.0345458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.6484375,18000.0,0.0,0.0,0.2476650327444076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4218757152557373,0.4218808710575104,-5.161800800124183e-06,0.0,0.0002513485087547,0.0,0.0,22.46656990051269,0.0,0.0,0.0,0.3440490067005157,4.0,0.0,1.0
413520,293.10467529296875,297.1499938964844,293.1499938964844,0.1039687395095825,-2363.868408203125,304.1458740234375,0.7563934922218323,0.1659068167209625,0.150309070944786,293.60919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.4961543977260589,0.050000000745058,0.04883923381567,293.01153564453125,297.1499938964844,293.1499938964844,0.2964286506175995,-4243.59765625,304.1269226074219,0.9990000128746032,0.4213572740554809,0.2702493071556091,293.11083984375,297.1499938964844,293.1499938964844,0.2379985600709915,-4823.8857421875,304.1448059082031,0.9474594593048096,0.3233243823051452,0.3067574799060821,293.0754699707031,297.1499938964844,293.1499938964844,0.001280143042095,-486.0935668945313,292.8789978027344,0.4961543977260589,0.050000000745058,0.2316723018884658,291.1454772949219,291.1499938964844,267.6300048828125,266.2522888183594,282.1688537597656,293.4981689453125,291.14019775390625,1.0,0.2591941356658935,0.7758328318595886,0.7758328318595886,1.0,1.0,-1.2094924449920654,0.5299323797225952,0.6795600652694702,0.1688757985830307,0.0,0.0,0.4832070171833038,45.15743255615234,67.0,-54.248329162597656,-10844.7568359375,193.34347534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1771240234375,307.0345458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.6484375,18000.0,0.0,0.0,0.2476650327444076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4218757152557373,0.4218808710575104,-5.161800800124183e-06,0.0,0.0002513485087547,0.0,0.0,22.46656990051269,0.0,0.0,0.0,0.3440490067005157,4.0,0.0,1.0
413580,293.10650634765625,297.1499938964844,293.1499938964844,0.1050939261913299,-2385.17919921875,304.1454162597656,0.7440311312675476,0.1666840612888336,0.1511650532484054,293.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.4867549538612366,0.050000000745058,0.0490099787712097,293.0643005371094,297.1499938964844,293.1499938964844,0.3183878064155578,-4498.3994140625,304.0985412597656,0.9990000128746032,0.4142324328422546,0.2861308157444,293.1117858886719,297.1499938964844,293.1499938964844,0.2398105263710022,-4854.1064453125,304.1435546875,0.928001582622528,0.3241229951381683,0.3076811134815216,293.07177734375,297.1499938964844,293.1499938964844,0.0013147626304998,-500.0458679199219,292.87646484375,0.4867549538612366,0.050000000745058,0.2324822396039962,291.10076904296875,291.1499938964844,267.6099853515625,266.234619140625,282.1146545410156,293.4202880859375,291.0979309082031,1.0,0.2675645351409912,0.7754830718040466,0.7754830718040466,1.0,1.0,-1.2318718433380127,0.5397998094558716,0.6920720338821411,0.1740809381008148,0.0,0.0,0.4930515587329864,49.78105926513672,70.0,-52.317501068115234,-11089.5634765625,210.43174743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1924743652344,307.0869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17903.1796875,18000.0,0.0,0.0,0.2473367154598236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4343152642250061,0.4343204498291015,-5.205407433095388e-06,0.0,0.0002510153281036,0.0,0.0,23.46873664855957,0.0,0.0,0.0,0.3476885855197906,4.0,0.0,1.0
413640,293.10650634765625,297.1499938964844,293.1499938964844,0.1050939261913299,-2385.17919921875,304.1454162597656,0.7440311312675476,0.1666840612888336,0.1511650532484054,293.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.4867549538612366,0.050000000745058,0.0490099787712097,293.0643005371094,297.1499938964844,293.1499938964844,0.3183878064155578,-4498.3994140625,304.0985412597656,0.9990000128746032,0.4142324328422546,0.2861308157444,293.1117858886719,297.1499938964844,293.1499938964844,0.2398105263710022,-4854.1064453125,304.1435546875,0.928001582622528,0.3241229951381683,0.3076811134815216,293.07177734375,297.1499938964844,293.1499938964844,0.0013147626304998,-500.0458679199219,292.87646484375,0.4867549538612366,0.050000000745058,0.2324822396039962,291.10076904296875,291.1499938964844,267.6099853515625,266.234619140625,282.1146545410156,293.4202880859375,291.0979309082031,1.0,0.2675645351409912,0.7754830718040466,0.7754830718040466,1.0,1.0,-1.2318718433380127,0.5397998094558716,0.6920720338821411,0.1740809381008148,0.0,0.0,0.4930515587329864,49.78105926513672,70.0,-52.317501068115234,-11089.5634765625,210.43174743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1924743652344,307.0869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17903.1796875,18000.0,0.0,0.0,0.2473367154598236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4343152642250061,0.4343204498291015,-5.205407433095388e-06,0.0,0.0002510153281036,0.0,0.0,23.46873664855957,0.0,0.0,0.0,0.3476885855197906,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1055779978632927,-2394.194580078125,304.1453552246094,0.7374553084373474,0.167080670595169,0.1516133397817611,293.5951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915222167969,0.4814800024032593,0.050000000745058,0.0491124279797077,293.0966491699219,297.1499938964844,293.1499938964844,0.3216866850852966,-4535.33203125,304.1025085449219,0.9942000508308412,0.4089554846286773,0.288252592086792,293.1121826171875,297.1499938964844,293.1499938964844,0.2405138611793518,-4865.61181640625,304.1434631347656,0.9173349738121032,0.3245315849781036,0.308161586523056,293.0707397460937,297.1499938964844,293.1499938964844,0.0013312227092683,-506.5081787109375,292.8829040527344,0.4814800024032593,0.050000000745058,0.2329682111740112,291.0892028808594,291.1499938964844,267.6000061035156,266.22589111328125,282.09405517578125,293.3904724121094,291.0880432128906,1.0,0.2713671326637268,0.7753081917762756,0.7753081917762756,1.0,1.0,-1.235973596572876,0.5415716767311096,0.6944019198417664,0.1750970631837844,0.0,0.0,0.4983062744140625,52.43295669555664,70.0,-36.711700439453125,-11184.009765625,217.46649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1622009277344,307.1131286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17885.072265625,18000.0,0.0,0.0,0.2475820630788803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4423269629478454,0.4423322081565857,-5.242417046247283e-06,0.0,0.0002512643113732,0.0,0.0,24.16290283203125,0.0,0.0,0.0,0.3501681983470917,4.0,0.0,1.0
413760,293.10809326171875,297.1499938964844,293.1499938964844,0.1059234216809272,-2400.376953125,304.14556884765625,0.7307662963867188,0.1674667000770568,0.1520752161741256,293.59088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917053222656,0.4756528735160827,0.050000000745058,0.0492257848381996,293.1180725097656,297.1499938964844,293.1499938964844,0.3183754086494446,-4492.50634765625,304.1171264648437,0.9826581478118896,0.4054159522056579,0.2852324545383453,293.1125793457031,297.1499938964844,293.1499938964844,0.2408875972032547,-4871.341796875,304.1439819335937,0.906799614429474,0.3249340653419494,0.3086601495742798,293.0699157714844,297.1499938964844,293.1499938964844,0.0013487385585904,-513.0564575195312,292.90264892578125,0.4756528735160827,0.050000000745058,0.2335059344768524,291.0935363769531,291.1499938964844,267.5899963378906,266.2171936035156,282.0821838378906,293.37530517578125,291.09625244140625,1.0,0.2747877836227417,0.7749533653259277,0.7749533653259277,1.0,1.0,-1.2345588207244873,0.5409083962440491,0.6936503648757935,0.1746768057346344,0.0,0.0,0.5017465949058533,55.28315353393555,73.0,-3.937603950500488,-11239.091796875,222.9114532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1189880371094,307.14044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17891.23828125,18000.0,0.0,0.0,0.2480319440364837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4496244788169861,0.4496297538280487,-5.282039637677372e-06,0.0,0.0002517208922654,0.0,0.0,24.829343795776367,0.0,0.0,0.0,0.3524796068668365,4.0,0.0,1.0
413820,293.1097717285156,297.1499938964844,293.1499938964844,0.1064721122384071,-2410.00146484375,304.1461181640625,0.7202874422073364,0.1681885421276092,0.1529232710599899,293.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134948730469,0.4647335410118103,0.050000000745058,0.0494234524667263,293.1372985839844,297.1499938964844,293.1499938964844,0.3146598935127258,-4446.0888671875,304.13385009765625,0.9635547399520874,0.4022783935070038,0.2823823392391205,293.113525390625,297.1499938964844,293.1499938964844,0.2413773983716964,-4878.5087890625,304.1451416015625,0.891525149345398,0.3256891965866089,0.3095824718475342,293.06842041015625,297.1499938964844,293.1499938964844,0.0013756138505414,-522.8800048828125,292.9530944824219,0.4647335410118103,0.050000000745058,0.2344435751438141,291.114990234375,291.1499938964844,267.57000732421875,266.2000427246094,282.0675354003906,293.3617858886719,291.1158752441406,1.0,0.280954509973526,0.7742435932159424,0.7742435932159424,1.0,1.0,-1.2346240282058716,0.5408579111099243,0.6937661170959473,0.1745303720235824,0.0,0.0,0.5047314167022705,60.28748321533203,76.0,13.94643783569336,-11276.703125,233.44775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0256042480469,307.11798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.6171875,18000.0,0.0,0.0,0.2492792457342147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.456365555524826,0.4563708901405334,-5.330997282726457e-06,0.0,0.0002529867633711,0.0,0.0,25.5053768157959,0.0,0.0,0.0,0.3548525869846344,4.0,0.0,1.0
413880,293.1097717285156,297.1499938964844,293.1499938964844,0.1064721122384071,-2410.00146484375,304.1461181640625,0.7202874422073364,0.1681885421276092,0.1529232710599899,293.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134948730469,0.4647335410118103,0.050000000745058,0.0494234524667263,293.1372985839844,297.1499938964844,293.1499938964844,0.3146598935127258,-4446.0888671875,304.13385009765625,0.9635547399520874,0.4022783935070038,0.2823823392391205,293.113525390625,297.1499938964844,293.1499938964844,0.2413773983716964,-4878.5087890625,304.1451416015625,0.891525149345398,0.3256891965866089,0.3095824718475342,293.06842041015625,297.1499938964844,293.1499938964844,0.0013756138505414,-522.8800048828125,292.9530944824219,0.4647335410118103,0.050000000745058,0.2344435751438141,291.114990234375,291.1499938964844,267.57000732421875,266.2000427246094,282.0675354003906,293.3617858886719,291.1158752441406,1.0,0.280954509973526,0.7742435932159424,0.7742435932159424,1.0,1.0,-1.2346240282058716,0.5408579111099243,0.6937661170959473,0.1745303720235824,0.0,0.0,0.5047314167022705,60.28748321533203,76.0,13.94643783569336,-11276.703125,233.44775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0256042480469,307.11798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.6171875,18000.0,0.0,0.0,0.2492792457342147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.456365555524826,0.4563708901405334,-5.330997282726457e-06,0.0,0.0002529867633711,0.0,0.0,25.5053768157959,0.0,0.0,0.0,0.3548525869846344,4.0,0.0,1.0
413940,293.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1463623046875,0.7119230628013611,0.0,0.1537216156721115,293.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.4547348618507385,0.0,0.0495951101183891,293.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405029296875,0.9486011862754822,0.0,0.2816464006900787,293.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.8798843026161194,0.0,0.3104492425918579,293.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9916076660156,0.4547348618507385,0.0,0.2352578490972519,291.1211242675781,294.1499938964844,267.54998779296875,266.18316650390625,282.0552062988281,293.35308837890625,291.1216735839844,0.0,0.0,0.7735338807106018,0.7735338807106018,1.0,1.0,-1.2369221448898315,0.541800320148468,0.6951218247413635,0.1749003380537033,0.0,0.0,0.0,64.6634750366211,60.0,10.011401176452637,-11314.8935546875,243.4913330078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9430236816406,307.0871887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17955.470703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4619496464729309,0.4619550108909607,-5.362838692235528e-06,0.0,0.0,0.0,0.0,26.03684425354004,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1463623046875,0.7119230628013611,0.0,0.1537216156721115,293.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.4547348618507385,0.0,0.0495951101183891,293.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405029296875,0.9486011862754822,0.0,0.2816464006900787,293.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.8798843026161194,0.0,0.3104492425918579,293.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9916076660156,0.4547348618507385,0.0,0.2352578490972519,291.1211242675781,294.1499938964844,267.54998779296875,266.18316650390625,282.0552062988281,293.35308837890625,291.1216735839844,0.0,0.0,0.7735338807106018,0.7735338807106018,1.0,1.0,-1.2369221448898315,0.541800320148468,0.6951218247413635,0.1749003380537033,0.0,0.0,0.0,64.6634750366211,60.0,10.011401176452637,-11314.8935546875,243.4913330078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9430236816406,307.0871887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17955.470703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4619496464729309,0.4619550108909607,-5.362838692235528e-06,0.0,0.0,0.0,0.0,26.03684425354004,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54791259765625,0.0,0.0,0.0006946439389139,293.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21807861328125,0.0,0.0,0.0003204027889296,292.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6456298828125,0.0,0.0,0.0011350720888003,292.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8100280761719,0.0,0.0,0.0012766125146299,292.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8816223144531,0.0,0.0,0.0015198527835309,291.2274475097656,294.1499938964844,267.5289001464844,266.16552734375,274.1121520996094,271.24609375,291.1108703613281,0.0,0.0,0.1959486156702041,0.1959486156702041,1.0,1.0,-0.0059375213459134,0.0072493166662752,-0.0013117953203618,-0.1626682430505752,0.0,0.0,0.0,-0.0582289956510067,60.0,-558.5811767578125,-0.0,-2.402460495432024e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.782073660613437e-18,-3.783363235188407e-18,1.2898719439770024e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54791259765625,0.0,0.0,0.0006946439389139,293.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21807861328125,0.0,0.0,0.0003204027889296,292.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6456298828125,0.0,0.0,0.0011350720888003,292.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8100280761719,0.0,0.0,0.0012766125146299,292.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8816223144531,0.0,0.0,0.0015198527835309,291.2274475097656,294.1499938964844,267.5289001464844,266.16552734375,274.1121520996094,271.24609375,291.1108703613281,0.0,0.0,0.1959486156702041,0.1959486156702041,1.0,1.0,-0.0059375213459134,0.0072493166662752,-0.0013117953203618,-0.1626682430505752,0.0,0.0,0.0,-0.0582289956510067,60.0,-558.5811767578125,-0.0,-2.402460495432024e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.782073660613437e-18,-3.783363235188407e-18,1.2898719439770024e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5216369628906,0.0,0.0,0.0001583546691108,293.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,0.0001546257844893,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6308288574219,0.0,0.0,0.0001407094823662,292.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7924194335937,0.0,0.0,0.0001828348758863,292.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731994628906,0.0,0.0,0.0007334781112149,291.226806640625,294.1499938964844,267.5175476074219,266.15606689453125,273.9526062011719,268.36053466796875,291.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016440830659121,6.608576086364337e-08,0.0016440169420093,-0.1694733202457428,0.0,0.0,0.0,-0.0381894633173942,60.0,-235.2271881103516,-0.0,-1.8428704606776602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.2531417608967067e-20,-2.5143337328331286e-20,2.6119205271577854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5087890625,0.0,0.0,0.0001425396767444,293.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176818847656,0.0,0.0,0.0001497796329203,291.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62646484375,0.0,0.0,0.0001113253674702,292.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864990234375,0.0,0.0,0.0001505237160017,292.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8667907714844,0.0,0.0,0.0007104901014827,291.2264404296875,294.1499938964844,267.5057067871094,266.1462097167969,273.8640441894531,267.6996765136719,291.0976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015176419401541,6.601537450023899e-08,0.0015175759326666,-0.1696344763040542,0.0,0.0,0.0,-0.0375558957457542,60.0,-101.33995056152344,-0.0,-1.5703582789683426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.1684954819730274e-21,-7.739039610941472e-21,2.570543927020053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4964294433594,0.0,0.0,0.0001421808265149,293.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174987792969,0.0,0.0,0.0001497110497439,291.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224060058594,0.0,0.0,0.0001105987903429,291.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.78094482421875,0.0,0.0,0.0001497357152402,292.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8604736328125,0.0,0.0,0.0007101647788658,291.2260437011719,294.1499938964844,267.49334716796875,266.1359558105469,273.7784423828125,267.5429382324219,291.0912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015149207320064,6.60848016309501e-08,0.0015148546081036,-0.1698121726512909,0.0,0.0,0.0,-0.0375735163688659,60.0,-52.32025909423828,-0.0,-1.5647312068267638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.940127393835902e-21,7.54101224917885e-21,-2.600884653394557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4841613769531,0.0,0.0,0.0001422257191734,293.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173156738281,0.0,0.0,0.0001497669290984,291.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.618408203125,0.0,0.0,0.0001106213021557,291.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77545166015625,0.0,0.0,0.000149771629367,292.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8542175292969,0.0,0.0,0.000710429798346,291.2256774902344,294.1499938964844,267.4804992675781,266.1252746582031,273.69384765625,267.4981384277344,291.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015154291177168,6.615504588580734e-08,0.0015153628773987,-0.1699887961149215,0.0,0.0,0.0,-0.0376078709959983,60.0,-34.53903579711914,-0.0,-1.5657816732073118e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938478687165765e-21,7.542658532468287e-21,-2.604180047250914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4599304199219,0.0,0.0,0.0001423357316525,293.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,0.0001498830533819,291.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6104431152344,0.0,0.0,0.0001107065545511,291.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645568847656,0.0,0.0,0.0001498871861258,292.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8418273925781,0.0,0.0,0.0007109806756488,291.224853515625,294.1499938964844,267.4533996582031,266.10284423828125,273.5273742675781,267.46295166015625,291.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001516601187177,6.62924719563307e-08,0.0015165349468588,-0.1703341752290725,0.0,0.0,0.0,-0.0376759842038154,60.0,-25.789220809936523,-0.0,-1.5682046239362537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4599304199219,0.0,0.0,0.0001423357316525,293.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,0.0001498830533819,291.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6104431152344,0.0,0.0,0.0001107065545511,291.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645568847656,0.0,0.0,0.0001498871861258,292.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8418273925781,0.0,0.0,0.0007109806756488,291.224853515625,294.1499938964844,267.4533996582031,266.10284423828125,273.5273742675781,267.46295166015625,291.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001516601187177,6.62924719563307e-08,0.0015165349468588,-0.1703341752290725,0.0,0.0,0.0,-0.0376759842038154,60.0,-25.789220809936523,-0.0,-1.5682046239362537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.43609619140625,0.0,0.0,0.0001424410584149,293.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164306640625,0.0,0.0,0.0001499940262874,291.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025695800781,0.0,0.0,0.000110788445454,291.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7537841796875,0.0,0.0,0.0001499980862718,292.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8296203613281,0.0,0.0,0.0007115070475265,291.2239685058594,294.1499938964844,267.4245300292969,266.0790100097656,273.364501953125,267.4342041015625,291.0440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015177223831415,6.642368077791616e-08,0.001517656026408,-0.1706638634204864,0.0,0.0,0.0,-0.0377410277724266,60.0,-24.66520500183105,-0.0,-1.570524261751416e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.43609619140625,0.0,0.0,0.0001424410584149,293.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164306640625,0.0,0.0,0.0001499940262874,291.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025695800781,0.0,0.0,0.000110788445454,291.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7537841796875,0.0,0.0,0.0001499980862718,292.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8296203613281,0.0,0.0,0.0007115070475265,291.2239685058594,294.1499938964844,267.4245300292969,266.0790100097656,273.364501953125,267.4342041015625,291.0440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015177223831415,6.642368077791616e-08,0.001517656026408,-0.1706638634204864,0.0,0.0,0.0,-0.0377410277724266,60.0,-24.66520500183105,-0.0,-1.570524261751416e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4126281738281,0.0,0.0,0.0001425395894329,293.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159118652344,0.0,0.0,0.0001500978396506,291.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.59478759765625,0.0,0.0,0.0001108650685637,291.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431640625,0.0,0.0,0.0001501018268754,292.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81756591796875,0.0,0.0,0.0007119995425455,291.2230224609375,294.1499938964844,267.3940124511719,266.0538024902344,273.205078125,267.4041748046875,291.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015187714016065,6.654644124637343e-08,0.0015187049284577,-0.1709722727537155,0.0,0.0,0.0,-0.0378018803894519,60.0,-24.539905548095703,-0.0,-1.572695964568993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4126281738281,0.0,0.0,0.0001425395894329,293.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159118652344,0.0,0.0,0.0001500978396506,291.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.59478759765625,0.0,0.0,0.0001108650685637,291.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431640625,0.0,0.0,0.0001501018268754,292.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81756591796875,0.0,0.0,0.0007119995425455,291.2230224609375,294.1499938964844,267.3940124511719,266.0538024902344,273.205078125,267.4041748046875,291.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015187714016065,6.654644124637343e-08,0.0015187049284577,-0.1709722727537155,0.0,0.0,0.0,-0.0378018803894519,60.0,-24.539905548095703,-0.0,-1.572695964568993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3895263671875,0.0,0.0,0.0001426297822035,293.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,0.000150192878209,291.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.58709716796875,0.0,0.0,0.0001109352087951,291.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7326354980469,0.0,0.0,0.0001501967926742,292.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056640625,0.0,0.0,0.0007124503608793,291.2220153808594,294.1499938964844,267.3619079589844,266.0273742675781,273.0489807128906,267.3725891113281,290.99542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015197315951809,6.665879936917919e-08,0.0015196648892015,-0.1712545156478881,0.0,0.0,0.0,-0.0378575809299945,60.0,-24.544055938720703,-0.0,-1.57468505790348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3895263671875,0.0,0.0,0.0001426297822035,293.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,0.000150192878209,291.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.58709716796875,0.0,0.0,0.0001109352087951,291.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7326354980469,0.0,0.0,0.0001501967926742,292.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056640625,0.0,0.0,0.0007124503608793,291.2220153808594,294.1499938964844,267.3619079589844,266.0273742675781,273.0489807128906,267.3725891113281,290.99542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015197315951809,6.665879936917919e-08,0.0015196648892015,-0.1712545156478881,0.0,0.0,0.0,-0.0378575809299945,60.0,-24.544055938720703,-0.0,-1.57468505790348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.37811279296875,0.0,0.0,0.0001426713279215,293.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149963378906,0.0,0.0,0.0001502366649219,291.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.583251953125,0.0,0.0,0.0001109675067709,291.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7274475097656,0.0,0.0,0.0001502405357314,292.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7997436523437,0.0,0.0,0.0007126580458134,291.2214660644531,294.1499938964844,267.3453063964844,266.01373291015625,272.97216796875,267.356201171875,290.9824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015201737405732,6.67105481966246e-08,0.0015201070345938,-0.1713844835758209,0.0,0.0,0.0,-0.0378832332789897,60.0,-24.55349540710449,-0.0,-1.5756015159240633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.36676025390625,0.0,0.0,0.0001427102979505,293.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21466064453125,0.0,0.0,0.0001502777304267,291.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5794372558594,0.0,0.0,0.0001109978111344,291.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7222595214844,0.0,0.0,0.0001502815721323,292.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7938842773437,0.0,0.0,0.0007128528668545,291.2209167480469,294.1499938964844,267.328369140625,265.9997863769531,272.8961181640625,267.3394775390625,290.96929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015205886447802,6.675909958175907e-08,0.0015205219388008,-0.1715064197778701,0.0,0.0,0.0,-0.0379072986543178,60.0,-24.563796997070312,-0.0,-1.5764615568514273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3443298339844,0.0,0.0,0.0001427800452802,293.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21392822265625,0.0,0.0,0.0001503512321505,290.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.57183837890625,0.0,0.0,0.0001110520461224,291.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7119445800781,0.0,0.0,0.0001503550010966,292.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7822265625,0.0,0.0,0.0007132015307433,291.2196960449219,294.1499938964844,267.2934875488281,265.9711608886719,272.746337890625,267.3050537109375,290.9425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015213309088721,6.684596343120576e-08,0.0015212640864774,-0.1717245578765869,0.0,0.0,0.0,-0.0379503592848777,60.0,-24.5844955444336,-0.0,-1.5780010187427254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3443298339844,0.0,0.0,0.0001427800452802,293.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21392822265625,0.0,0.0,0.0001503512321505,290.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.57183837890625,0.0,0.0,0.0001110520461224,291.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7119445800781,0.0,0.0,0.0001503550010966,292.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7822265625,0.0,0.0,0.0007132015307433,291.2196960449219,294.1499938964844,267.2934875488281,265.9711608886719,272.746337890625,267.3050537109375,290.9425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015213309088721,6.684596343120576e-08,0.0015212640864774,-0.1717245578765869,0.0,0.0,0.0,-0.0379503592848777,60.0,-24.5844955444336,-0.0,-1.5780010187427254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3221740722656,0.0,0.0,0.0001428381510777,293.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,0.0001504124811617,290.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.56427001953125,0.0,0.0,0.0001110972225433,291.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7017517089844,0.0,0.0,0.0001504161773482,292.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7707214355469,0.0,0.0,0.000713492045179,291.2184143066406,294.1499938964844,267.2574157714844,265.9415588378906,272.5995483398437,267.2693176269531,290.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015219491906464,6.691831089256084e-08,0.0015218822518363,-0.1719062328338623,0.0,0.0,0.0,-0.037986222654581,60.0,-24.604331970214844,-0.0,-1.5792838325978664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3221740722656,0.0,0.0,0.0001428381510777,293.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,0.0001504124811617,290.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.56427001953125,0.0,0.0,0.0001110972225433,291.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7017517089844,0.0,0.0,0.0001504161773482,292.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7707214355469,0.0,0.0,0.000713492045179,291.2184143066406,294.1499938964844,267.2574157714844,265.9415588378906,272.5995483398437,267.2693176269531,290.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015219491906464,6.691831089256084e-08,0.0015218822518363,-0.1719062328338623,0.0,0.0,0.0,-0.037986222654581,60.0,-24.604331970214844,-0.0,-1.5792838325978664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.30035400390625,0.0,0.0,0.0001428839605068,293.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21221923828125,0.0,0.0,0.0001504607789684,290.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5567321777344,0.0,0.0,0.0001111328310798,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6916198730469,0.0,0.0,0.0001504644023953,292.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.75927734375,0.0,0.0,0.0007137211505323,291.21697998046875,294.1499938964844,267.22021484375,265.9110717773437,272.4556579589844,267.23248291015625,290.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015224365051835,6.697533905253297e-08,0.0015223695663735,-0.172049418091774,0.0,0.0,0.0,-0.0380144901573658,60.0,-24.62309455871582,-0.0,-1.5802952191279473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
