time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415320,291.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.30035400390625,0.0,0.0,0.0001428839605068,293.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21221923828125,0.0,0.0,0.0001504607789684,290.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5567321777344,0.0,0.0,0.0001111328310798,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6916198730469,0.0,0.0,0.0001504644023953,292.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.75927734375,0.0,0.0,0.0007137211505323,291.21697998046875,294.1499938964844,267.22021484375,265.9110717773437,272.4556579589844,267.23248291015625,290.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015224365051835,6.697533905253297e-08,0.0015223695663735,-0.172049418091774,0.0,0.0,0.0,-0.0380144901573658,60.0,-24.62309455871582,-0.0,-1.5802952191279473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.27880859375,0.0,0.0,0.0001429170515621,293.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,0.0001504956744611,290.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492248535156,0.0,0.0,0.00011115855159,291.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6815795898437,0.0,0.0,0.0001504992396803,292.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7479553222656,0.0,0.0,0.0007138866349123,291.2154235839844,294.1499938964844,267.1820068359375,265.8797912597656,272.3146057128906,267.194580078125,290.8607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015227881958708,6.701649368778817e-08,0.0015227212570607,-0.1721527576446533,0.0,0.0,0.0,-0.0380348935723304,60.0,-24.64076042175293,-0.0,-1.5810253728432144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.27880859375,0.0,0.0,0.0001429170515621,293.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,0.0001504956744611,290.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492248535156,0.0,0.0,0.00011115855159,291.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6815795898437,0.0,0.0,0.0001504992396803,292.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7479553222656,0.0,0.0,0.0007138866349123,291.2154235839844,294.1499938964844,267.1820068359375,265.8797912597656,272.3146057128906,267.194580078125,290.8607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015227881958708,6.701649368778817e-08,0.0015227212570607,-0.1721527576446533,0.0,0.0,0.0,-0.0380348935723304,60.0,-24.64076042175293,-0.0,-1.5810253728432144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2681579589844,0.0,0.0,0.00014292873675,293.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,0.0001505080144852,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.54547119140625,0.0,0.0,0.0001111676392611,291.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.67657470703125,0.0,0.0,0.0001505115360487,292.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7423400878906,0.0,0.0,0.0007139451918192,291.2145690917969,294.1499938964844,267.1625671386719,265.8638610839844,272.2450866699219,267.17529296875,290.84722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015229124110192,6.703102428673446e-08,0.0015228453557938,-0.1721892356872558,0.0,0.0,0.0,-0.0380420982837677,60.0,-24.6491813659668,-0.0,-1.5812832998562953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.257568359375,0.0,0.0,0.0001429371768608,293.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,0.0001505169202573,290.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.541748046875,0.0,0.0,0.0001111741948989,291.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.67156982421875,0.0,0.0,0.0001505204272689,292.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7367248535156,0.0,0.0,0.0007139875087887,291.2137145996094,294.1499938964844,267.1429138183594,265.8478088378906,272.17626953125,267.15576171875,290.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015230019344016,6.704150479208695e-08,0.0015229349955916,-0.172215536236763,0.0,0.0,0.0,-0.0380472913384437,60.0,-24.65732192993164,-0.0,-1.5814691778359705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.236572265625,0.0,0.0,0.0001429443218512,293.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,0.0001505245018051,290.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53424072265625,0.0,0.0,0.0001111797319026,291.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6616516113281,0.0,0.0,0.0001505279360571,292.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7255554199219,0.0,0.0,0.0007140234229154,291.2118835449219,294.1499938964844,267.10302734375,265.8152160644531,272.0405578613281,267.1161499023437,290.80694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015230773715302,6.705031552201035e-08,0.0015230103163048,-0.1722376644611358,0.0,0.0,0.0,-0.0380516573786735,60.0,-24.672760009765625,-0.0,-1.5816254972378374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.236572265625,0.0,0.0,0.0001429443218512,293.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,0.0001505245018051,290.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53424072265625,0.0,0.0,0.0001111797319026,291.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6616516113281,0.0,0.0,0.0001505279360571,292.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7255554199219,0.0,0.0,0.0007140234229154,291.2118835449219,294.1499938964844,267.10302734375,265.8152160644531,272.0405578613281,267.1161499023437,290.80694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015230773715302,6.705031552201035e-08,0.0015230103163048,-0.1722376644611358,0.0,0.0,0.0,-0.0380516573786735,60.0,-24.672760009765625,-0.0,-1.5816254972378374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2158203125,0.0,0.0,0.0001429412513971,293.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,0.0001505213149357,290.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267639160156,0.0,0.0,0.0001111773308366,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517639160156,0.0,0.0,0.0001505246764281,292.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7144470214844,0.0,0.0,0.0007140082889236,291.2098693847656,294.1499938964844,267.0625,265.7821350097656,271.9074401855469,267.0758056640625,290.780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015230437275022,6.70463862206816e-08,0.0015229766722768,-0.1722277998924255,0.0,0.0,0.0,-0.0380497127771377,60.0,-24.68717193603516,-0.0,-1.581555864049733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2158203125,0.0,0.0,0.0001429412513971,293.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,0.0001505213149357,290.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267639160156,0.0,0.0,0.0001111773308366,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517639160156,0.0,0.0,0.0001505246764281,292.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7144470214844,0.0,0.0,0.0007140082889236,291.2098693847656,294.1499938964844,267.0625,265.7821350097656,271.9074401855469,267.0758056640625,290.780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015230437275022,6.70463862206816e-08,0.0015229766722768,-0.1722277998924255,0.0,0.0,0.0,-0.0380497127771377,60.0,-24.68717193603516,-0.0,-1.581555864049733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1953125,0.0,0.0,0.0001429411495337,293.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,0.000150521256728,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5192565917969,0.0,0.0,0.0001111772362492,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.64190673828125,0.0,0.0,0.0001505245600128,292.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7033996582031,0.0,0.0,0.000714008056093,291.20770263671875,294.1499938964844,267.0213928222656,265.7486267089844,271.7767639160156,267.034912109375,290.7545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015230419812723,6.704617305786087e-08,0.001522974926047,-0.1722272634506225,0.0,0.0,0.0,-0.0380496047437191,60.0,-24.702016830444336,-0.0,-1.5815520271189598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1953125,0.0,0.0,0.0001429411495337,293.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,0.000150521256728,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5192565917969,0.0,0.0,0.0001111772362492,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.64190673828125,0.0,0.0,0.0001505245600128,292.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7033996582031,0.0,0.0,0.000714008056093,291.20770263671875,294.1499938964844,267.0213928222656,265.7486267089844,271.7767639160156,267.034912109375,290.7545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015230419812723,6.704617305786087e-08,0.001522974926047,-0.1722272634506225,0.0,0.0,0.0,-0.0380496047437191,60.0,-24.702016830444336,-0.0,-1.5815520271189598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.175048828125,0.0,0.0,0.0001429413532605,293.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,0.0001505215186625,290.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5117492675781,0.0,0.0,0.0001111773817683,291.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.632080078125,0.0,0.0,0.0001505247637396,292.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6924133300781,0.0,0.0,0.0007140092784538,291.20538330078125,294.1499938964844,266.9798583984375,265.7147827148437,271.6485290527344,266.9934997558594,290.7289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015230433782562,6.704634358811745e-08,0.0015229763230308,-0.172227680683136,0.0,0.0,0.0,-0.0380496867001056,60.0,-24.71808433532715,-0.0,-1.58155501139845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.175048828125,0.0,0.0,0.0001429413532605,293.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,0.0001505215186625,290.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5117492675781,0.0,0.0,0.0001111773817683,291.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.632080078125,0.0,0.0,0.0001505247637396,292.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6924133300781,0.0,0.0,0.0007140092784538,291.20538330078125,294.1499938964844,266.9798583984375,265.7147827148437,271.6485290527344,266.9934997558594,290.7289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015230433782562,6.704634358811745e-08,0.0015229763230308,-0.172227680683136,0.0,0.0,0.0,-0.0380496867001056,60.0,-24.71808433532715,-0.0,-1.58155501139845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1649780273437,0.0,0.0,0.0001429399271728,293.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,0.0001505200489191,290.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.50799560546875,0.0,0.0,0.0001111762612708,291.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6271667480469,0.0,0.0,0.0001505232503404,292.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6869506835937,0.0,0.0,0.0007140022935345,291.20416259765625,294.1499938964844,266.958984375,265.69775390625,271.58526611328125,266.97265625,290.7162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015230277786031,6.704451038785919e-08,0.0015229607233777,-0.1722230911254882,0.0,0.0,0.0,-0.0380487814545631,60.0,-24.726354598999023,-0.0,-1.5815226106496993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15496826171875,0.0,0.0,0.0001429366529919,293.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,0.0001505166146671,290.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50421142578125,0.0,0.0,0.0001111737001338,291.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.62225341796875,0.0,0.0,0.0001505198015365,292.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68145751953125,0.0,0.0,0.0007139859953895,291.202880859375,294.1499938964844,266.93798828125,265.6806945800781,271.5225830078125,266.9517517089844,290.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015229925047606,6.704038213456442e-08,0.0015229254495352,-0.1722127199172973,0.0,0.0,0.0,-0.0380467325448989,60.0,-24.7346248626709,-0.0,-1.581449282639369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1351318359375,0.0,0.0,0.0001429223339073,293.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,0.0001505015970906,290.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49664306640625,0.0,0.0,0.0001111625533667,291.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6124572753906,0.0,0.0,0.0001505047112004,292.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6705627441406,0.0,0.0,0.0007139147492125,291.2001953125,294.1499938964844,266.8959045410156,265.6464538574219,271.39892578125,266.90972900390625,290.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001522839302197,6.702244803591384e-08,0.0015227722469717,-0.1721677035093307,0.0,0.0,0.0,-0.0380378440022468,60.0,-24.75069046020508,-0.0,-1.5811309594937486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1351318359375,0.0,0.0,0.0001429223339073,293.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,0.0001505015970906,290.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49664306640625,0.0,0.0,0.0001111625533667,291.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6124572753906,0.0,0.0,0.0001505047112004,292.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6705627441406,0.0,0.0,0.0007139147492125,291.2001953125,294.1499938964844,266.8959045410156,265.6464538574219,271.39892578125,266.90972900390625,290.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001522839302197,6.702244803591384e-08,0.0015227722469717,-0.1721677035093307,0.0,0.0,0.0,-0.0380378440022468,60.0,-24.75069046020508,-0.0,-1.5811309594937486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.115478515625,0.0,0.0,0.0001428946416126,293.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,0.0001504724787082,290.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4890441894531,0.0,0.0,0.0001111410019802,291.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026611328125,0.0,0.0,0.0001504755346104,292.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65966796875,0.0,0.0,0.0007137766806408,291.1973571777344,294.1499938964844,266.85369873046875,265.6121826171875,271.2774658203125,266.8675537109375,290.6546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015225434908643,6.698783749925499e-08,0.0015224765520542,-0.1720807999372482,0.0,0.0,0.0,-0.0380206853151321,60.0,-24.76542854309082,-0.0,-1.5805169084615045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.115478515625,0.0,0.0,0.0001428946416126,293.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,0.0001504724787082,290.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4890441894531,0.0,0.0,0.0001111410019802,291.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026611328125,0.0,0.0,0.0001504755346104,292.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65966796875,0.0,0.0,0.0007137766806408,291.1973571777344,294.1499938964844,266.85369873046875,265.6121826171875,271.2774658203125,266.8675537109375,290.6546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015225434908643,6.698783749925499e-08,0.0015224765520542,-0.1720807999372482,0.0,0.0,0.0,-0.0380206853151321,60.0,-24.76542854309082,-0.0,-1.5805169084615045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09600830078125,0.0,0.0,0.0001428510149708,292.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,0.0001504265819676,290.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4813842773437,0.0,0.0,0.000111107052362,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928649902344,0.0,0.0,0.0001504295796621,292.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6488037109375,0.0,0.0,0.0007135589257813,291.1943054199219,294.1499938964844,266.8114929199219,265.57794189453125,271.1581420898437,266.8253479003906,290.6307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015220779459923,6.693334597684952e-08,0.0015220110071823,-0.1719439774751663,0.0,0.0,0.0,-0.0379936769604682,60.0,-24.77815055847168,-0.0,-1.5795502861237765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09600830078125,0.0,0.0,0.0001428510149708,292.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,0.0001504265819676,290.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4813842773437,0.0,0.0,0.000111107052362,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928649902344,0.0,0.0,0.0001504295796621,292.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6488037109375,0.0,0.0,0.0007135589257813,291.1943054199219,294.1499938964844,266.8114929199219,265.57794189453125,271.1581420898437,266.8253479003906,290.6307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015220779459923,6.693334597684952e-08,0.0015220110071823,-0.1719439774751663,0.0,0.0,0.0,-0.0379936769604682,60.0,-24.77815055847168,-0.0,-1.5795502861237765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.07672119140625,0.0,0.0,0.0001427902170689,292.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.0001503626117482,290.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.47369384765625,0.0,0.0,0.0001110597586375,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5830993652344,0.0,0.0,0.0001503655512351,292.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.637939453125,0.0,0.0,0.000713255489245,291.1910400390625,294.1499938964844,266.7694091796875,265.5438537597656,271.0409545898437,266.7832336425781,290.6073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001521429629065,6.68574671180977e-08,0.0015213628066703,-0.1717534363269806,0.0,0.0,0.0,-0.0379560627043247,60.0,-24.78838157653809,-0.0,-1.5782049445078888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.07672119140625,0.0,0.0,0.0001427902170689,292.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.0001503626117482,290.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.47369384765625,0.0,0.0,0.0001110597586375,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5830993652344,0.0,0.0,0.0001503655512351,292.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.637939453125,0.0,0.0,0.000713255489245,291.1910400390625,294.1499938964844,266.7694091796875,265.5438537597656,271.0409545898437,266.7832336425781,290.6073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001521429629065,6.68574671180977e-08,0.0015213628066703,-0.1717534363269806,0.0,0.0,0.0,-0.0379560627043247,60.0,-24.78838157653809,-0.0,-1.5782049445078888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0671691894531,0.0,0.0,0.0001427533861715,292.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0001503238454461,290.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698181152344,0.0,0.0,0.0001110311059164,291.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.57818603515625,0.0,0.0,0.000150326770381,292.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6325378417969,0.0,0.0,0.0007130716112442,291.1893615722656,294.1499938964844,266.7484436035156,265.52685546875,270.983154296875,266.7622375488281,290.5957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015210368437692,6.681150210852138e-08,0.0015209700213745,-0.171638011932373,0.0,0.0,0.0,-0.037933275103569,60.0,-24.7924747467041,-0.0,-1.5773900940985186e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0576171875,0.0,0.0,0.0001427124225301,292.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0001502807426732,290.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659423828125,0.0,0.0,0.000110999244498,291.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5732727050781,0.0,0.0,0.0001502836239524,292.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6271057128906,0.0,0.0,0.0007128671277314,291.1876220703125,294.1499938964844,266.7275390625,265.50994873046875,270.92584228515625,266.7413024902344,290.584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001520600169897,6.67603856641108e-08,0.0015205333475023,-0.171509638428688,0.0,0.0,0.0,-0.0379079356789588,60.0,-24.795873641967773,-0.0,-1.5764842942189716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0386962890625,0.0,0.0,0.0001426190428901,292.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,0.0001501824444858,290.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4581604003906,0.0,0.0,0.0001109265940613,291.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5634765625,0.0,0.0,0.0001501852675573,292.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6163024902344,0.0,0.0,0.0007124008261598,291.1839904785156,294.1499938964844,266.6860046386719,265.4764099121094,270.8127746582031,266.6996765136719,290.5614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015196044696494,6.664385665544614e-08,0.00151953776367,-0.1712169647216797,0.0,0.0,0.0,-0.0378501713275909,60.0,-24.80061912536621,-0.0,-1.5744203096801357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0386962890625,0.0,0.0,0.0001426190428901,292.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,0.0001501824444858,290.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4581604003906,0.0,0.0,0.0001109265940613,291.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5634765625,0.0,0.0,0.0001501852675573,292.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6163024902344,0.0,0.0,0.0007124008261598,291.1839904785156,294.1499938964844,266.6860046386719,265.4764099121094,270.8127746582031,266.6996765136719,290.5614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015196044696494,6.664385665544614e-08,0.00151953776367,-0.1712169647216797,0.0,0.0,0.0,-0.0378501713275909,60.0,-24.80061912536621,-0.0,-1.5744203096801357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0199279785156,0.0,0.0,0.0001425125228706,292.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,0.000150070307427,290.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4503173828125,0.0,0.0,0.00011084372818,291.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5536499023437,0.0,0.0,0.0001500730868428,292.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.60546875,0.0,0.0,0.0007118689245544,291.18017578125,294.1499938964844,266.6448974609375,265.4432678222656,270.7016906738281,266.658447265625,290.53912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001518468838185,6.651095674214957e-08,0.0015184023650363,-0.1708831191062927,0.0,0.0,0.0,-0.0377842932939529,60.0,-24.802793502807617,-0.0,-1.5720679868991288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0199279785156,0.0,0.0,0.0001425125228706,292.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,0.000150070307427,290.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4503173828125,0.0,0.0,0.00011084372818,291.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5536499023437,0.0,0.0,0.0001500730868428,292.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.60546875,0.0,0.0,0.0007118689245544,291.18017578125,294.1499938964844,266.6448974609375,265.4432678222656,270.7016906738281,266.658447265625,290.53912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001518468838185,6.651095674214957e-08,0.0015184023650363,-0.1708831191062927,0.0,0.0,0.0,-0.0377842932939529,60.0,-24.802793502807617,-0.0,-1.5720679868991288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013122558594,0.0,0.0,0.0001423961075488,292.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,0.0001499477657489,290.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4424133300781,0.0,0.0,0.0001107531716115,291.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5437927246094,0.0,0.0,0.000149950486957,292.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946350097656,0.0,0.0,0.0007112876628525,291.1761779785156,294.1499938964844,266.6043701171875,265.41064453125,270.5925598144531,266.61773681640625,290.5170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015172278508543,6.636572891238758e-08,0.0015171614941209,-0.1705182492733001,0.0,0.0,0.0,-0.0377123020589351,60.0,-24.8027458190918,-0.0,-1.569499517017903e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013122558594,0.0,0.0,0.0001423961075488,292.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,0.0001499477657489,290.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4424133300781,0.0,0.0,0.0001107531716115,291.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5437927246094,0.0,0.0,0.000149950486957,292.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946350097656,0.0,0.0,0.0007112876628525,291.1761779785156,294.1499938964844,266.6043701171875,265.41064453125,270.5925598144531,266.61773681640625,290.5170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015172278508543,6.636572891238758e-08,0.0015171614941209,-0.1705182492733001,0.0,0.0,0.0,-0.0377123020589351,60.0,-24.8027458190918,-0.0,-1.569499517017903e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9828186035156,0.0,0.0,0.0001422735367668,292.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,0.0001498187339166,290.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344482421875,0.0,0.0,0.000110657827463,291.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.533935546875,0.0,0.0,0.000149821411469,292.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5838317871094,0.0,0.0,0.000710675609298,291.1719665527344,294.1499938964844,266.56451416015625,265.37860107421875,270.4853820800781,266.5776672363281,290.49530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015159212052822,6.6212820115652e-08,0.0015158550813794,-0.1701340079307556,0.0,0.0,0.0,-0.0376365035772323,60.0,-24.80094337463379,-0.0,-1.566797322993807e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9828186035156,0.0,0.0,0.0001422735367668,292.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,0.0001498187339166,290.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344482421875,0.0,0.0,0.000110657827463,291.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.533935546875,0.0,0.0,0.000149821411469,292.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5838317871094,0.0,0.0,0.000710675609298,291.1719665527344,294.1499938964844,266.56451416015625,265.37860107421875,270.4853820800781,266.5776672363281,290.49530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015159212052822,6.6212820115652e-08,0.0015158550813794,-0.1701340079307556,0.0,0.0,0.0,-0.0376365035772323,60.0,-24.80094337463379,-0.0,-1.566797322993807e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9736633300781,0.0,0.0,0.0001422111381543,292.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,0.0001497530465712,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4304504394531,0.0,0.0,0.0001106092895497,291.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52899169921875,0.0,0.0,0.0001497556950198,292.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5783996582031,0.0,0.0,0.0007103639654815,291.1697692871094,294.1499938964844,266.5448608398437,265.36285400390625,270.4325256347656,266.55792236328125,290.4845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015152561245486,6.613497305352213e-08,0.0015151898842304,-0.1699383705854416,0.0,0.0,0.0,-0.0375979170203208,60.0,-24.799537658691406,-0.0,-1.565422564908659e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9645080566406,0.0,0.0,0.0001421486376784,292.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0001496872573625,290.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4264221191406,0.0,0.0,0.0001105606716009,291.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5240478515625,0.0,0.0,0.0001496898767072,292.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.572998046875,0.0,0.0,0.0007100519142113,291.16754150390625,294.1499938964844,266.5254211425781,265.3472900390625,270.380126953125,266.5383605957031,290.4738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015145898796617,6.605701230455453e-08,0.0015145238721743,-0.1697424054145813,0.0,0.0,0.0,-0.0375592708587646,60.0,-24.79789352416992,-0.0,-1.5640463857380382e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9463195800781,0.0,0.0,0.0001420252083335,292.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,0.0001495573233114,290.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183349609375,0.0,0.0,0.0001104646580643,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140991210937,0.0,0.0,0.0001495598844485,292.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5621643066406,0.0,0.0,0.0007094354950822,291.1629333496094,294.1499938964844,266.4872131347656,265.3167419433594,270.2767028808594,266.4998779296875,290.45263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015132740372791,6.590303058828796e-08,0.001513208146207,-0.1693553328514099,0.0,0.0,0.0,-0.0374829396605491,60.0,-24.794153213500977,-0.0,-1.5613301229677745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9463195800781,0.0,0.0,0.0001420252083335,292.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,0.0001495573233114,290.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183349609375,0.0,0.0,0.0001104646580643,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140991210937,0.0,0.0,0.0001495598844485,292.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5621643066406,0.0,0.0,0.0007094354950822,291.1629333496094,294.1499938964844,266.4872131347656,265.3167419433594,270.2767028808594,266.4998779296875,290.45263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015132740372791,6.590303058828796e-08,0.001513208146207,-0.1693553328514099,0.0,0.0,0.0,-0.0374829396605491,60.0,-24.794153213500977,-0.0,-1.5613301229677745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9282531738281,0.0,0.0,0.0001419067120878,292.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,0.0001494325842941,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4101867675781,0.0,0.0,0.0001103724862332,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.504150390625,0.0,0.0,0.0001494351017754,292.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5513000488281,0.0,0.0,0.0007088438142091,291.1581420898437,294.1499938964844,266.45001220703125,265.287109375,270.1751403808594,266.4623413085937,290.43170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015120110474526,6.575521638296777e-08,0.0015119452727958,-0.1689836978912353,0.0,0.0,0.0,-0.0374096669256687,60.0,-24.79019927978516,-0.0,-1.5587248469728365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9282531738281,0.0,0.0,0.0001419067120878,292.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,0.0001494325842941,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4101867675781,0.0,0.0,0.0001103724862332,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.504150390625,0.0,0.0,0.0001494351017754,292.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5513000488281,0.0,0.0,0.0007088438142091,291.1581420898437,294.1499938964844,266.45001220703125,265.287109375,270.1751403808594,266.4623413085937,290.43170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015120110474526,6.575521638296777e-08,0.0015119452727958,-0.1689836978912353,0.0,0.0,0.0,-0.0374096669256687,60.0,-24.79019927978516,-0.0,-1.5587248469728365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
