time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417660,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.91033935546875,0.0,0.0,0.0001418013416696,292.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0001493216550443,290.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4019470214844,0.0,0.0,0.0001102905152947,291.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4941711425781,0.0,0.0,0.000149324114318,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404052734375,0.0,0.0,0.0007083176169544,291.15313720703125,294.1499938964844,266.413330078125,265.2585144042969,270.07537841796875,266.42559814453125,290.4109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015108875231817,6.56237588714248e-08,0.0015108219813555,-0.1686531007289886,0.0,0.0,0.0,-0.0373445004224777,60.0,-24.78701972961425,-0.0,-1.556409472414089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.91033935546875,0.0,0.0,0.0001418013416696,292.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0001493216550443,290.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4019470214844,0.0,0.0,0.0001102905152947,291.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4941711425781,0.0,0.0,0.000149324114318,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404052734375,0.0,0.0,0.0007083176169544,291.15313720703125,294.1499938964844,266.413330078125,265.2585144042969,270.07537841796875,266.42559814453125,290.4109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015108875231817,6.56237588714248e-08,0.0015108219813555,-0.1686531007289886,0.0,0.0,0.0,-0.0373445004224777,60.0,-24.78701972961425,-0.0,-1.556409472414089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8925170898437,0.0,0.0,0.000141716125654,292.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,0.0001492319570388,290.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3936462402344,0.0,0.0,0.0001102242313208,291.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.484130859375,0.0,0.0,0.0001492343872087,292.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5295104980469,0.0,0.0,0.0007078921771608,291.14794921875,294.1499938964844,266.3766784667969,265.23101806640625,269.97735595703125,266.3889465332031,290.3905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015099790180101,6.551744036187301e-08,0.001509913476184,-0.1683857291936874,0.0,0.0,0.0,-0.0372917987406253,60.0,-24.786840438842773,-0.0,-1.5545384712822854e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8925170898437,0.0,0.0,0.000141716125654,292.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,0.0001492319570388,290.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3936462402344,0.0,0.0,0.0001102242313208,291.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.484130859375,0.0,0.0,0.0001492343872087,292.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5295104980469,0.0,0.0,0.0007078921771608,291.14794921875,294.1499938964844,266.3766784667969,265.23101806640625,269.97735595703125,266.3889465332031,290.3905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015099790180101,6.551744036187301e-08,0.001509913476184,-0.1683857291936874,0.0,0.0,0.0,-0.0372917987406253,60.0,-24.786840438842773,-0.0,-1.5545384712822854e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8836364746094,0.0,0.0,0.0001416808081557,292.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0001491947914473,290.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38946533203125,0.0,0.0,0.0001101967500289,291.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4790954589844,0.0,0.0,0.0001491971779614,292.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5240783691406,0.0,0.0,0.0007077158661559,291.1452941894531,294.1499938964844,266.3583374023437,265.2176208496094,269.9289855957031,266.3706359863281,290.3803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001509602414444,6.547337250140117e-08,0.0015095369890332,-0.1682748794555664,0.0,0.0,0.0,-0.0372699536383152,60.0,-24.7880916595459,-0.0,-1.553763127049024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8747863769531,0.0,0.0,0.0001416502200299,292.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0001491626026108,290.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.38525390625,0.0,0.0,0.0001101729576475,291.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4740600585937,0.0,0.0,0.000149164974573,292.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5185852050781,0.0,0.0,0.0007075631292536,291.142578125,294.1499938964844,266.3399963378906,265.2044677734375,269.88104248046875,266.352294921875,290.3702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015092762187123,6.543520214563614e-08,0.0015092107933014,-0.1681788712739944,0.0,0.0,0.0,-0.0372510328888893,60.0,-24.79022789001465,-0.0,-1.5530918062722776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.857177734375,0.0,0.0,0.000141602824442,292.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0001491127186454,290.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768005371094,0.0,0.0,0.0001101360830944,291.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46392822265625,0.0,0.0,0.0001491150469519,292.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5076599121094,0.0,0.0,0.000707326515112,291.1369934082031,294.1499938964844,266.3033447265625,265.1788024902344,269.7863464355469,266.3156433105469,290.35009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015087706269696,6.53760352520294e-08,0.0015087052015587,-0.1680300235748291,0.0,0.0,0.0,-0.0372216999530792,60.0,-24.797090530395508,-0.0,-1.5520514295985777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.857177734375,0.0,0.0,0.000141602824442,292.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0001491127186454,290.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768005371094,0.0,0.0,0.0001101360830944,291.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46392822265625,0.0,0.0,0.0001491150469519,292.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5076599121094,0.0,0.0,0.000707326515112,291.1369934082031,294.1499938964844,266.3033447265625,265.1788024902344,269.7863464355469,266.3156433105469,290.35009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015087706269696,6.53760352520294e-08,0.0015087052015587,-0.1680300235748291,0.0,0.0,0.0,-0.0372216999530792,60.0,-24.797090530395508,-0.0,-1.5520514295985777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83966064453125,0.0,0.0,0.0001415729057043,292.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0001490812574047,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3682556152344,0.0,0.0,0.0001101128073059,291.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4537658691406,0.0,0.0,0.0001490835420554,292.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49664306640625,0.0,0.0,0.0007071773288771,291.1312255859375,294.1499938964844,266.26666259765625,265.1539306640625,269.6932067871094,266.27899169921875,290.3301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015084512997418,6.53386820204105e-08,0.0015083859907463,-0.1679360568523407,0.0,0.0,0.0,-0.0372031852602958,60.0,-24.80730628967285,-0.0,-1.5513947460021884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83966064453125,0.0,0.0,0.0001415729057043,292.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0001490812574047,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3682556152344,0.0,0.0,0.0001101128073059,291.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4537658691406,0.0,0.0,0.0001490835420554,292.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49664306640625,0.0,0.0,0.0007071773288771,291.1312255859375,294.1499938964844,266.26666259765625,265.1539306640625,269.6932067871094,266.27899169921875,290.3301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015084512997418,6.53386820204105e-08,0.0015083859907463,-0.1679360568523407,0.0,0.0,0.0,-0.0372031852602958,60.0,-24.80730628967285,-0.0,-1.5513947460021884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8222351074219,0.0,0.0,0.0001415592705598,292.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0001490669383201,290.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.359619140625,0.0,0.0,0.0001101021916838,291.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44354248046875,0.0,0.0,0.0001490691793151,292.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4856262207031,0.0,0.0,0.0007071093423292,291.125244140625,294.1499938964844,266.2300109863281,265.1296691894531,269.6015930175781,266.2423400878906,290.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015083054313436,6.53216218893249e-08,0.001508240122348,-0.1678931266069412,0.0,0.0,0.0,-0.037194725126028,60.0,-24.820667266845703,-0.0,-1.5510948969676974e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8222351074219,0.0,0.0,0.0001415592705598,292.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0001490669383201,290.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.359619140625,0.0,0.0,0.0001101021916838,291.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44354248046875,0.0,0.0,0.0001490691793151,292.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4856262207031,0.0,0.0,0.0007071093423292,291.125244140625,294.1499938964844,266.2300109863281,265.1296691894531,269.6015930175781,266.2423400878906,290.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015083054313436,6.53216218893249e-08,0.001508240122348,-0.1678931266069412,0.0,0.0,0.0,-0.037194725126028,60.0,-24.820667266845703,-0.0,-1.5510948969676974e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.80487060546875,0.0,0.0,0.0001415605074726,292.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0001490682625444,290.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509216308594,0.0,0.0,0.0001101031375583,291.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4332580566406,0.0,0.0,0.0001490704598836,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745483398437,0.0,0.0,0.0007071156287565,291.1190795898437,294.1499938964844,266.1933288574219,265.1059875488281,269.5114440917969,266.2056579589844,290.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015083180041983,6.532309271278791e-08,0.0015082526952028,-0.1678968369960785,0.0,0.0,0.0,-0.0371954552829265,60.0,-24.836933135986328,-0.0,-1.551120760723279e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.80487060546875,0.0,0.0,0.0001415605074726,292.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0001490682625444,290.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509216308594,0.0,0.0,0.0001101031375583,291.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4332580566406,0.0,0.0,0.0001490704598836,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745483398437,0.0,0.0,0.0007071156287565,291.1190795898437,294.1499938964844,266.1933288574219,265.1059875488281,269.5114440917969,266.2056579589844,290.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015083180041983,6.532309271278791e-08,0.0015082526952028,-0.1678968369960785,0.0,0.0,0.0,-0.0371954552829265,60.0,-24.836933135986328,-0.0,-1.551120760723279e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.79620361328125,0.0,0.0,0.0001415662263752,292.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,0.0001490743015892,290.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3465270996094,0.0,0.0,0.0001101075831684,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281005859375,0.0,0.0,0.0001490764843765,292.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4690246582031,0.0,0.0,0.0007071443251334,291.11590576171875,294.1499938964844,266.17498779296875,265.09429931640625,269.4669189453125,266.18731689453125,290.281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001508378656581,6.533019814014551e-08,0.0015083133475854,-0.1679147034883499,0.0,0.0,0.0,-0.0371989794075489,60.0,-24.846092224121094,-0.0,-1.5512456741362257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7875671386719,0.0,0.0,0.0001415750593878,292.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0001490836293669,290.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.34210205078125,0.0,0.0,0.0001101144516724,291.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42291259765625,0.0,0.0,0.0001490857830503,291.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.46343994140625,0.0,0.0,0.0007071885629557,291.1127014160156,294.1499938964844,266.1566772460937,265.0827331542969,269.4227294921875,266.16900634765625,290.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015084726037457,6.534119023626772e-08,0.0015084072947502,-0.1679423600435257,0.0,0.0,0.0,-0.0372044257819652,60.0,-24.85586738586425,-0.0,-1.5514387996518053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7703552246094,0.0,0.0,0.0001416012528352,292.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,0.0001491112343501,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3332214355469,0.0,0.0,0.0001101348170777,291.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125061035156,0.0,0.0,0.0001491133589297,291.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4523010253906,0.0,0.0,0.0007073195301927,291.1061706542969,294.1499938964844,266.1199951171875,265.0598449707031,269.3353881835937,266.13232421875,290.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015087511856108,6.53737899369844e-08,0.0015086857602,-0.1680243760347366,0.0,0.0,0.0,-0.0372205860912799,60.0,-24.877103805541992,-0.0,-1.5520119234224694e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7703552246094,0.0,0.0,0.0001416012528352,292.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,0.0001491112343501,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3332214355469,0.0,0.0,0.0001101348170777,291.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125061035156,0.0,0.0,0.0001491133589297,291.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4523010253906,0.0,0.0,0.0007073195301927,291.1061706542969,294.1499938964844,266.1199951171875,265.0598449707031,269.3353881835937,266.13232421875,290.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015087511856108,6.53737899369844e-08,0.0015086857602,-0.1680243760347366,0.0,0.0,0.0,-0.0372205860912799,60.0,-24.877103805541992,-0.0,-1.5520119234224694e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7532043457031,0.0,0.0,0.0001416373706888,292.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,0.0001491493021603,290.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3242492675781,0.0,0.0,0.0001101628949982,291.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.40203857421875,0.0,0.0,0.0001491513830842,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4410705566406,0.0,0.0,0.0007075000903569,291.09942626953125,294.1499938964844,266.0833435058594,265.03717041015625,269.2493896484375,266.0956420898437,290.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015091354725882,6.541876729215802e-08,0.0015090700471773,-0.1681375205516815,0.0,0.0,0.0,-0.0372428819537162,60.0,-24.900405883789062,-0.0,-1.5528027574873704e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7532043457031,0.0,0.0,0.0001416373706888,292.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,0.0001491493021603,290.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3242492675781,0.0,0.0,0.0001101628949982,291.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.40203857421875,0.0,0.0,0.0001491513830842,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4410705566406,0.0,0.0,0.0007075000903569,291.09942626953125,294.1499938964844,266.0833435058594,265.03717041015625,269.2493896484375,266.0956420898437,290.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015091354725882,6.541876729215802e-08,0.0015090700471773,-0.1681375205516815,0.0,0.0,0.0,-0.0372428819537162,60.0,-24.900405883789062,-0.0,-1.5528027574873704e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7361145019531,0.0,0.0,0.000141681623063,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,0.0001491959264967,290.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3151550292969,0.0,0.0,0.0001101973030017,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915100097656,0.0,0.0,0.0001491979637648,291.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4298095703125,0.0,0.0,0.0007077212794683,291.0924987792969,294.1499938964844,266.0466613769531,265.0146789550781,269.1646423339844,266.0589599609375,290.2135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015096064889803,6.547389119759829e-08,0.0015095409471541,-0.1682761758565902,0.0,0.0,0.0,-0.0372702069580554,60.0,-24.925439834594727,-0.0,-1.5537722219960417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7361145019531,0.0,0.0,0.000141681623063,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,0.0001491959264967,290.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3151550292969,0.0,0.0,0.0001101973030017,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915100097656,0.0,0.0,0.0001491979637648,291.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4298095703125,0.0,0.0,0.0007077212794683,291.0924987792969,294.1499938964844,266.0466613769531,265.0146789550781,269.1646423339844,266.0589599609375,290.2135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015096064889803,6.547389119759829e-08,0.0015095409471541,-0.1682761758565902,0.0,0.0,0.0,-0.0372702069580554,60.0,-24.925439834594727,-0.0,-1.5537722219960417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71905517578125,0.0,0.0,0.0001417322055203,292.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,0.0001492492301622,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3059997558594,0.0,0.0,0.0001102366368286,291.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.38092041015625,0.0,0.0,0.0001492512237746,291.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.41851806640625,0.0,0.0,0.0007079740753397,291.0853576660156,294.1499938964844,266.010009765625,264.9921875,269.0811767578125,266.0223083496094,290.1944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015101449098438,6.553690212740548e-08,0.0015100793680176,-0.1684346795082092,0.0,0.0,0.0,-0.0373014435172081,60.0,-24.95188331604004,-0.0,-1.554880810772375e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71905517578125,0.0,0.0,0.0001417322055203,292.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,0.0001492492301622,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3059997558594,0.0,0.0,0.0001102366368286,291.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.38092041015625,0.0,0.0,0.0001492512237746,291.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.41851806640625,0.0,0.0,0.0007079740753397,291.0853576660156,294.1499938964844,266.010009765625,264.9921875,269.0811767578125,266.0223083496094,290.1944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015101449098438,6.553690212740548e-08,0.0015100793680176,-0.1684346795082092,0.0,0.0,0.0,-0.0373014435172081,60.0,-24.95188331604004,-0.0,-1.554880810772375e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7105712890625,0.0,0.0,0.000141759388498,292.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,0.0001492778537794,290.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3013610839844,0.0,0.0,0.0001102577662095,291.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3755798339844,0.0,0.0,0.0001492798473918,291.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4128112792969,0.0,0.0,0.0007081098738126,291.08172607421875,294.1499938964844,265.9916687011719,264.9809265136719,269.0399475097656,266.00396728515625,290.1849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015104343183338,6.557076659419181e-08,0.0015103686600923,-0.168519839644432,0.0,0.0,0.0,-0.0373182296752929,60.0,-24.965564727783203,-0.0,-1.5554766719105828e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020874023437,0.0,0.0,0.000141787371831,292.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,0.0001493073505116,290.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2967224121094,0.0,0.0,0.0001102795358747,291.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3702392578125,0.0,0.0,0.0001493093150202,291.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071350097656,0.0,0.0,0.0007082498050294,291.0780334472656,294.1499938964844,265.97332763671875,264.9696655273437,268.9990234375,265.9856262207031,290.175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015107322251424,6.560564003166294e-08,0.0015106666833162,-0.168607547879219,0.0,0.0,0.0,-0.0373355150222778,60.0,-24.979455947875977,-0.0,-1.5560905808342798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6851501464844,0.0,0.0,0.0001418453175574,292.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,0.0001493684103479,290.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.287353515625,0.0,0.0,0.0001103245958802,291.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3594970703125,0.0,0.0,0.0001493703312007,291.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39569091796875,0.0,0.0,0.0007085393881425,291.070556640625,294.1499938964844,265.9366760253906,264.9469909667969,268.91802978515625,265.9489440917969,290.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015113493427634,6.567784538447087e-08,0.0015112835681065,-0.1687891334295272,0.0,0.0,0.0,-0.0373713113367557,60.0,-25.00773429870605,-0.0,-1.557361883897102e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6851501464844,0.0,0.0,0.0001418453175574,292.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,0.0001493684103479,290.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.287353515625,0.0,0.0,0.0001103245958802,291.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3594970703125,0.0,0.0,0.0001493703312007,291.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39569091796875,0.0,0.0,0.0007085393881425,291.070556640625,294.1499938964844,265.9366760253906,264.9469909667969,268.91802978515625,265.9489440917969,290.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015113493427634,6.567784538447087e-08,0.0015112835681065,-0.1687891334295272,0.0,0.0,0.0,-0.0373713113367557,60.0,-25.00773429870605,-0.0,-1.557361883897102e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6682434082031,0.0,0.0,0.0001419044565409,292.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,0.000149430707097,290.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.27789306640625,0.0,0.0,0.0001103705872083,291.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.34869384765625,0.0,0.0,0.000149432598846,291.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3842163085937,0.0,0.0,0.0007088349084369,291.0628662109375,294.1499938964844,265.8999938964844,264.9240417480469,268.8381652832031,265.9122619628906,290.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015119789168238,6.575152866616918e-08,0.001511913142167,-0.1689744293689727,0.0,0.0,0.0,-0.0374078378081321,60.0,-25.03648376464844,-0.0,-1.558659903366788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6682434082031,0.0,0.0,0.0001419044565409,292.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,0.000149430707097,290.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.27789306640625,0.0,0.0,0.0001103705872083,291.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.34869384765625,0.0,0.0,0.000149432598846,291.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3842163085937,0.0,0.0,0.0007088349084369,291.0628662109375,294.1499938964844,265.8999938964844,264.9240417480469,268.8381652832031,265.9122619628906,290.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015119789168238,6.575152866616918e-08,0.001511913142167,-0.1689744293689727,0.0,0.0,0.0,-0.0374078378081321,60.0,-25.03648376464844,-0.0,-1.558659903366788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6513671875,0.0,0.0,0.0001419631298631,292.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,0.000149492509081,290.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2683410644531,0.0,0.0,0.0001104162001865,291.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377990722656,0.0,0.0,0.0001494943717261,291.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3726806640625,0.0,0.0,0.000709128100425,291.05499267578125,294.1499938964844,265.86334228515625,264.9007568359375,268.7594299316406,265.8755798339844,290.119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015126036014407,6.582462930282419e-08,0.0015125377103686,-0.1691582202911377,0.0,0.0,0.0,-0.037444069981575,60.0,-25.06539726257324,-0.0,-1.559947975238174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6513671875,0.0,0.0,0.0001419631298631,292.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,0.000149492509081,290.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2683410644531,0.0,0.0,0.0001104162001865,291.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377990722656,0.0,0.0,0.0001494943717261,291.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3726806640625,0.0,0.0,0.000709128100425,291.05499267578125,294.1499938964844,265.86334228515625,264.9007568359375,268.7594299316406,265.8755798339844,290.119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015126036014407,6.582462930282419e-08,0.0015125377103686,-0.1691582202911377,0.0,0.0,0.0,-0.037444069981575,60.0,-25.06539726257324,-0.0,-1.559947975238174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6345520019531,0.0,0.0,0.0001420197513652,292.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.0,0.0,0.0001495521719334,290.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586669921875,0.0,0.0,0.000110460234282,291.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3268737792969,0.0,0.0,0.0001495539909228,291.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3610534667969,0.0,0.0,0.0007094111060723,291.04693603515625,294.1499938964844,265.82666015625,264.87701416015625,268.6817932128906,265.8388977050781,290.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015132065163925,6.589518619648517e-08,0.0015131406253203,-0.1693356037139892,0.0,0.0,0.0,-0.0374790467321872,60.0,-25.09417724609375,-0.0,-1.5611917092428484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6345520019531,0.0,0.0,0.0001420197513652,292.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.0,0.0,0.0001495521719334,290.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586669921875,0.0,0.0,0.000110460234282,291.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3268737792969,0.0,0.0,0.0001495539909228,291.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3610534667969,0.0,0.0,0.0007094111060723,291.04693603515625,294.1499938964844,265.82666015625,264.87701416015625,268.6817932128906,265.8388977050781,290.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015132065163925,6.589518619648517e-08,0.0015131406253203,-0.1693356037139892,0.0,0.0,0.0,-0.0374790467321872,60.0,-25.09417724609375,-0.0,-1.5611917092428484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62615966796875,0.0,0.0,0.0001420467015122,292.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,0.00014958056272,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538146972656,0.0,0.0,0.0001104812035919,291.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32135009765625,0.0,0.0,0.0001495823817094,291.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.355224609375,0.0,0.0,0.0007095457985997,291.0428466796875,294.1499938964844,265.8083190917969,264.8649597167969,268.6434020996094,265.820556640625,290.0911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015134934801608,6.592877355160455e-08,0.0015134275890886,-0.1694200485944748,0.0,0.0,0.0,-0.0374956987798213,60.0,-25.10841941833496,-0.0,-1.561784017667378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6177673339844,0.0,0.0,0.0001420727930963,292.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,0.0001496080512879,290.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489318847656,0.0,0.0,0.0001105014816857,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3158264160156,0.0,0.0,0.0001496098411735,291.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3493957519531,0.0,0.0,0.0007096761837601,291.0386962890625,294.1499938964844,265.7900085449219,264.8527526855469,268.6052551269531,265.8022155761719,290.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015137712471187,6.59612737763382e-08,0.0015137053560465,-0.1695017516613006,0.0,0.0,0.0,-0.0375118069350719,60.0,-25.12253761291504,-0.0,-1.5623572835465893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6010131835937,0.0,0.0,0.0001421208871761,292.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,0.0001496587210567,290.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23907470703125,0.0,0.0,0.0001105388873838,291.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3047180175781,0.0,0.0,0.0001496604818385,291.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.337646484375,0.0,0.0,0.0007099165813997,291.0303039550781,294.1499938964844,265.7533264160156,264.8278503417969,268.5297241210937,265.7655334472656,290.06329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015142833581194,6.602120095067221e-08,0.0015142173506319,-0.1696523874998092,0.0,0.0,0.0,-0.0375415161252021,60.0,-25.15024185180664,-0.0,-1.5634144290288537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6010131835937,0.0,0.0,0.0001421208871761,292.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,0.0001496587210567,290.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23907470703125,0.0,0.0,0.0001105388873838,291.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3047180175781,0.0,0.0,0.0001496604818385,291.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.337646484375,0.0,0.0,0.0007099165813997,291.0303039550781,294.1499938964844,265.7533264160156,264.8278503417969,268.5297241210937,265.7655334472656,290.06329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015142833581194,6.602120095067221e-08,0.0015142173506319,-0.1696523874998092,0.0,0.0,0.0,-0.0375415161252021,60.0,-25.15024185180664,-0.0,-1.5634144290288537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58428955078125,0.0,0.0,0.000142162447446,292.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,0.0001497025223216,290.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291259765625,0.0,0.0,0.0001105711999116,290.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2935485839844,0.0,0.0,0.0001497042394476,291.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.32586669921875,0.0,0.0,0.0007101242663338,291.021728515625,294.1499938964844,265.7166748046875,264.8022155761719,268.4551086425781,265.7288513183594,290.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015147257363423,6.607297109439969e-08,0.0015146597288548,-0.1697825342416763,0.0,0.0,0.0,-0.0375671796500682,60.0,-25.17704963684082,-0.0,-1.564328186987041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
