time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
420000,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58428955078125,0.0,0.0,0.000142162447446,292.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,0.0001497025223216,290.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291259765625,0.0,0.0,0.0001105711999116,290.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2935485839844,0.0,0.0,0.0001497042394476,291.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.32586669921875,0.0,0.0,0.0007101242663338,291.021728515625,294.1499938964844,265.7166748046875,264.8022155761719,268.4551086425781,265.7288513183594,290.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015147257363423,6.607297109439969e-08,0.0015146597288548,-0.1697825342416763,0.0,0.0,0.0,-0.0375671796500682,60.0,-25.17704963684082,-0.0,-1.564328186987041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5675964355469,0.0,0.0,0.0001421961060259,292.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,0.000149737985339,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191162109375,0.0,0.0,0.0001105973715311,290.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823181152344,0.0,0.0,0.0001497396733611,291.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.31402587890625,0.0,0.0,0.0007102924864739,291.01300048828125,294.1499938964844,265.67999267578125,264.7757873535156,268.3814697265625,265.69219970703125,290.0262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015150839462876,6.611489311580955e-08,0.0015150178223848,-0.1698878854513168,0.0,0.0,0.0,-0.0375879593193531,60.0,-25.202600479125977,-0.0,-1.565068004083514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5675964355469,0.0,0.0,0.0001421961060259,292.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,0.000149737985339,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191162109375,0.0,0.0,0.0001105973715311,290.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823181152344,0.0,0.0,0.0001497396733611,291.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.31402587890625,0.0,0.0,0.0007102924864739,291.01300048828125,294.1499938964844,265.67999267578125,264.7757873535156,268.3814697265625,265.69219970703125,290.0262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015150839462876,6.611489311580955e-08,0.0015150178223848,-0.1698878854513168,0.0,0.0,0.0,-0.0375879593193531,60.0,-25.202600479125977,-0.0,-1.565068004083514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509338378906,0.0,0.0,0.0001422204513801,292.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,0.0001497636403655,290.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.208984375,0.0,0.0,0.0001106163035728,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2710266113281,0.0,0.0,0.0001497653138358,291.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3021240234375,0.0,0.0,0.0007104142569005,291.0041198730469,294.1499938964844,265.6433410644531,264.7484436035156,268.3088073730469,265.655517578125,290.0078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001515343086794,6.614520486891706e-08,0.0015152769628912,-0.1699640899896621,0.0,0.0,0.0,-0.0376029871404171,60.0,-25.22666358947754,-0.0,-1.565603326980636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509338378906,0.0,0.0,0.0001422204513801,292.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,0.0001497636403655,290.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.208984375,0.0,0.0,0.0001106163035728,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2710266113281,0.0,0.0,0.0001497653138358,291.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3021240234375,0.0,0.0,0.0007104142569005,291.0041198730469,294.1499938964844,265.6433410644531,264.7484436035156,268.3088073730469,265.655517578125,290.0078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001515343086794,6.614520486891706e-08,0.0015152769628912,-0.1699640899896621,0.0,0.0,0.0,-0.0376029871404171,60.0,-25.22666358947754,-0.0,-1.565603326980636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5426025390625,0.0,0.0,0.0001422285567969,292.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,0.0001497721968917,290.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,0.0001106226045521,290.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2653503417969,0.0,0.0,0.0001497738412581,291.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.296142578125,0.0,0.0,0.0007104548276402,290.9996032714844,294.1499938964844,265.625,264.7344055175781,268.2728881835937,265.6371765136719,289.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015154293505474,6.615529457576487e-08,0.0015153632266446,-0.1699894517660141,0.0,0.0,0.0,-0.0376079902052879,60.0,-25.23802375793457,-0.0,-1.565781531098765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5343017578125,0.0,0.0,0.0001422340574208,292.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,0.0001497779885539,290.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,0.0001106268682633,290.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596435546875,0.0,0.0,0.0001497796183684,291.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2901611328125,0.0,0.0,0.0007104823016561,290.9950561523437,294.1499938964844,265.6066589355469,264.7200927734375,268.2371826171875,265.61883544921875,289.9894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015154876746237,6.616212289145551e-08,0.0015154215507209,-0.170006588101387,0.0,0.0,0.0,-0.0376113727688789,60.0,-25.248903274536133,-0.0,-1.5659020391467493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177001953125,0.0,0.0,0.0001422357599949,292.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359191894531,0.0,0.0,0.0001497798220952,290.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0001106281997635,290.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481689453125,0.0,0.0,0.0001497814228059,291.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27813720703125,0.0,0.0,0.0007104909745976,290.9858093261719,294.1499938964844,265.57000732421875,264.690673828125,268.16650390625,265.5821838378906,289.9710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015155056025832,6.616421188709867e-08,0.0015154393622651,-0.1700118482112884,0.0,0.0,0.0,-0.0376124083995819,60.0,-25.26924133300781,-0.0,-1.5659389873690088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177001953125,0.0,0.0,0.0001422357599949,292.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359191894531,0.0,0.0,0.0001497798220952,290.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0001106281997635,290.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481689453125,0.0,0.0,0.0001497814228059,291.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27813720703125,0.0,0.0,0.0007104909745976,290.9858093261719,294.1499938964844,265.57000732421875,264.690673828125,268.16650390625,265.5821838378906,289.9710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015155056025832,6.616421188709867e-08,0.0015154393622651,-0.1700118482112884,0.0,0.0,0.0,-0.0376124083995819,60.0,-25.26924133300781,-0.0,-1.5659389873690088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5011291503906,0.0,0.0,0.0001422232016921,292.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283508300781,0.0,0.0,0.0001497666235081,290.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,0.0001106184208765,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23663330078125,0.0,0.0,0.000149768195115,291.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660522460937,0.0,0.0,0.0007104284013621,290.9764099121094,294.1499938964844,265.5333251953125,264.6600646972656,268.0968322753906,265.5455017089844,289.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015153713757172,6.614850889263836e-08,0.0015153052518144,-0.1699723899364471,0.0,0.0,0.0,-0.0376046262681484,60.0,-25.287172317504883,-0.0,-1.5656617335935152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5011291503906,0.0,0.0,0.0001422232016921,292.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283508300781,0.0,0.0,0.0001497666235081,290.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,0.0001106184208765,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23663330078125,0.0,0.0,0.000149768195115,291.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660522460937,0.0,0.0,0.0007104284013621,290.9764099121094,294.1499938964844,265.5333251953125,264.6600646972656,268.0968322753906,265.5455017089844,289.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015153713757172,6.614850889263836e-08,0.0015153052518144,-0.1699723899364471,0.0,0.0,0.0,-0.0376046262681484,60.0,-25.287172317504883,-0.0,-1.5656617335935152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.48455810546875,0.0,0.0,0.0001421966153429,292.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,0.0001497386547271,290.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,0.000110597735329,290.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250366210937,0.0,0.0,0.0001497401826782,291.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25390625,0.0,0.0,0.0007102956878952,290.96685791015625,294.1499938964844,265.4966735839844,264.6282043457031,268.0279846191406,265.50885009765625,289.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015150877879932,6.611531944145099e-08,0.0015150216640904,-0.1698889583349228,0.0,0.0,0.0,-0.0375881716609001,60.0,-25.30279922485352,-0.0,-1.5650756779450608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.48455810546875,0.0,0.0,0.0001421966153429,292.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,0.0001497386547271,290.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,0.000110597735329,290.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250366210937,0.0,0.0,0.0001497401826782,291.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25390625,0.0,0.0,0.0007102956878952,290.96685791015625,294.1499938964844,265.4966735839844,264.6282043457031,268.0279846191406,265.50885009765625,289.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015150877879932,6.611531944145099e-08,0.0015150216640904,-0.1698889583349228,0.0,0.0,0.0,-0.0375881716609001,60.0,-25.30279922485352,-0.0,-1.5650756779450608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4680480957031,0.0,0.0,0.0001421534398104,292.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,0.0001496932090958,290.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,0.0001105641495087,290.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21337890625,0.0,0.0,0.000149694722495,291.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24169921875,0.0,0.0,0.0007100801449269,290.9571228027344,294.1499938964844,265.4599914550781,264.594970703125,267.96002197265625,265.4721984863281,289.916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015146274818107,6.606144609122566e-08,0.0015145614743232,-0.1697535514831543,0.0,0.0,0.0,-0.0375614650547504,60.0,-25.315635681152344,-0.0,-1.564124687547519e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4680480957031,0.0,0.0,0.0001421534398104,292.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,0.0001496932090958,290.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,0.0001105641495087,290.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21337890625,0.0,0.0,0.000149694722495,291.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24169921875,0.0,0.0,0.0007100801449269,290.9571228027344,294.1499938964844,265.4599914550781,264.594970703125,267.96002197265625,265.4721984863281,289.916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015146274818107,6.606144609122566e-08,0.0015145614743232,-0.1697535514831543,0.0,0.0,0.0,-0.0375614650547504,60.0,-25.315635681152344,-0.0,-1.564124687547519e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598083496094,0.0,0.0,0.000142125543789,292.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,0.0001496638433309,290.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0001105424453271,290.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,0.0001496653421781,291.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2355651855469,0.0,0.0,0.0007099408539943,290.9522399902344,294.1499938964844,265.4416809082031,264.57781982421875,267.9263610839844,265.453857421875,289.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015143301570788,6.602663660260077e-08,0.0015142641495913,-0.1696660667657852,0.0,0.0,0.0,-0.0375442132353782,60.0,-25.32095527648925,-0.0,-1.563510494406728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515686035156,0.0,0.0,0.000142092409078,292.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048522949219,0.0,0.0,0.0001496289478382,290.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0001105166666093,290.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,0.0001496304321335,291.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294311523437,0.0,0.0,0.0007097753114067,290.9472961425781,294.1499938964844,265.42333984375,264.5603332519531,267.8929138183594,265.435546875,289.897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015139769529923,6.59852901208069e-08,0.0015139109455049,-0.1695621311664581,0.0,0.0,0.0,-0.0375237166881561,60.0,-25.32543182373047,-0.0,-1.5627810512341966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4350891113281,0.0,0.0,0.0001420104381395,292.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,0.0001495426695328,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,0.0001104529146687,290.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0001495441247243,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171325683594,0.0,0.0,0.0007093659951351,290.9372863769531,294.1499938964844,265.3866577148437,264.5241394042969,267.8265991210937,265.3988952636719,289.8794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001513103256002,6.588305723198573e-08,0.0015130373649299,-0.1693051159381866,0.0,0.0,0.0,-0.0374730378389358,60.0,-25.33196258544922,-0.0,-1.560977835879385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4350891113281,0.0,0.0,0.0001420104381395,292.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,0.0001495426695328,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,0.0001104529146687,290.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0001495441247243,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171325683594,0.0,0.0,0.0007093659951351,290.9372863769531,294.1499938964844,265.3866577148437,264.5241394042969,267.8265991210937,265.3988952636719,289.8794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001513103256002,6.588305723198573e-08,0.0015130373649299,-0.1693051159381866,0.0,0.0,0.0,-0.0374730378389358,60.0,-25.33196258544922,-0.0,-1.560977835879385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4186706542969,0.0,0.0,0.0001419047621311,292.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,0.0001494314055889,290.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,0.0001103707108995,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,0.0001494328316766,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,0.0007088382262736,290.9271545410156,294.1499938964844,265.3500061035156,264.4863586425781,267.7611694335937,265.3622436523437,289.86114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015119770541787,6.575124444907487e-08,0.0015119112795218,-0.1689737141132354,0.0,0.0,0.0,-0.0374076999723911,60.0,-25.334102630615234,-0.0,-1.5586547874590908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4186706542969,0.0,0.0,0.0001419047621311,292.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,0.0001494314055889,290.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,0.0001103707108995,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,0.0001494328316766,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,0.0007088382262736,290.9271545410156,294.1499938964844,265.3500061035156,264.4863586425781,267.7611694335937,265.3622436523437,289.86114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015119770541787,6.575124444907487e-08,0.0015119112795218,-0.1689737141132354,0.0,0.0,0.0,-0.0374076999723911,60.0,-25.334102630615234,-0.0,-1.5586547874590908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022521972656,0.0,0.0,0.000141753203934,292.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801330566406,0.0,0.0,0.0001492718292865,290.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,0.0001102528258343,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,0.0001492732262704,291.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,0.0007080812938511,290.9169006347656,294.1499938964844,265.3133239746094,264.44775390625,267.6965637207031,265.3255920410156,289.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015103621408343,6.556223297593533e-08,0.0015102964825928,-0.1684983670711517,0.0,0.0,0.0,-0.0373140014708042,60.0,-25.33047103881836,-0.0,-1.555326463176243e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022521972656,0.0,0.0,0.000141753203934,292.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801330566406,0.0,0.0,0.0001492718292865,290.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,0.0001102528258343,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,0.0001492732262704,291.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,0.0007080812938511,290.9169006347656,294.1499938964844,265.3133239746094,264.44775390625,267.6965637207031,265.3255920410156,289.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015103621408343,6.556223297593533e-08,0.0015102964825928,-0.1684983670711517,0.0,0.0,0.0,-0.0373140014708042,60.0,-25.33047103881836,-0.0,-1.555326463176243e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858947753906,0.0,0.0,0.0001415248552802,292.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716186523437,0.0,0.0,0.0001490313734393,290.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,0.000110075205157,290.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.0001490327413193,291.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,0.0007069407147355,290.906494140625,294.1499938964844,265.27667236328125,264.4091491699219,267.6327514648437,265.2890014648437,289.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015079289441928,6.52774616582974e-08,0.0015078636351972,-0.1677820384502411,0.0,0.0,0.0,-0.0371728390455246,60.0,-25.31548309326172,-0.0,-1.5503188421917002e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858947753906,0.0,0.0,0.0001415248552802,292.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716186523437,0.0,0.0,0.0001490313734393,290.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,0.000110075205157,290.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.0001490327413193,291.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,0.0007069407147355,290.906494140625,294.1499938964844,265.27667236328125,264.4091491699219,267.6327514648437,265.2890014648437,289.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015079289441928,6.52774616582974e-08,0.0015078636351972,-0.1677820384502411,0.0,0.0,0.0,-0.0371728390455246,60.0,-25.31548309326172,-0.0,-1.5503188421917002e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3777160644531,0.0,0.0,0.0001413852442055,292.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,0.0001488843699917,290.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,0.0001099666187656,290.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0001488857233198,291.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,0.0007062433869577,290.9012451171875,294.1499938964844,265.2583312988281,264.3898620605469,267.6011657714844,265.27069091796875,289.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015064413892105,6.510336447718147e-08,0.0015063761966302,-0.1673439741134643,0.0,0.0,0.0,-0.0370865389704704,60.0,-25.303470611572266,-0.0,-1.5472613767997245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695678710937,0.0,0.0,0.0001412260171491,292.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630126953125,0.0,0.0,0.0001487167173763,290.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,0.000109842774691,290.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0001487180561525,291.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,0.0007054480956867,290.89599609375,294.1499938964844,265.239990234375,264.3705749511719,267.5697937011719,265.2523803710937,289.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015047448687255,6.490481752052801e-08,0.0015046799089759,-0.1668442785739898,0.0,0.0,0.0,-0.0369881205260753,60.0,-25.28808784484864,-0.0,-1.5437780120919342e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533020019531,0.0,0.0,0.0001408563257427,292.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,0.000148327439092,290.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,0.0001095552361221,290.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0001483287633163,291.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0007036015158519,290.8853454589844,294.1499938964844,265.2033386230469,264.3320007324219,267.5076904296875,265.2157897949219,289.78814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015008058398962,6.444383870984893e-08,0.0015007413458079,-0.1656836569309234,0.0,0.0,0.0,-0.0367596074938774,60.0,-25.2475700378418,-0.0,-1.535705820288058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533020019531,0.0,0.0,0.0001408563257427,292.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,0.000148327439092,290.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,0.0001095552361221,290.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0001483287633163,291.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0007036015158519,290.8853454589844,294.1499938964844,265.2033386230469,264.3320007324219,267.5076904296875,265.2157897949219,289.78814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015008058398962,6.444383870984893e-08,0.0015007413458079,-0.1656836569309234,0.0,0.0,0.0,-0.0367596074938774,60.0,-25.2475700378418,-0.0,-1.535705820288058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33709716796875,0.0,0.0,0.0001404193317284,292.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,0.0001478672929806,290.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,0.0001092153470381,290.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,0.0001478685735492,291.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0007014187867753,290.8746337890625,294.1499938964844,265.1666564941406,264.29345703125,267.4464416503906,265.1792297363281,289.7698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001496149576269,6.389893769664924e-08,0.0014960857806727,-0.1643109172582626,0.0,0.0,0.0,-0.0364894941449165,60.0,-25.194849014282227,-0.0,-1.5261912267305888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33709716796875,0.0,0.0,0.0001404193317284,292.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,0.0001478672929806,290.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,0.0001092153470381,290.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,0.0001478685735492,291.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0007014187867753,290.8746337890625,294.1499938964844,265.1666564941406,264.29345703125,267.4464416503906,265.1792297363281,289.7698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001496149576269,6.389893769664924e-08,0.0014960857806727,-0.1643109172582626,0.0,0.0,0.0,-0.0364894941449165,60.0,-25.194849014282227,-0.0,-1.5261912267305888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3209533691406,0.0,0.0,0.0001399175089318,292.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365539550781,0.0,0.0,0.000147338854731,290.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,0.0001088250210159,290.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,0.0001473401207476,291.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0006989121320657,290.86383056640625,294.1499938964844,265.1300048828125,264.2549133300781,267.38604736328125,265.1426696777344,289.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014908026205375,6.32731982364021e-08,0.0014907392906025,-0.1627334654331207,0.0,0.0,0.0,-0.0361793078482151,60.0,-25.13018035888672,-0.0,-1.51530144876233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3209533691406,0.0,0.0,0.0001399175089318,292.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365539550781,0.0,0.0,0.000147338854731,290.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,0.0001088250210159,290.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,0.0001473401207476,291.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0006989121320657,290.86383056640625,294.1499938964844,265.1300048828125,264.2549133300781,267.38604736328125,265.1426696777344,289.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014908026205375,6.32731982364021e-08,0.0014907392906025,-0.1627334654331207,0.0,0.0,0.0,-0.0361793078482151,60.0,-25.13018035888672,-0.0,-1.51530144876233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30487060546875,0.0,0.0,0.0001393530401401,292.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92755126953125,0.0,0.0,0.0001467444817535,290.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,0.0001083859897335,290.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,0.0001467457041144,291.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0006960926111787,290.8529052734375,294.1499938964844,265.09332275390625,264.2164001464844,267.3265075683594,265.10614013671875,289.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001484788255766,6.256938434034964e-08,0.0014847257407382,-0.160957783460617,0.0,0.0,0.0,-0.0358304195106029,60.0,-25.05389976501465,-0.0,-1.5030994404696685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30487060546875,0.0,0.0,0.0001393530401401,292.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92755126953125,0.0,0.0,0.0001467444817535,290.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,0.0001083859897335,290.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,0.0001467457041144,291.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0006960926111787,290.8529052734375,294.1499938964844,265.09332275390625,264.2164001464844,267.3265075683594,265.10614013671875,289.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001484788255766,6.256938434034964e-08,0.0014847257407382,-0.160957783460617,0.0,0.0,0.0,-0.0358304195106029,60.0,-25.05389976501465,-0.0,-1.5030994404696685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.296875,0.0,0.0,0.0001390512916259,292.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92303466796875,0.0,0.0,0.0001464267261326,290.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,0.0001081512964447,290.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,0.0001464279484935,291.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.000694585382007,290.8474426269531,294.1499938964844,265.07501220703125,264.1971435546875,267.2969970703125,265.087890625,289.7243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014815730974078,6.219314485633731e-08,0.0014815109316259,-0.1600079834461212,0.0,0.0,0.0,-0.0356439128518104,60.0,-25.012041091918945,-0.0,-1.4965966954605392e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28887939453125,0.0,0.0,0.0001387309312121,292.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91845703125,0.0,0.0,0.0001460893836338,290.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,0.0001079021167242,290.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,0.0001460905914427,291.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,0.0006929851369932,290.8419494628906,294.1499938964844,265.0566711425781,264.1778869628906,267.26776123046875,265.06964111328125,289.7153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014781596837565,6.179369904657507e-08,0.0014780978672206,-0.1589991450309753,0.0,0.0,0.0,-0.0354459024965763,60.0,-24.96681022644043,-0.0,-1.4897084099629865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2729797363281,0.0,0.0,0.0001380541216349,292.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093017578125,0.0,0.0,0.0001453767035854,290.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244445800781,0.0,0.0,0.0001073757084668,290.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,0.0001453778677387,291.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,0.000689604494255,290.8309020996094,294.1499938964844,265.0199890136719,264.1393737792969,267.2098693847656,265.0331420898437,289.6971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014709483366459,6.094983717730429e-08,0.0014708874514326,-0.1568663716316223,0.0,0.0,0.0,-0.035027589648962,60.0,-24.86937522888184,-0.0,-1.4752080801372358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2729797363281,0.0,0.0,0.0001380541216349,292.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093017578125,0.0,0.0,0.0001453767035854,290.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244445800781,0.0,0.0,0.0001073757084668,290.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,0.0001453778677387,291.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,0.000689604494255,290.8309020996094,294.1499938964844,265.0199890136719,264.1393737792969,267.2098693847656,265.0331420898437,289.6971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014709483366459,6.094983717730429e-08,0.0014708874514326,-0.1568663716316223,0.0,0.0,0.0,-0.035027589648962,60.0,-24.86937522888184,-0.0,-1.4752080801372358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
