time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422340,291.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25714111328125,0.0,0.0,0.0001373296836391,292.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90008544921875,0.0,0.0,0.0001446138485334,290.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131225585937,0.0,0.0,0.0001068122437573,290.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,0.0001446149981347,291.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,0.0006859858403913,290.8197937011719,294.1499938964844,264.9833374023437,264.10089111328125,267.1527709960937,264.9966735839844,289.678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014632294187322,6.004659525160605e-08,0.0014631693484261,-0.1545812487602234,0.0,0.0,0.0,-0.0345798395574092,60.0,-24.76276016235352,-0.0,-1.4597658548609618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25714111328125,0.0,0.0,0.0001373296836391,292.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90008544921875,0.0,0.0,0.0001446138485334,290.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131225585937,0.0,0.0,0.0001068122437573,290.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,0.0001446149981347,291.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,0.0006859858403913,290.8197937011719,294.1499938964844,264.9833374023437,264.10089111328125,267.1527709960937,264.9966735839844,289.678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014632294187322,6.004659525160605e-08,0.0014631693484261,-0.1545812487602234,0.0,0.0,0.0,-0.0345798395574092,60.0,-24.76276016235352,-0.0,-1.4597658548609618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445373535156,0.0,0.0,0.0001367215445498,292.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89263916015625,0.0,0.0,0.0001439734624,290.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040588378906,0.0,0.0,0.0001063392483047,290.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,0.0001439745974494,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,0.0006829481571912,290.81085205078125,294.1499938964844,264.9540100097656,264.07012939453125,267.1076965332031,264.9674987792969,289.6644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014567497419193,5.9288382203703824e-08,0.0014566904865205,-0.1526612788438797,0.0,0.0,0.0,-0.0342039838433265,60.0,-24.6711483001709,-0.0,-1.4468656672761426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24139404296875,0.0,0.0,0.0001365663629258,292.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907775878906,0.0,0.0,0.0001438100589439,290.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,0.0001062185547198,290.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,0.0001438111794413,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,0.0006821730057708,290.8086242675781,294.1499938964844,264.9466552734375,264.0624389648437,267.09649658203125,264.960205078125,289.6607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014550962951034,5.9094904969470015e-08,0.0014550372725352,-0.1521710902452469,0.0,0.0,0.0,-0.0341080762445926,60.0,-24.64763069152832,-0.0,-1.443582959836931e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257385253906,0.0,0.0,0.0001357748260488,292.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,0.0001429765397915,290.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99041748046875,0.0,0.0,0.0001056028995662,290.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,0.0001429776311852,291.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,0.0006782191921956,290.79742431640625,294.1499938964844,264.9100036621094,264.02398681640625,267.04107666015625,264.9237670898437,289.6426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001446662354283,5.8108035716486484e-08,0.0014466042630374,-0.1496691703796386,0.0,0.0,0.0,-0.0336188673973083,60.0,-24.52630424499512,-0.0,-1.426896858447435e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257385253906,0.0,0.0,0.0001357748260488,292.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,0.0001429765397915,290.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99041748046875,0.0,0.0,0.0001056028995662,290.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,0.0001429776311852,291.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,0.0006782191921956,290.79742431640625,294.1499938964844,264.9100036621094,264.02398681640625,267.04107666015625,264.9237670898437,289.6426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001446662354283,5.8108035716486484e-08,0.0014466042630374,-0.1496691703796386,0.0,0.0,0.0,-0.0336188673973083,60.0,-24.52630424499512,-0.0,-1.426896858447435e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21795654296875,0.0,0.0,0.0001353718835161,292.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,0.0001425522350473,290.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,0.000105289494968,290.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,0.0001425533264409,291.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,0.0006762064294889,290.7917785644531,294.1499938964844,264.89166259765625,264.0047607421875,267.0137023925781,264.9055480957031,289.6336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014423690736293,5.7605671344163056e-08,0.001442311448045,-0.1483945548534393,0.0,0.0,0.0,-0.0333698391914367,60.0,-24.463850021362305,-0.0,-1.4184399788064186e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101745605469,0.0,0.0,0.0001349667436443,292.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,0.0001421256311004,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,0.0001049743877956,290.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02099609375,0.0,0.0,0.0001421266933903,291.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,0.0006741827819496,290.7861633300781,294.1499938964844,264.8733215332031,263.98553466796875,266.98651123046875,264.8873291015625,289.62457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001438052393496,5.7100578487734324e-08,0.001437995233573,-0.1471123099327087,0.0,0.0,0.0,-0.0331194549798965,60.0,-24.4006462097168,-0.0,-1.4099624934260646e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.0001341544848401,292.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625183105469,0.0,0.0,0.0001412702840752,290.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677124023437,0.0,0.0,0.000104342616396,290.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0001412713318131,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,0.0006701254169456,290.7748718261719,294.1499938964844,264.836669921875,263.9471130371094,266.93267822265625,264.85089111328125,289.60650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014293974963948,5.6087912980729016e-08,0.001429341500625,-0.1445394456386566,0.0,0.0,0.0,-0.0326174609363079,60.0,-24.27298355102539,-0.0,-1.393042055042315e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.0001341544848401,292.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625183105469,0.0,0.0,0.0001412702840752,290.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677124023437,0.0,0.0,0.000104342616396,290.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0001412713318131,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,0.0006701254169456,290.7748718261719,294.1499938964844,264.836669921875,263.9471130371094,266.93267822265625,264.85089111328125,289.60650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014293974963948,5.6087912980729016e-08,0.001429341500625,-0.1445394456386566,0.0,0.0,0.0,-0.0326174609363079,60.0,-24.27298355102539,-0.0,-1.393042055042315e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,0.0001333503169007,292.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85302734375,0.0,0.0,0.0001404234935762,290.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563293457031,0.0,0.0,0.0001037171532516,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,0.0001404245122103,291.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,0.0006661085644736,290.7635192871094,294.1499938964844,264.79998779296875,263.90869140625,266.8796081542969,264.8144836425781,289.5884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014208290958777,5.5085369154994623e-08,0.0014207740314304,-0.141989603638649,0.0,0.0,0.0,-0.032120481133461,60.0,-24.14535522460937,-0.0,-1.3763911965725129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,0.0001333503169007,292.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85302734375,0.0,0.0,0.0001404234935762,290.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563293457031,0.0,0.0,0.0001037171532516,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,0.0001404245122103,291.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,0.0006661085644736,290.7635192871094,294.1499938964844,264.79998779296875,263.90869140625,266.8796081542969,264.8144836425781,289.5884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014208290958777,5.5085369154994623e-08,0.0014207740314304,-0.141989603638649,0.0,0.0,0.0,-0.032120481133461,60.0,-24.14535522460937,-0.0,-1.3763911965725129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0001325540215475,292.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.84344482421875,0.0,0.0,0.000139584968565,290.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449768066406,0.0,0.0,0.0001030978019116,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0001395859580952,291.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,0.0006621309439651,290.7521667480469,294.1499938964844,264.7633361816406,263.8702697753906,266.82720947265625,264.778076171875,289.5704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014123445143923,5.409264147715478e-08,0.0014122903812676,-0.1394620984792709,0.0,0.0,0.0,-0.0316283665597438,60.0,-24.018848419189453,-0.0,-1.3600016757209232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0001325540215475,292.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.84344482421875,0.0,0.0,0.000139584968565,290.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449768066406,0.0,0.0,0.0001030978019116,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0001395859580952,291.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,0.0006621309439651,290.7521667480469,294.1499938964844,264.7633361816406,263.8702697753906,266.82720947265625,264.778076171875,289.5704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014123445143923,5.409264147715478e-08,0.0014122903812676,-0.1394620984792709,0.0,0.0,0.0,-0.0316283665597438,60.0,-24.018848419189453,-0.0,-1.3600016757209232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0001317627757089,292.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338317871094,0.0,0.0,0.0001387517695548,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93359375,0.0,0.0,0.0001024823868647,290.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,0.0001387527445331,291.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,0.0006581786437891,290.7407531738281,294.1499938964844,264.7266540527344,263.8318786621094,266.77557373046875,264.74169921875,289.5525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014039137167856,5.3106241182376834e-08,0.0014038606313988,-0.1369481980800628,0.0,0.0,0.0,-0.0311393905431032,60.0,-23.89326858520508,-0.0,-1.3438136647891954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0001317627757089,292.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338317871094,0.0,0.0,0.0001387517695548,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93359375,0.0,0.0,0.0001024823868647,290.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,0.0001387527445331,291.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,0.0006581786437891,290.7407531738281,294.1499938964844,264.7266540527344,263.8318786621094,266.77557373046875,264.74169921875,289.5525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014039137167856,5.3106241182376834e-08,0.0014038606313988,-0.1369481980800628,0.0,0.0,0.0,-0.0311393905431032,60.0,-23.89326858520508,-0.0,-1.3438136647891954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,0.0001313709071837,292.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290100097656,0.0,0.0,0.0001383391208946,290.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278869628906,0.0,0.0,0.0001021776042762,290.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,0.000138340081321,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98602294921875,0.0,0.0,0.0006562212365679,290.73504638671875,294.1499938964844,264.7083435058594,263.81268310546875,266.75,264.7234802246094,289.5435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013997383648529,5.2617732393400736e-08,0.0013996857451274,-0.1357022672891616,0.0,0.0,0.0,-0.0308972261846065,60.0,-23.830909729003903,-0.0,-1.335832280346949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.0001309826620854,292.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241882324219,0.0,0.0,0.0001379302848363,290.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222106933594,0.0,0.0,0.0001018756302073,290.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0001379312307108,291.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798278808594,0.0,0.0,0.0006542818737216,290.72930908203125,294.1499938964844,264.69000244140625,263.79351806640625,266.7245788574219,264.7052917480469,289.5345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013956015463918,5.213372844536934e-08,0.0013955493923276,-0.1344672441482544,0.0,0.0,0.0,-0.0306572970002889,60.0,-23.76901054382324,-0.0,-1.327948098150955e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,0.0001302200253121,292.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81451416015625,0.0,0.0,0.0001371272228425,290.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91082763671875,0.0,0.0,0.0001012824650388,290.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94854736328125,0.0,0.0,0.0001371281396131,291.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96746826171875,0.0,0.0,0.0006504724733531,290.7178649902344,294.1499938964844,264.6533203125,263.7551574707031,266.6742248535156,264.6689147949219,289.5166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387475640513,5.1183029370349686e-08,0.0013874245341867,-0.1320396363735199,0.0,0.0,0.0,-0.0301860142499208,60.0,-23.647062301635746,-0.0,-1.3125291786764137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,0.0001302200253121,292.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81451416015625,0.0,0.0,0.0001371272228425,290.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91082763671875,0.0,0.0,0.0001012824650388,290.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94854736328125,0.0,0.0,0.0001371281396131,291.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96746826171875,0.0,0.0,0.0006504724733531,290.7178649902344,294.1499938964844,264.6533203125,263.7551574707031,266.6742248535156,264.6689147949219,289.5166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387475640513,5.1183029370349686e-08,0.0013874245341867,-0.1320396363735199,0.0,0.0,0.0,-0.0301860142499208,60.0,-23.647062301635746,-0.0,-1.3125291786764137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,0.0001294825196964,292.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8047790527344,0.0,0.0,0.0001363506016787,290.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994445800781,0.0,0.0,0.0001007088430924,290.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365234375,0.0,0.0,0.0001363515184493,291.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0006467885687015,290.7063903808594,294.1499938964844,264.6166687011719,263.716796875,266.62451171875,264.6325378417969,289.4988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013796174898743,5.026366167726337e-08,0.0013795671984553,-0.1296899020671844,0.0,0.0,0.0,-0.0297302659600973,60.0,-23.528959274291992,-0.0,-1.2977039887118738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,0.0001294825196964,292.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8047790527344,0.0,0.0,0.0001363506016787,290.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994445800781,0.0,0.0,0.0001007088430924,290.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365234375,0.0,0.0,0.0001363515184493,291.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0006467885687015,290.7063903808594,294.1499938964844,264.6166687011719,263.716796875,266.62451171875,264.6325378417969,289.4988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013796174898743,5.026366167726337e-08,0.0013795671984553,-0.1296899020671844,0.0,0.0,0.0,-0.0297302659600973,60.0,-23.528959274291992,-0.0,-1.2977039887118738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889587402344,0.0,0.0,0.0001287751510972,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79498291015625,0.0,0.0,0.000135605718242,290.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,0.0001001586570055,290.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92449951171875,0.0,0.0,0.0001356066059088,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427795410156,0.0,0.0,0.0006432551890611,290.6948547363281,294.1499938964844,264.5799865722656,263.678466796875,266.57537841796875,264.5961608886719,289.4810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720802962779,4.9381871036757736e-08,0.0013720309361815,-0.1274342685937881,0.0,0.0,0.0,-0.0292931422591209,60.0,-23.41544532775879,-0.0,-1.2835634777275118e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889587402344,0.0,0.0,0.0001287751510972,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79498291015625,0.0,0.0,0.000135605718242,290.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,0.0001001586570055,290.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92449951171875,0.0,0.0,0.0001356066059088,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427795410156,0.0,0.0,0.0006432551890611,290.6948547363281,294.1499938964844,264.5799865722656,263.678466796875,266.57537841796875,264.5961608886719,289.4810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720802962779,4.9381871036757736e-08,0.0013720309361815,-0.1274342685937881,0.0,0.0,0.0,-0.0292931422591209,60.0,-23.41544532775879,-0.0,-1.2835634777275118e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,0.0001281051663681,292.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851867675781,0.0,0.0,0.0001349002268398,290.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,9.96375601971522e-05,290.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125061035156,0.0,0.0,0.0001349010854028,291.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93048095703125,0.0,0.0,0.0006399085395969,290.6833190917969,294.1499938964844,264.5433349609375,263.64013671875,266.5268249511719,264.55975341796875,289.4633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013649415923282,4.8546706210572665e-08,0.001364893047139,-0.1252961903810501,0.0,0.0,0.0,-0.0288791321218013,60.0,-23.307905197143555,-0.0,-1.2702420804089345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,0.0001281051663681,292.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851867675781,0.0,0.0,0.0001349002268398,290.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,9.96375601971522e-05,290.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125061035156,0.0,0.0,0.0001349010854028,291.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93048095703125,0.0,0.0,0.0006399085395969,290.6833190917969,294.1499938964844,264.5433349609375,263.64013671875,266.5268249511719,264.55975341796875,289.4633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013649415923282,4.8546706210572665e-08,0.001364893047139,-0.1252961903810501,0.0,0.0,0.0,-0.0288791321218013,60.0,-23.307905197143555,-0.0,-1.2702420804089345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,0.0001277864503208,292.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802734375,0.0,0.0,0.0001345646014669,290.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710021972656,0.0,0.0,9.938966104527935e-05,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,0.000134565445478,291.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92431640625,0.0,0.0,0.0006383165018633,290.6775207519531,294.1499938964844,264.5249938964844,263.6209716796875,266.50274658203125,264.54156494140625,289.4544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615455245599,4.8149402687158727e-08,0.0013614973286166,-0.1242784783244133,0.0,0.0,0.0,-0.0286821797490119,60.0,-23.256845474243164,-0.0,-1.2639291924188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,0.0001274794194614,292.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7753295898437,0.0,0.0,0.0001342412870144,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86529541015625,0.0,0.0,9.915086411638184e-05,290.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005126953125,0.0,0.0,0.0001342421310255,291.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181823730469,0.0,0.0,0.0006367829046212,290.6717529296875,294.1499938964844,264.50665283203125,263.601806640625,266.4787902832031,264.5233764648437,289.4456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013582740211859,4.776668660610994e-08,0.0013582262909039,-0.123297780752182,0.0,0.0,0.0,-0.0284924581646919,60.0,-23.20772361755371,-0.0,-1.257862862757975e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447998046875,0.0,0.0,0.0001268978230655,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76544189453125,0.0,0.0,0.0001336288551101,290.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538818359375,0.0,0.0,9.869850327959284e-05,290.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885192871094,0.0,0.0,0.0001336296845693,291.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9058837890625,0.0,0.0,0.000633877760265,290.6601257324219,294.1499938964844,264.4700012207031,263.5635070800781,266.4312438964844,264.4869689941406,289.4280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013520770007744,4.704170919467288e-08,0.0013520299689844,-0.1214391216635704,0.0,0.0,0.0,-0.0281330682337284,60.0,-23.115249633789062,-0.0,-1.2464113297028234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447998046875,0.0,0.0,0.0001268978230655,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76544189453125,0.0,0.0,0.0001336288551101,290.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538818359375,0.0,0.0,9.869850327959284e-05,290.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885192871094,0.0,0.0,0.0001336296845693,291.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9058837890625,0.0,0.0,0.000633877760265,290.6601257324219,294.1499938964844,264.4700012207031,263.5635070800781,266.4312438964844,264.4869689941406,289.4280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013520770007744,4.704170919467288e-08,0.0013520299689844,-0.1214391216635704,0.0,0.0,0.0,-0.0281330682337284,60.0,-23.115249633789062,-0.0,-1.2464113297028234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302124023437,0.0,0.0,0.0001263605809072,292.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554931640625,0.0,0.0,0.0001330631348537,290.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84246826171875,0.0,0.0,9.82806523097679e-05,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,0.000133063935209,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89361572265625,0.0,0.0,0.0006311942124739,290.64849853515625,294.1499938964844,264.4333190917969,263.5252380371094,266.3841857910156,264.4505615234375,289.4104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013463526265695,4.6372040429787376e-08,0.0013463061768561,-0.1197211742401123,0.0,0.0,0.0,-0.0278010964393615,60.0,-23.030736923217773,-0.0,-1.2358798073819346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302124023437,0.0,0.0,0.0001263605809072,292.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554931640625,0.0,0.0,0.0001330631348537,290.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84246826171875,0.0,0.0,9.82806523097679e-05,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,0.000133063935209,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89361572265625,0.0,0.0,0.0006311942124739,290.64849853515625,294.1499938964844,264.4333190917969,263.5252380371094,266.3841857910156,264.4505615234375,289.4104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013463526265695,4.6372040429787376e-08,0.0013463061768561,-0.1197211742401123,0.0,0.0,0.0,-0.0278010964393615,60.0,-23.030736923217773,-0.0,-1.2358798073819346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,0.0001258743286598,292.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7454833984375,0.0,0.0,0.0001325510820606,290.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310241699219,0.0,0.0,9.790244075702503e-05,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645324707031,0.0,0.0,0.000132551882416,291.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,0.0006287652649916,290.6368103027344,294.1499938964844,264.39666748046875,263.4869689941406,266.3375244140625,264.41412353515625,289.3929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001341171329841,4.576591194904722e-08,0.0013411254622042,-0.1181653589010238,0.0,0.0,0.0,-0.0275006256997585,60.0,-22.954469680786133,-0.0,-1.2263861037808965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,0.0001258743286598,292.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7454833984375,0.0,0.0,0.0001325510820606,290.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310241699219,0.0,0.0,9.790244075702503e-05,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645324707031,0.0,0.0,0.000132551882416,291.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,0.0006287652649916,290.6368103027344,294.1499938964844,264.39666748046875,263.4869689941406,266.3375244140625,264.41412353515625,289.3929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001341171329841,4.576591194904722e-08,0.0013411254622042,-0.1181653589010238,0.0,0.0,0.0,-0.0275006256997585,60.0,-22.954469680786133,-0.0,-1.2263861037808965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00115966796875,0.0,0.0,0.0001254522649105,292.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7354431152344,0.0,0.0,0.0001321066520176,290.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.819580078125,0.0,0.0,9.75741641013883e-05,290.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525085449219,0.0,0.0,0.0001321074232691,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,0.000626657041721,290.6250915527344,294.1499938964844,264.3599853515625,263.4486999511719,266.291259765625,264.3776550292969,289.3755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013366739731281,4.5239819002063086e-08,0.001336628687568,-0.1168142929673194,0.0,0.0,0.0,-0.0272398255765438,60.0,-22.88873291015625,-0.0,-1.2181754982520945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00115966796875,0.0,0.0,0.0001254522649105,292.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7354431152344,0.0,0.0,0.0001321066520176,290.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.819580078125,0.0,0.0,9.75741641013883e-05,290.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525085449219,0.0,0.0,0.0001321074232691,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,0.000626657041721,290.6250915527344,294.1499938964844,264.3599853515625,263.4486999511719,266.291259765625,264.3776550292969,289.3755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013366739731281,4.5239819002063086e-08,0.001336628687568,-0.1168142929673194,0.0,0.0,0.0,-0.0272398255765438,60.0,-22.88873291015625,-0.0,-1.2181754982520945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.993896484375,0.0,0.0,0.0001252680813195,292.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304077148437,0.0,0.0,0.0001319127040915,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138427734375,0.0,0.0,9.743091504788026e-05,290.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84649658203125,0.0,0.0,0.000131913475343,291.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8628845214844,0.0,0.0,0.0006257370696403,290.6192321777344,294.1499938964844,264.3416748046875,263.4295654296875,266.26824951171875,264.35943603515625,289.3668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013347114436328,4.5010239091425326e-08,0.0013346663909032,-0.1162245199084281,0.0,0.0,0.0,-0.0271260160952806,60.0,-22.86045455932617,-0.0,-1.2146011840741266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,0.0001251066423719,292.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7253723144531,0.0,0.0,0.0001317426940659,290.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80810546875,0.0,0.0,9.730534657137468e-05,290.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404846191406,0.0,0.0,0.0001317434653174,291.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567199707031,0.0,0.0,0.000624930660706,290.61334228515625,294.1499938964844,264.3233337402344,263.41046142578125,266.2453308105469,264.3411865234375,289.358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013329910580068,4.480900273051702e-08,0.0013329462381079,-0.1157074645161628,0.0,0.0,0.0,-0.0270262584090232,60.0,-22.83577346801757,-0.0,-1.2114723801914806e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721984863281,0.0,0.0,0.0001248544867848,292.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152099609375,0.0,0.0,0.0001314771798206,290.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79656982421875,0.0,0.0,9.710921585792676e-05,290.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82843017578125,0.0,0.0,0.0001314779219683,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84442138671875,0.0,0.0,0.0006236711051315,290.6015319824219,294.1499938964844,264.2866516113281,263.3722229003906,266.19976806640625,264.3046569824219,289.3407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013303039595484,4.449469059863986e-08,0.0013302594888955,-0.1148996874690055,0.0,0.0,0.0,-0.0268704462796449,60.0,-22.7979793548584,-0.0,-1.2065936516592046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
