time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424680,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721984863281,0.0,0.0,0.0001248544867848,292.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152099609375,0.0,0.0,0.0001314771798206,290.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79656982421875,0.0,0.0,9.710921585792676e-05,290.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82843017578125,0.0,0.0,0.0001314779219683,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84442138671875,0.0,0.0,0.0006236711051315,290.6015319824219,294.1499938964844,264.2866516113281,263.3722229003906,266.19976806640625,264.3046569824219,289.3407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013303039595484,4.449469059863986e-08,0.0013302594888955,-0.1148996874690055,0.0,0.0,0.0,-0.0268704462796449,60.0,-22.7979793548584,-0.0,-1.2065936516592046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.957763671875,0.0,0.0,0.0001247060863533,292.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049865722656,0.0,0.0,0.0001313209213549,290.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850341796875,0.0,0.0,9.699379734229296e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163452148437,0.0,0.0,0.0001313216635026,291.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320617675781,0.0,0.0,0.000622929946985,290.58966064453125,294.1499938964844,264.25,263.3340148925781,266.1544494628906,264.2681884765625,289.3235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013287225738167,4.43097221136668e-08,0.0013286782195791,-0.1144242212176323,0.0,0.0,0.0,-0.0267787501215934,60.0,-22.77779197692871,-0.0,-1.203727038046054e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.957763671875,0.0,0.0,0.0001247060863533,292.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049865722656,0.0,0.0,0.0001313209213549,290.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850341796875,0.0,0.0,9.699379734229296e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163452148437,0.0,0.0,0.0001313216635026,291.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320617675781,0.0,0.0,0.000622929946985,290.58966064453125,294.1499938964844,264.25,263.3340148925781,266.1544494628906,264.2681884765625,289.3235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013287225738167,4.43097221136668e-08,0.0013286782195791,-0.1144242212176323,0.0,0.0,0.0,-0.0267787501215934,60.0,-22.77779197692871,-0.0,-1.203727038046054e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432983398437,0.0,0.0,0.0001246487081516,292.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947021484375,0.0,0.0,0.0001312605018028,290.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734069824219,0.0,0.0,9.694916661828756e-05,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8042297363281,0.0,0.0,0.0001312612293986,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197021484375,0.0,0.0,0.0006226433324627,290.5777282714844,294.1499938964844,264.2169189453125,263.299072265625,266.109375,264.2333679199219,289.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013281108113005,4.423818467103049e-08,0.0013280665734782,-0.1142403110861778,0.0,0.0,0.0,-0.0267432853579521,60.0,-22.774065017700195,-0.0,-1.2026194440295512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432983398437,0.0,0.0,0.0001246487081516,292.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947021484375,0.0,0.0,0.0001312605018028,290.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734069824219,0.0,0.0,9.694916661828756e-05,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8042297363281,0.0,0.0,0.0001312612293986,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197021484375,0.0,0.0,0.0006226433324627,290.5777282714844,294.1499938964844,264.2169189453125,263.299072265625,266.109375,264.2333679199219,289.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013281108113005,4.423818467103049e-08,0.0013280665734782,-0.1142403110861778,0.0,0.0,0.0,-0.0267432853579521,60.0,-22.774065017700195,-0.0,-1.2026194440295512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288635253906,0.0,0.0,0.0001246624306077,292.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.684326171875,0.0,0.0,0.0001312749809585,290.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7617492675781,0.0,0.0,9.695984044810756e-05,290.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79205322265625,0.0,0.0,0.0001312756940023,291.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072509765625,0.0,0.0,0.0006227119592949,290.5657043457031,294.1499938964844,264.190673828125,263.2704162597656,266.06475830078125,264.2042236328125,289.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013282567961141,4.4255294540107584e-08,0.0013282125582918,-0.114284299314022,0.0,0.0,0.0,-0.0267517678439617,60.0,-22.780406951904297,-0.0,-1.2028843343614426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288635253906,0.0,0.0,0.0001246624306077,292.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.684326171875,0.0,0.0,0.0001312749809585,290.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7617492675781,0.0,0.0,9.695984044810756e-05,290.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79205322265625,0.0,0.0,0.0001312756940023,291.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072509765625,0.0,0.0,0.0006227119592949,290.5657043457031,294.1499938964844,264.190673828125,263.2704162597656,266.06475830078125,264.2042236328125,289.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013282567961141,4.4255294540107584e-08,0.0013282125582918,-0.114284299314022,0.0,0.0,0.0,-0.0267517678439617,60.0,-22.780406951904297,-0.0,-1.2028843343614426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.921630859375,0.0,0.0,0.0001246909960173,292.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791076660156,0.0,0.0,0.0001313050597673,290.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558898925781,0.0,0.0,9.698206122266129e-05,290.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78594970703125,0.0,0.0,0.0001313057728111,291.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.801025390625,0.0,0.0,0.0006228546844795,290.5596618652344,294.1499938964844,264.1799621582031,263.2582702636719,266.0426025390625,264.1917724609375,289.2805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00132856098935,4.4290896283882843e-08,0.0013285167515277,-0.1143758222460746,0.0,0.0,0.0,-0.0267694145441055,60.0,-22.78593635559082,-0.0,-1.2034355734158453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91436767578125,0.0,0.0,0.0001247369509655,292.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67388916015625,0.0,0.0,0.0001313534594373,290.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500305175781,0.0,0.0,9.701779345050454e-05,290.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77984619140625,0.0,0.0,0.0001313541579293,291.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947998046875,0.0,0.0,0.0006230842554941,290.5536193847656,294.1499938964844,264.1708068847656,263.24755859375,266.0205993652344,264.1810913085937,289.2720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013290505157783,4.434816602838509e-08,0.0013290061615407,-0.1145230457186698,0.0,0.0,0.0,-0.0267978049814701,60.0,-22.79317092895508,-0.0,-1.2043226149671682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998718261719,0.0,0.0,0.0001248665794264,292.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.663330078125,0.0,0.0,0.0001314899564022,290.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7382202148437,0.0,0.0,9.711860911920668e-05,290.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675476074219,0.0,0.0,0.0001314906548941,291.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822570800781,0.0,0.0,0.0006237317575141,290.5414428710937,294.1499938964844,264.15679931640625,263.2301025390625,265.9770202636719,264.1638488769531,289.25494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013304314343258,4.450972923564223e-08,0.0013303868472576,-0.1149383336305618,0.0,0.0,0.0,-0.0268778931349515,60.0,-22.81122398376465,-0.0,-1.206826851785081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998718261719,0.0,0.0,0.0001248665794264,292.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.663330078125,0.0,0.0,0.0001314899564022,290.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7382202148437,0.0,0.0,9.711860911920668e-05,290.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675476074219,0.0,0.0,0.0001314906548941,291.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822570800781,0.0,0.0,0.0006237317575141,290.5414428710937,294.1499938964844,264.15679931640625,263.2301025390625,265.9770202636719,264.1638488769531,289.25494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013304314343258,4.450972923564223e-08,0.0013303868472576,-0.1149383336305618,0.0,0.0,0.0,-0.0268778931349515,60.0,-22.81122398376465,-0.0,-1.206826851785081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853454589844,0.0,0.0,0.0001250403438461,292.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527099609375,0.0,0.0,0.0001316729612881,290.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7263488769531,0.0,0.0,9.725376730784774e-05,290.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75518798828125,0.0,0.0,0.0001316736452281,291.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696533203125,0.0,0.0,0.000624599866569,290.5291748046875,294.1499938964844,264.1481628417969,263.21759033203125,265.9341735839844,264.15264892578125,289.2379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013322827871888,4.47263204250703e-08,0.0013322380837053,-0.1154949963092804,0.0,0.0,0.0,-0.0269852634519338,60.0,-22.83360290527344,-0.0,-1.2101881452508678e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853454589844,0.0,0.0,0.0001250403438461,292.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527099609375,0.0,0.0,0.0001316729612881,290.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7263488769531,0.0,0.0,9.725376730784774e-05,290.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75518798828125,0.0,0.0,0.0001316736452281,291.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696533203125,0.0,0.0,0.000624599866569,290.5291748046875,294.1499938964844,264.1481628417969,263.21759033203125,265.9341735839844,264.15264892578125,289.2379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013322827871888,4.47263204250703e-08,0.0013322380837053,-0.1154949963092804,0.0,0.0,0.0,-0.0269852634519338,60.0,-22.83360290527344,-0.0,-1.2101881452508678e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,0.000125245162053,292.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419677734375,0.0,0.0,0.0001318886497756,290.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71441650390625,0.0,0.0,9.741305984789506e-05,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427673339844,0.0,0.0,0.0001318893191637,291.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569885253906,0.0,0.0,0.0006256229244172,290.5168151855469,294.1499938964844,264.1444091796875,263.2095947265625,265.89215087890625,264.1464538574219,289.2209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013344647595658,4.498159711374684e-08,0.0013344198232516,-0.1161509379744529,0.0,0.0,0.0,-0.0271118097007274,60.0,-22.858139038085938,-0.0,-1.214155673778805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,0.000125245162053,292.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419677734375,0.0,0.0,0.0001318886497756,290.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71441650390625,0.0,0.0,9.741305984789506e-05,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427673339844,0.0,0.0,0.0001318893191637,291.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569885253906,0.0,0.0,0.0006256229244172,290.5168151855469,294.1499938964844,264.1444091796875,263.2095947265625,265.89215087890625,264.1464538574219,289.2209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013344647595658,4.498159711374684e-08,0.0013344198232516,-0.1161509379744529,0.0,0.0,0.0,-0.0271118097007274,60.0,-22.858139038085938,-0.0,-1.214155673778805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85614013671875,0.0,0.0,0.0001254685485037,292.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6311340332031,0.0,0.0,0.0001321238960372,290.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.702392578125,0.0,0.0,9.758680971572176e-05,290.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.73028564453125,0.0,0.0,0.0001321245508734,291.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442626953125,0.0,0.0,0.0006267388816922,290.5043640136719,294.1499938964844,264.1450500488281,263.20562744140625,265.8510437011719,264.1449890136719,289.2039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013368448708206,4.5260041048322825e-08,0.0013367995852604,-0.1168662384152412,0.0,0.0,0.0,-0.0272498410195112,60.0,-22.8830623626709,-0.0,-1.2184905529011308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85614013671875,0.0,0.0,0.0001254685485037,292.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6311340332031,0.0,0.0,0.0001321238960372,290.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.702392578125,0.0,0.0,9.758680971572176e-05,290.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.73028564453125,0.0,0.0,0.0001321245508734,291.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442626953125,0.0,0.0,0.0006267388816922,290.5043640136719,294.1499938964844,264.1450500488281,263.20562744140625,265.8510437011719,264.1449890136719,289.2039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013368448708206,4.5260041048322825e-08,0.0013367995852604,-0.1168662384152412,0.0,0.0,0.0,-0.0272498410195112,60.0,-22.8830623626709,-0.0,-1.2184905529011308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8488464355469,0.0,0.0,0.0001255834213225,292.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6257019042969,0.0,0.0,0.0001322448661085,290.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69635009765625,0.0,0.0,9.767615119926631e-05,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239990234375,0.0,0.0,0.0001322455209447,291.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378845214844,0.0,0.0,0.0006273126928135,290.4980773925781,294.1499938964844,264.1468811035156,263.2050476074219,265.83087158203125,264.1459045410156,289.1955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013380688615143,4.540322251500584e-08,0.0013380234595388,-0.1172339990735054,0.0,0.0,0.0,-0.0273208189755678,60.0,-22.895044326782227,-0.0,-1.2207227939597942e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84149169921875,0.0,0.0,0.0001256987889064,292.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202087402344,0.0,0.0,0.0001323663600487,290.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6902770996094,0.0,0.0,9.776587830856442e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177124023437,0.0,0.0,0.000132367000333,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314758300781,0.0,0.0,0.0006278890068642,290.4917907714844,294.1499938964844,264.1496276855469,263.2052917480469,265.8109436035156,264.1477355957031,289.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013392979744821,4.5547015048441615e-08,0.0013392524560913,-0.1176032796502113,0.0,0.0,0.0,-0.0273921005427837,60.0,-22.906503677368164,-0.0,-1.2229665458107777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268127441406,0.0,0.0,0.0001259272830793,292.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.60919189453125,0.0,0.0,0.000132606975967,290.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781005859375,0.0,0.0,9.794360084924848e-05,290.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.705078125,0.0,0.0,0.0001326076162513,291.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185974121094,0.0,0.0,0.0006290304590947,290.4791564941406,294.1499938964844,264.1575927734375,263.2081298828125,265.7718200683594,264.1539611816406,289.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013417325681075,4.5831825445930014e-08,0.0013416867004707,-0.1183345839381218,0.0,0.0,0.0,-0.0275332871824502,60.0,-22.927295684814453,-0.0,-1.227416674964843e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268127441406,0.0,0.0,0.0001259272830793,292.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.60919189453125,0.0,0.0,0.000132606975967,290.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781005859375,0.0,0.0,9.794360084924848e-05,290.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.705078125,0.0,0.0,0.0001326076162513,291.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185974121094,0.0,0.0,0.0006290304590947,290.4791564941406,294.1499938964844,264.1575927734375,263.2081298828125,265.7718200683594,264.1539611816406,289.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013417325681075,4.5831825445930014e-08,0.0013416867004707,-0.1183345839381218,0.0,0.0,0.0,-0.0275332871824502,60.0,-22.927295684814453,-0.0,-1.227416674964843e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81207275390625,0.0,0.0,0.0001261488068848,292.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5980834960937,0.0,0.0,0.00013284025772,290.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66583251953125,0.0,0.0,9.811588824959472e-05,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923522949219,0.0,0.0,0.0001328408834524,291.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7056579589844,0.0,0.0,0.0006301369867287,290.4664306640625,294.1499938964844,264.16851806640625,263.2137145996094,265.7338256835937,264.1635131835937,289.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013440926559269,4.610793169490535e-08,0.0013440465554594,-0.1190433576703071,0.0,0.0,0.0,-0.0276701617985963,60.0,-22.94422912597656,-0.0,-1.2317386222093776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81207275390625,0.0,0.0,0.0001261488068848,292.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5980834960937,0.0,0.0,0.00013284025772,290.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66583251953125,0.0,0.0,9.811588824959472e-05,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923522949219,0.0,0.0,0.0001328408834524,291.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7056579589844,0.0,0.0,0.0006301369867287,290.4664306640625,294.1499938964844,264.16851806640625,263.2137145996094,265.7338256835937,264.1635131835937,289.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013440926559269,4.610793169490535e-08,0.0013440465554594,-0.1190433576703071,0.0,0.0,0.0,-0.0276701617985963,60.0,-22.94422912597656,-0.0,-1.2317386222093776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973022460937,0.0,0.0,0.0001263640588149,292.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868530273437,0.0,0.0,0.0001330669474555,290.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65350341796875,0.0,0.0,9.828330803429708e-05,290.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795654296875,0.0,0.0,0.0001330675586359,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6926574707031,0.0,0.0,0.0006312123150564,290.45361328125,294.1499938964844,264.181884765625,263.2215881347656,265.69696044921875,264.1756896972656,289.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013463862705975,4.637623973735573e-08,0.0013463398208841,-0.119731955230236,0.0,0.0,0.0,-0.0278031677007675,60.0,-22.95759010314941,-0.0,-1.235945745747813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973022460937,0.0,0.0,0.0001263640588149,292.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868530273437,0.0,0.0,0.0001330669474555,290.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65350341796875,0.0,0.0,9.828330803429708e-05,290.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795654296875,0.0,0.0,0.0001330675586359,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6926574707031,0.0,0.0,0.0006312123150564,290.45361328125,294.1499938964844,264.181884765625,263.2215881347656,265.69696044921875,264.1756896972656,289.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013463862705975,4.637623973735573e-08,0.0013463398208841,-0.119731955230236,0.0,0.0,0.0,-0.0278031677007675,60.0,-22.95759010314941,-0.0,-1.235945745747813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.782470703125,0.0,0.0,0.0001265746541321,292.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755615234375,0.0,0.0,0.0001332887186435,290.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6410827636719,0.0,0.0,9.844709711614996e-05,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6667175292969,0.0,0.0,0.000133289329824,291.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795959472656,0.0,0.0,0.0006322642439045,290.440673828125,294.1499938964844,264.1972045898437,263.2313232421875,265.6612548828125,264.19012451171875,289.11981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013486299430951,4.663873198751389e-08,0.0013485833769664,-0.1204054579138755,0.0,0.0,0.0,-0.0279332902282476,60.0,-22.967803955078125,-0.0,-1.2400685989177873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.782470703125,0.0,0.0,0.0001265746541321,292.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755615234375,0.0,0.0,0.0001332887186435,290.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6410827636719,0.0,0.0,9.844709711614996e-05,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6667175292969,0.0,0.0,0.000133289329824,291.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795959472656,0.0,0.0,0.0006322642439045,290.440673828125,294.1499938964844,264.1972045898437,263.2313232421875,265.6612548828125,264.19012451171875,289.11981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013486299430951,4.663873198751389e-08,0.0013485833769664,-0.1204054579138755,0.0,0.0,0.0,-0.0279332902282476,60.0,-22.967803955078125,-0.0,-1.2400685989177873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7750549316406,0.0,0.0,0.0001266775798285,292.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56988525390625,0.0,0.0,0.0001333971013082,290.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63482666015625,0.0,0.0,9.852715447777882e-05,290.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6602783203125,0.0,0.0,0.0001333977124886,291.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67303466796875,0.0,0.0,0.000632778450381,290.4342041015625,294.1499938964844,264.2054443359375,263.2367553710937,265.6438903808594,264.197998046875,289.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349726691842,4.6767024031169064e-08,0.0013496798928827,-0.120734579861164,0.0,0.0,0.0,-0.0279968902468681,60.0,-22.971879959106445,-0.0,-1.2420861139617045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7676086425781,0.0,0.0,0.0001267783081857,292.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.56414794921875,0.0,0.0,0.0001335031847702,290.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6285705566406,0.0,0.0,9.860549471341074e-05,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65380859375,0.0,0.0,0.0001335037813987,291.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6664428710937,0.0,0.0,0.0006332815974019,290.4276733398437,294.1499938964844,264.2139892578125,263.24249267578125,265.6268005371094,264.20623779296875,289.1030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001350799924694,4.6892580485291546e-08,0.0013507530093193,-0.1210566386580467,0.0,0.0,0.0,-0.0280591305345296,60.0,-22.97526741027832,-0.0,-1.2440622754184005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527160644531,0.0,0.0,0.0001269718632102,292.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526733398437,0.0,0.0,0.0001337070134468,290.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6159973144531,0.0,0.0,9.87560415524058e-05,290.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64080810546875,0.0,0.0,0.0001337076100753,291.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532592773437,0.0,0.0,0.000634248543065,290.4145812988281,294.1499938964844,264.23175048828125,263.2546081542969,265.5934753417969,264.2235412597656,289.0863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013528622221201,4.7133841718505216e-08,0.0013528150739148,-0.1216753870248794,0.0,0.0,0.0,-0.0281787291169166,60.0,-22.98002815246582,-0.0,-1.247863679054717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527160644531,0.0,0.0,0.0001269718632102,292.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526733398437,0.0,0.0,0.0001337070134468,290.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6159973144531,0.0,0.0,9.87560415524058e-05,290.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64080810546875,0.0,0.0,0.0001337076100753,291.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532592773437,0.0,0.0,0.000634248543065,290.4145812988281,294.1499938964844,264.23175048828125,263.2546081542969,265.5934753417969,264.2235412597656,289.0863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013528622221201,4.7133841718505216e-08,0.0013528150739148,-0.1216753870248794,0.0,0.0,0.0,-0.0281787291169166,60.0,-22.98002815246582,-0.0,-1.247863679054717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73779296875,0.0,0.0,0.0001271534856641,292.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54107666015625,0.0,0.0,0.0001338982692686,290.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033630371094,0.0,0.0,9.889728971756996e-05,290.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.62774658203125,0.0,0.0,0.0001338988513452,291.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6399841308594,0.0,0.0,0.0006351557094603,290.4013977050781,294.1499938964844,264.25,263.2673034667969,265.56134033203125,264.2415771484375,289.0696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013547971611842,4.736020997597734e-08,0.0013547497801482,-0.1222558245062828,0.0,0.0,0.0,-0.0282909460365772,60.0,-22.982080459594727,-0.0,-1.2514358616044774e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73779296875,0.0,0.0,0.0001271534856641,292.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54107666015625,0.0,0.0,0.0001338982692686,290.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033630371094,0.0,0.0,9.889728971756996e-05,290.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.62774658203125,0.0,0.0,0.0001338988513452,291.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6399841308594,0.0,0.0,0.0006351557094603,290.4013977050781,294.1499938964844,264.25,263.2673034667969,265.56134033203125,264.2415771484375,289.0696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013547971611842,4.736020997597734e-08,0.0013547497801482,-0.1222558245062828,0.0,0.0,0.0,-0.0282909460365772,60.0,-22.982080459594727,-0.0,-1.2514358616044774e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228088378906,0.0,0.0,0.0001273333618883,292.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5294189453125,0.0,0.0,0.0001340876915492,290.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.59063720703125,0.0,0.0,9.903719183057548e-05,290.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146240234375,0.0,0.0,0.0001340882736258,291.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.62664794921875,0.0,0.0,0.0006360543193295,290.3881225585937,294.1499938964844,264.26824951171875,263.28009033203125,265.5304260253906,264.25982666015625,289.05291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013567137066274,4.758442173624645e-08,0.0013566660927608,-0.1228306144475936,0.0,0.0,0.0,-0.0284020919352769,60.0,-22.98253631591797,-0.0,-1.2549789119020718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228088378906,0.0,0.0,0.0001273333618883,292.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5294189453125,0.0,0.0,0.0001340876915492,290.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.59063720703125,0.0,0.0,9.903719183057548e-05,290.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146240234375,0.0,0.0,0.0001340882736258,291.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.62664794921875,0.0,0.0,0.0006360543193295,290.3881225585937,294.1499938964844,264.26824951171875,263.28009033203125,265.5304260253906,264.25982666015625,289.05291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013567137066274,4.758442173624645e-08,0.0013566660927608,-0.1228306144475936,0.0,0.0,0.0,-0.0284020919352769,60.0,-22.98253631591797,-0.0,-1.2549789119020718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077941894531,0.0,0.0,0.0001275165413971,292.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51763916015625,0.0,0.0,0.0001342806062893,290.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5778503417969,0.0,0.0,9.91796696325764e-05,290.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014099121094,0.0,0.0,0.000134281173814,291.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6132507324219,0.0,0.0,0.0006369694019667,290.3747863769531,294.1499938964844,264.2860107421875,263.29254150390625,265.5007019042969,264.2778015136719,289.0362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013586654094979,4.781275819709664e-08,0.0013586175628006,-0.123415857553482,0.0,0.0,0.0,-0.0285152830183506,60.0,-22.983299255371094,-0.0,-1.258592305930506e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077941894531,0.0,0.0,0.0001275165413971,292.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51763916015625,0.0,0.0,0.0001342806062893,290.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5778503417969,0.0,0.0,9.91796696325764e-05,290.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014099121094,0.0,0.0,0.000134281173814,291.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6132507324219,0.0,0.0,0.0006369694019667,290.3747863769531,294.1499938964844,264.2860107421875,263.29254150390625,265.5007019042969,264.2778015136719,289.0362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013586654094979,4.781275819709664e-08,0.0013586175628006,-0.123415857553482,0.0,0.0,0.0,-0.0285152830183506,60.0,-22.983299255371094,-0.0,-1.258592305930506e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7002868652344,0.0,0.0,0.0001276057737413,292.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.51171875,0.0,0.0,0.000134374568006,290.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5714111328125,0.0,0.0,9.924906044034287e-05,290.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.59478759765625,0.0,0.0,0.0001343751355307,291.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065368652344,0.0,0.0,0.0006374150980263,290.3680725097656,294.1499938964844,264.2945556640625,263.29852294921875,265.4862365722656,264.2865600585937,289.02789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013596160570159,4.7923968793384126e-08,0.0013595680939033,-0.1237008571624755,0.0,0.0,0.0,-0.0285704135894775,60.0,-22.98370742797852,-0.0,-1.260354167698097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927490234375,0.0,0.0,0.0001276913972105,292.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057983398437,0.0,0.0,0.0001344647316727,290.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5649719238281,0.0,0.0,9.93156572803855e-05,290.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5881652832031,0.0,0.0,0.0001344652991974,291.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59979248046875,0.0,0.0,0.0006378428079187,290.3613586425781,294.1499938964844,264.30279541015625,263.3042297363281,265.4720153808594,264.2950439453125,289.0195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605282874777,4.803069586500897e-08,0.0013604803243651,-0.1239743307232856,0.0,0.0,0.0,-0.0286233201622962,60.0,-22.98393440246582,-0.0,-1.2620459699519418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
