time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
427020,291.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776733398437,0.0,0.0,0.0001278472482226,292.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938659667969,0.0,0.0,0.0001346288772765,290.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55206298828125,0.0,0.0,9.94368820101954e-05,290.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5748291015625,0.0,0.0,0.0001346294302493,291.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5862731933594,0.0,0.0,0.0006386213935911,290.34783935546875,294.1499938964844,264.318115234375,263.3147277832031,265.4443359375,264.3110046386719,289.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621890684589,4.822497601253417e-08,0.0013621407561004,-0.1244720891118049,0.0,0.0,0.0,-0.0287196300923824,60.0,-22.98324966430664,-0.0,-1.2651287306653108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776733398437,0.0,0.0,0.0001278472482226,292.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938659667969,0.0,0.0,0.0001346288772765,290.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55206298828125,0.0,0.0,9.94368820101954e-05,290.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5748291015625,0.0,0.0,0.0001346294302493,291.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5862731933594,0.0,0.0,0.0006386213935911,290.34783935546875,294.1499938964844,264.318115234375,263.3147277832031,265.4443359375,264.3110046386719,289.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621890684589,4.822497601253417e-08,0.0013621407561004,-0.1244720891118049,0.0,0.0,0.0,-0.0287196300923824,60.0,-22.98324966430664,-0.0,-1.2651287306653108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625671386719,0.0,0.0,0.0001279782591154,292.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4818420410156,0.0,0.0,0.0001347668294329,290.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390625,0.0,0.0,9.953877452062444e-05,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614624023437,0.0,0.0,0.0001347673824056,291.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726928710937,0.0,0.0,0.0006392758223228,290.3342590332031,294.1499938964844,264.3314819335937,263.3236083984375,265.4176330566406,264.3251953125,288.9862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635848881676,4.83882658386392e-08,0.0013635364593937,-0.1248903796076774,0.0,0.0,0.0,-0.0288005769252777,60.0,-22.98019790649414,-0.0,-1.267722637976476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625671386719,0.0,0.0,0.0001279782591154,292.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4818420410156,0.0,0.0,0.0001347668294329,290.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390625,0.0,0.0,9.953877452062444e-05,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614624023437,0.0,0.0,0.0001347673824056,291.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726928710937,0.0,0.0,0.0006392758223228,290.3342590332031,294.1499938964844,264.3314819335937,263.3236083984375,265.4176330566406,264.3251953125,288.9862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635848881676,4.83882658386392e-08,0.0013635364593937,-0.1248903796076774,0.0,0.0,0.0,-0.0288005769252777,60.0,-22.98019790649414,-0.0,-1.267722637976476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474304199219,0.0,0.0,0.000128080471768,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4697265625,0.0,0.0,0.0001348744845017,290.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5260009765625,0.0,0.0,9.96182789094746e-05,290.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.54803466796875,0.0,0.0,0.0001348750229226,291.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55908203125,0.0,0.0,0.000639786478132,290.32061767578125,294.1499938964844,264.3424072265625,263.3304138183594,265.391845703125,264.3371887207031,288.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013646739535033,4.851567680930202e-08,0.0013646255247294,-0.1252167224884033,0.0,0.0,0.0,-0.0288637373596429,60.0,-22.97442054748535,-0.0,-1.2697485374246753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474304199219,0.0,0.0,0.000128080471768,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4697265625,0.0,0.0,0.0001348744845017,290.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5260009765625,0.0,0.0,9.96182789094746e-05,290.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.54803466796875,0.0,0.0,0.0001348750229226,291.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55908203125,0.0,0.0,0.000639786478132,290.32061767578125,294.1499938964844,264.3424072265625,263.3304138183594,265.391845703125,264.3371887207031,288.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013646739535033,4.851567680930202e-08,0.0013646255247294,-0.1252167224884033,0.0,0.0,0.0,-0.0288637373596429,60.0,-22.97442054748535,-0.0,-1.2697485374246753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,290.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322631835937,0.0,0.0,0.0001281542208744,292.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4575500488281,0.0,0.0,0.0001349521480733,290.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.51287841796875,0.0,0.0,9.96756280073896e-05,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345153808594,0.0,0.0,0.0001349526719423,291.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0006401548744179,290.306884765625,294.1499938964844,264.3503723144531,263.334716796875,265.3668518066406,264.346435546875,288.9530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013654596405103,4.860758551217259e-08,0.0013654110953211,-0.1254521012306213,0.0,0.0,0.0,-0.0289092995226383,60.0,-22.966068267822266,-0.0,-1.2712108343748696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,290.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322631835937,0.0,0.0,0.0001281542208744,292.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4575500488281,0.0,0.0,0.0001349521480733,290.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.51287841796875,0.0,0.0,9.96756280073896e-05,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345153808594,0.0,0.0,0.0001349526719423,291.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0006401548744179,290.306884765625,294.1499938964844,264.3503723144531,263.334716796875,265.3668518066406,264.346435546875,288.9530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013654596405103,4.860758551217259e-08,0.0013654110953211,-0.1254521012306213,0.0,0.0,0.0,-0.0289092995226383,60.0,-22.966068267822266,-0.0,-1.2712108343748696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,290.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246643066406,0.0,0.0,0.0001281814911635,292.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4514465332031,0.0,0.0,0.000134980859002,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062866210937,0.0,0.0,9.969683742383496e-05,290.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5277709960937,0.0,0.0,0.000134981382871,291.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5385437011719,0.0,0.0,0.0006402910803444,290.3000183105469,294.1499938964844,264.3531188964844,263.3357849121094,265.3546142578125,264.3498840332031,288.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013657503295689,4.8641577876651374e-08,0.0013657016679644,-0.1255391389131546,0.0,0.0,0.0,-0.0289261508733034,60.0,-22.961145401000977,-0.0,-1.2717518416138773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,290.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170654296875,0.0,0.0,0.0001282033481402,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4453125,0.0,0.0,0.0001350038946839,290.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49969482421875,0.0,0.0,9.97138413367793e-05,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52099609375,0.0,0.0,0.0001350044040009,291.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316772460937,0.0,0.0,0.000640400336124,290.2931213378906,294.1499938964844,264.3549499511719,263.3360900878906,265.342529296875,264.35260009765625,288.9364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013659832766279,4.866882363785408e-08,0.0013659346150234,-0.1256089210510254,0.0,0.0,0.0,-0.0289396569132804,60.0,-22.95591163635254,-0.0,-1.2721855568997853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,290.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.60186767578125,0.0,0.0,0.0001282319863094,292.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330139160156,0.0,0.0,0.0001350340462522,290.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864807128906,0.0,0.0,9.97361057670787e-05,290.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074157714844,0.0,0.0,0.0001350345555692,291.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5179138183594,0.0,0.0,0.0006405433523468,290.2792663574219,294.1499938964844,264.3555908203125,263.3341064453125,265.31884765625,264.3549499511719,288.9197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662882847711,4.8704507094043954e-08,0.0013662395067512,-0.125700294971466,0.0,0.0,0.0,-0.0289573464542627,60.0,-22.94506072998047,-0.0,-1.2727538489798462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,290.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.60186767578125,0.0,0.0,0.0001282319863094,292.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330139160156,0.0,0.0,0.0001350340462522,290.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864807128906,0.0,0.0,9.97361057670787e-05,290.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074157714844,0.0,0.0,0.0001350345555692,291.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5179138183594,0.0,0.0,0.0006405433523468,290.2792663574219,294.1499938964844,264.3555908203125,263.3341064453125,265.31884765625,264.3549499511719,288.9197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662882847711,4.8704507094043954e-08,0.0013662395067512,-0.125700294971466,0.0,0.0,0.0,-0.0289573464542627,60.0,-22.94506072998047,-0.0,-1.2727538489798462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,290.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5866394042969,0.0,0.0,0.0001282466837437,292.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.420654296875,0.0,0.0,0.00013504952949,290.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.47320556640625,0.0,0.0,9.974753629649058e-05,290.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4937744140625,0.0,0.0,0.0001350500242551,291.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50408935546875,0.0,0.0,0.0006406168104149,290.265380859375,294.1499938964844,264.3518371582031,263.32830810546875,265.2956848144531,264.3531799316406,288.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366444863379,4.872281778034449e-08,0.0013663960853591,-0.1257471889257431,0.0,0.0,0.0,-0.0289664231240749,60.0,-22.934955596923828,-0.0,-1.2730454557186024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,290.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5866394042969,0.0,0.0,0.0001282466837437,292.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.420654296875,0.0,0.0,0.00013504952949,290.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.47320556640625,0.0,0.0,9.974753629649058e-05,290.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4937744140625,0.0,0.0,0.0001350500242551,291.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50408935546875,0.0,0.0,0.0006406168104149,290.265380859375,294.1499938964844,264.3518371582031,263.32830810546875,265.2956848144531,264.3531799316406,288.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366444863379,4.872281778034449e-08,0.0013663960853591,-0.1257471889257431,0.0,0.0,0.0,-0.0289664231240749,60.0,-22.934955596923828,-0.0,-1.2730454557186024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5713806152344,0.0,0.0,0.0001282526209251,292.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.408203125,0.0,0.0,0.0001350558013655,290.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598693847656,0.0,0.0,9.97521565295756e-05,290.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4801025390625,0.0,0.0,0.0001350562815787,291.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.490234375,0.0,0.0,0.0006406465545296,290.2514343261719,294.1499938964844,264.3432006835937,263.3182983398437,265.2728576660156,264.3468933105469,288.8866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366508193314,4.873022163565111e-08,0.0013664594152942,-0.1257661432027816,0.0,0.0,0.0,-0.028970094397664,60.0,-22.92692756652832,-0.0,-1.2731634058127386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5713806152344,0.0,0.0,0.0001282526209251,292.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.408203125,0.0,0.0,0.0001350558013655,290.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598693847656,0.0,0.0,9.97521565295756e-05,290.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4801025390625,0.0,0.0,0.0001350562815787,291.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.490234375,0.0,0.0,0.0006406465545296,290.2514343261719,294.1499938964844,264.3432006835937,263.3182983398437,265.2728576660156,264.3468933105469,288.8866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366508193314,4.873022163565111e-08,0.0013664594152942,-0.1257661432027816,0.0,0.0,0.0,-0.028970094397664,60.0,-22.92692756652832,-0.0,-1.2731634058127386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,290.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5561218261719,0.0,0.0,0.0001282541634282,292.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3957214355469,0.0,0.0,0.0001350574166281,290.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4465026855469,0.0,0.0,9.975334978662433e-05,290.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664001464844,0.0,0.0,0.0001350578968413,291.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.47637939453125,0.0,0.0,0.0006406542379409,290.2374267578125,294.1499938964844,264.3291931152344,263.3036193847656,265.25030517578125,264.3352355957031,288.8700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665244914591,4.87321329956103e-08,0.0013664757134392,-0.1257710307836532,0.0,0.0,0.0,-0.0289710406213998,60.0,-22.92254447937012,-0.0,-1.273193817041829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,290.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5561218261719,0.0,0.0,0.0001282541634282,292.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3957214355469,0.0,0.0,0.0001350574166281,290.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4465026855469,0.0,0.0,9.975334978662433e-05,290.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664001464844,0.0,0.0,0.0001350578968413,291.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.47637939453125,0.0,0.0,0.0006406542379409,290.2374267578125,294.1499938964844,264.3291931152344,263.3036193847656,265.25030517578125,264.3352355957031,288.8700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665244914591,4.87321329956103e-08,0.0013664757134392,-0.1257710307836532,0.0,0.0,0.0,-0.0289710406213998,60.0,-22.92254447937012,-0.0,-1.273193817041829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,290.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484924316406,0.0,0.0,0.0001282542798435,292.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3894348144531,0.0,0.0,0.0001350575475953,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4397888183594,0.0,0.0,9.97534443740733e-05,290.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595031738281,0.0,0.0,0.0001350580278085,291.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46942138671875,0.0,0.0,0.0006406548782251,290.2304077148437,294.1499938964844,264.3200378417969,263.2944030761719,265.23907470703125,264.3272705078125,288.8617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665256556123,4.873227865687113e-08,0.0013664769940078,-0.1257714033126831,0.0,0.0,0.0,-0.0289711132645607,60.0,-22.92211151123047,-0.0,-1.2731960907785833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,290.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5408630371094,0.0,0.0,0.000128254192532,292.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3831481933594,0.0,0.0,0.0001350574602838,290.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330749511719,0.0,0.0,9.975337889045476e-05,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45263671875,0.0,0.0,0.000135057940497,291.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4624328613281,0.0,0.0,0.0006406544707715,290.223388671875,294.1499938964844,264.309326171875,263.2838439941406,265.22784423828125,264.31787109375,288.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665247242897,4.8732164970033416e-08,0.0013664760626852,-0.1257711201906204,0.0,0.0,0.0,-0.0289710573852062,60.0,-22.922910690307617,-0.0,-1.273194385476018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,290.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52557373046875,0.0,0.0,0.0001282541488762,292.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705444335937,0.0,0.0,0.0001350574166281,290.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.41961669921875,0.0,0.0,9.975333523470908e-05,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388427734375,0.0,0.0,0.0001350578822894,291.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.448486328125,0.0,0.0,0.0006406542379409,290.2092590332031,294.1499938964844,264.2830810546875,263.2585144042969,265.2053527832031,264.29461669921875,288.8369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665241422131,4.873209746847351e-08,0.0013664754806086,-0.1257709413766861,0.0,0.0,0.0,-0.0289710238575935,60.0,-22.928470611572266,-0.0,-1.2731932486076405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,290.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52557373046875,0.0,0.0,0.0001282541488762,292.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705444335937,0.0,0.0,0.0001350574166281,290.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.41961669921875,0.0,0.0,9.975333523470908e-05,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388427734375,0.0,0.0,0.0001350578822894,291.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.448486328125,0.0,0.0,0.0006406542379409,290.2092590332031,294.1499938964844,264.2830810546875,263.2585144042969,265.2053527832031,264.29461669921875,288.8369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665241422131,4.873209746847351e-08,0.0013664754806086,-0.1257709413766861,0.0,0.0,0.0,-0.0289710238575935,60.0,-22.928470611572266,-0.0,-1.2731932486076405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,290.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5102844238281,0.0,0.0,0.0001282542798435,292.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578491210937,0.0,0.0,0.0001350575766991,290.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4060974121094,0.0,0.0,9.97534443740733e-05,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4250183105469,0.0,0.0,0.0001350580278085,291.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4344787597656,0.0,0.0,0.0006406549946404,290.19512939453125,294.1499938964844,264.25,263.22723388671875,265.18267822265625,264.2645874023437,288.8203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366525539197,4.8732260893302743e-08,0.0013664768775925,-0.1257713735103607,0.0,0.0,0.0,-0.0289711058139801,60.0,-22.940385818481445,-0.0,-1.273195806561489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,290.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5102844238281,0.0,0.0,0.0001282542798435,292.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578491210937,0.0,0.0,0.0001350575766991,290.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4060974121094,0.0,0.0,9.97534443740733e-05,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4250183105469,0.0,0.0,0.0001350580278085,291.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4344787597656,0.0,0.0,0.0006406549946404,290.19512939453125,294.1499938964844,264.25,263.22723388671875,265.18267822265625,264.2645874023437,288.8203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366525539197,4.8732260893302743e-08,0.0013664768775925,-0.1257713735103607,0.0,0.0,0.0,-0.0289711058139801,60.0,-22.940385818481445,-0.0,-1.273195806561489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,290.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949645996094,0.0,0.0,0.0001282536395592,292.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3451232910156,0.0,0.0,0.0001350568927591,290.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3925476074219,0.0,0.0,9.97529350570403e-05,290.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111328125,0.0,0.0,0.0001350573438685,291.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4204406738281,0.0,0.0,0.0006406517350114,290.180908203125,294.1499938964844,264.2133483886719,263.19305419921875,265.1596984863281,264.22955322265625,288.8038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665185542777,4.873144376915661e-08,0.0013664698926731,-0.1257692724466323,0.0,0.0,0.0,-0.0289706997573375,60.0,-22.957094192504883,-0.0,-1.2731828746836984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,290.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949645996094,0.0,0.0,0.0001282536395592,292.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3451232910156,0.0,0.0,0.0001350568927591,290.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3925476074219,0.0,0.0,9.97529350570403e-05,290.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111328125,0.0,0.0,0.0001350573438685,291.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4204406738281,0.0,0.0,0.0006406517350114,290.180908203125,294.1499938964844,264.2133483886719,263.19305419921875,265.1596984863281,264.22955322265625,288.8038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665185542777,4.873144376915661e-08,0.0013664698926731,-0.1257692724466323,0.0,0.0,0.0,-0.0289706997573375,60.0,-22.957094192504883,-0.0,-1.2731828746836984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,290.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4796142578125,0.0,0.0,0.0001282505108974,292.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3323059082031,0.0,0.0,0.0001350536040263,290.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.37896728515625,0.0,0.0,9.975049761123957e-05,290.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.397216796875,0.0,0.0,0.0001350540405837,291.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4063720703125,0.0,0.0,0.0006406361353583,290.1666564941406,294.1499938964844,264.1766662597656,263.1593017578125,265.1363525390625,264.193115234375,288.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013664852594956,4.872753933682361e-08,0.0013664364814758,-0.1257592737674713,0.0,0.0,0.0,-0.0289687644690275,60.0,-22.975154876708984,-0.0,-1.2731206311400456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,290.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4796142578125,0.0,0.0,0.0001282505108974,292.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3323059082031,0.0,0.0,0.0001350536040263,290.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.37896728515625,0.0,0.0,9.975049761123957e-05,290.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.397216796875,0.0,0.0,0.0001350540405837,291.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4063720703125,0.0,0.0,0.0006406361353583,290.1666564941406,294.1499938964844,264.1766662597656,263.1593017578125,265.1363525390625,264.193115234375,288.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013664852594956,4.872753933682361e-08,0.0013664364814758,-0.1257592737674713,0.0,0.0,0.0,-0.0289687644690275,60.0,-22.975154876708984,-0.0,-1.2731206311400456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,290.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4719543457031,0.0,0.0,0.0001282477314816,292.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258972167969,0.0,0.0,0.0001350506790913,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.37213134765625,0.0,0.0,9.974833665182814e-05,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902282714844,0.0,0.0,0.0001350511302007,291.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3993225097656,0.0,0.0,0.000640622281935,290.1595153808594,294.1499938964844,264.1583251953125,263.142578125,265.1245422363281,264.1748046875,288.77899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013664556900039,4.872407899370047e-08,0.001366406911984,-0.1257504075765609,0.0,0.0,0.0,-0.028967048972845,60.0,-22.98412704467773,-0.0,-1.2730654930237506e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642944335937,0.0,0.0,0.0001282432203879,292.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194580078125,0.0,0.0,0.0001350459351669,290.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36529541015625,0.0,0.0,9.974483691621572e-05,290.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832702636719,0.0,0.0,0.0001350463717244,291.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.39227294921875,0.0,0.0,0.0006405998137779,290.1523742675781,294.1499938964844,264.1400146484375,263.1259765625,265.1126403808594,264.156494140625,288.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366407610476,4.871845504794693e-08,0.0013663588324561,-0.1257360130548477,0.0,0.0,0.0,-0.0289642624557018,60.0,-22.992891311645508,-0.0,-1.2729759646390448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,290.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.44891357421875,0.0,0.0,0.0001282289740629,292.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065185546875,0.0,0.0,0.0001350309321423,290.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35162353515625,0.0,0.0,9.973374108085407e-05,290.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692626953125,0.0,0.0,0.0001350313686998,291.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37811279296875,0.0,0.0,0.0006405286258086,290.1380310058594,294.1499938964844,264.10333251953125,263.0930480957031,265.0886535644531,264.1198425292969,288.7541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366255688481,4.87006772686982e-08,0.0013662070268765,-0.1256904900074005,0.0,0.0,0.0,-0.0289554484188556,60.0,-23.009689331054688,-0.0,-1.272692884413118e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,290.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.44891357421875,0.0,0.0,0.0001282289740629,292.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065185546875,0.0,0.0,0.0001350309321423,290.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35162353515625,0.0,0.0,9.973374108085407e-05,290.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692626953125,0.0,0.0,0.0001350313686998,291.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37811279296875,0.0,0.0,0.0006405286258086,290.1380310058594,294.1499938964844,264.10333251953125,263.0930480957031,265.0886535644531,264.1198425292969,288.7541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366255688481,4.87006772686982e-08,0.0013662070268765,-0.1256904900074005,0.0,0.0,0.0,-0.0289554484188556,60.0,-23.009689331054688,-0.0,-1.272692884413118e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335632324219,0.0,0.0,0.0001282048324355,292.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2935485839844,0.0,0.0,0.0001350055244984,290.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.337890625,0.0,0.0,9.971496183425188e-05,290.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.355224609375,0.0,0.0,0.000135005931952,291.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.36395263671875,0.0,0.0,0.0006404080777429,290.1236267089844,294.1499938964844,264.0666809082031,263.0604553222656,265.0643615722656,264.0831604003906,288.7376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013659984106197,4.86705786784114e-08,0.0013659497490152,-0.1256134212017059,0.0,0.0,0.0,-0.0289405286312103,60.0,-23.025007247924805,-0.0,-1.2722135522835742e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335632324219,0.0,0.0,0.0001282048324355,292.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2935485839844,0.0,0.0,0.0001350055244984,290.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.337890625,0.0,0.0,9.971496183425188e-05,290.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.355224609375,0.0,0.0,0.000135005931952,291.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.36395263671875,0.0,0.0,0.0006404080777429,290.1236267089844,294.1499938964844,264.0666809082031,263.0604553222656,265.0643615722656,264.0831604003906,288.7376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013659984106197,4.86705786784114e-08,0.0013659497490152,-0.1256134212017059,0.0,0.0,0.0,-0.0289405286312103,60.0,-23.025007247924805,-0.0,-1.2722135522835742e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,290.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4181823730469,0.0,0.0,0.0001281680306419,292.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2805480957031,0.0,0.0,0.0001349667727481,290.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241271972656,0.0,0.0,9.968633821699768e-05,290.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3411865234375,0.0,0.0,0.0001349671802017,291.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497314453125,0.0,0.0,0.0006402242579497,290.1092224121094,294.1499938964844,264.0299987792969,263.0282287597656,265.0397644042969,264.0465087890625,288.7211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656063238158,4.862470248667705e-08,0.0013655576622113,-0.1254959255456924,0.0,0.0,0.0,-0.0289177857339382,60.0,-23.03835868835449,-0.0,-1.27148325645976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,290.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4181823730469,0.0,0.0,0.0001281680306419,292.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2805480957031,0.0,0.0,0.0001349667727481,290.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241271972656,0.0,0.0,9.968633821699768e-05,290.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3411865234375,0.0,0.0,0.0001349671802017,291.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497314453125,0.0,0.0,0.0006402242579497,290.1092224121094,294.1499938964844,264.0299987792969,263.0282287597656,265.0397644042969,264.0465087890625,288.7211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656063238158,4.862470248667705e-08,0.0013655576622113,-0.1254959255456924,0.0,0.0,0.0,-0.0289177857339382,60.0,-23.03835868835449,-0.0,-1.27148325645976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027709960937,0.0,0.0,0.000128114465042,292.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674560546875,0.0,0.0,0.0001349103840766,290.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.310302734375,0.0,0.0,9.964468335965648e-05,290.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270874023437,0.0,0.0,0.0001349107915302,291.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33551025390625,0.0,0.0,0.0006399567355401,290.0947570800781,294.1499938964844,263.99334716796875,262.996337890625,265.014892578125,264.0098876953125,288.7046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013650356559082,4.855793278579768e-08,0.001364987110719,-0.125324934720993,0.0,0.0,0.0,-0.0288846883922815,60.0,-23.04888343811035,-0.0,-1.2704207108527046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027709960937,0.0,0.0,0.000128114465042,292.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674560546875,0.0,0.0,0.0001349103840766,290.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.310302734375,0.0,0.0,9.964468335965648e-05,290.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270874023437,0.0,0.0,0.0001349107915302,291.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33551025390625,0.0,0.0,0.0006399567355401,290.0947570800781,294.1499938964844,263.99334716796875,262.996337890625,265.014892578125,264.0098876953125,288.7046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013650356559082,4.855793278579768e-08,0.001364987110719,-0.125324934720993,0.0,0.0,0.0,-0.0288846883922815,60.0,-23.04888343811035,-0.0,-1.2704207108527046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,290.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39508056640625,0.0,0.0,0.000128081504954,292.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26092529296875,0.0,0.0,0.0001348756632069,290.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.30340576171875,0.0,0.0,9.96190428850241e-05,290.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3200378417969,0.0,0.0,0.0001348760706605,291.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.328369140625,0.0,0.0,0.0006397920660674,290.0874938964844,294.1499938964844,263.9750061035156,262.98046875,265.0023193359375,263.9915466308594,288.69635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013646844308823,4.851683499396131e-08,0.0013646360021084,-0.1252196878194809,0.0,0.0,0.0,-0.0288643147796392,60.0,-23.05311393737793,-0.0,-1.269766869427258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
