time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429360,290.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38739013671875,0.0,0.0,0.0001280440046684,292.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2543334960937,0.0,0.0,0.0001348361838608,290.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2964782714844,0.0,0.0,9.958987357094884e-05,290.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3129577636719,0.0,0.0,0.0001348365767626,291.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3212280273437,0.0,0.0,0.0006396048120222,290.0802307128906,294.1499938964844,263.9566650390625,262.9646911621094,264.9897155761719,263.9732360839844,288.6880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013642848934978,4.847008838737565e-08,0.0013642364647239,-0.1250999569892883,0.0,0.0,0.0,-0.0288411416113376,60.0,-23.056570053100582,-0.0,-1.2690234996171057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,290.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719787597656,0.0,0.0,0.00012795618386,292.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2411804199219,0.0,0.0,0.0001347437064396,290.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2825927734375,0.0,0.0,9.95215741568245e-05,290.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.298828125,0.0,0.0,0.0001347440993413,291.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.30694580078125,0.0,0.0,0.0006391661590896,290.0657043457031,294.1499938964844,263.9200134277344,262.933349609375,264.9643249511719,263.9366149902344,288.67156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633491471409,4.836061862079077e-08,0.0013633008347824,-0.1248195618391037,0.0,0.0,0.0,-0.0287868753075599,60.0,-23.061279296875,-0.0,-1.267283238348682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,290.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719787597656,0.0,0.0,0.00012795618386,292.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2411804199219,0.0,0.0,0.0001347437064396,290.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2825927734375,0.0,0.0,9.95215741568245e-05,290.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.298828125,0.0,0.0,0.0001347440993413,291.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.30694580078125,0.0,0.0,0.0006391661590896,290.0657043457031,294.1499938964844,263.9200134277344,262.933349609375,264.9643249511719,263.9366149902344,288.67156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633491471409,4.836061862079077e-08,0.0013633008347824,-0.1248195618391037,0.0,0.0,0.0,-0.0287868753075599,60.0,-23.061279296875,-0.0,-1.267283238348682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3565979003906,0.0,0.0,0.0001278484269278,292.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279968261719,0.0,0.0,0.0001346302306046,290.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2687072753906,0.0,0.0,9.94377551251091e-05,290.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2846374511719,0.0,0.0,0.0001346306235063,291.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2926330566406,0.0,0.0,0.0006386278546415,290.0511474609375,294.1499938964844,263.8833312988281,262.9022216796875,264.93865966796875,263.89996337890625,288.6550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013622009428218,4.82262798584543e-08,0.0013621527468785,-0.1244754344224929,0.0,0.0,0.0,-0.0287202820181846,60.0,-23.062477111816406,-0.0,-1.2651494785131945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3565979003906,0.0,0.0,0.0001278484269278,292.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279968261719,0.0,0.0,0.0001346302306046,290.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2687072753906,0.0,0.0,9.94377551251091e-05,290.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2846374511719,0.0,0.0,0.0001346306235063,291.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2926330566406,0.0,0.0,0.0006386278546415,290.0511474609375,294.1499938964844,263.8833312988281,262.9022216796875,264.93865966796875,263.89996337890625,288.6550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013622009428218,4.82262798584543e-08,0.0013621527468785,-0.1244754344224929,0.0,0.0,0.0,-0.0287202820181846,60.0,-23.062477111816406,-0.0,-1.2651494785131945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,290.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3411865234375,0.0,0.0,0.0001277257833862,292.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147521972656,0.0,0.0,0.0001345010969089,290.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2547912597656,0.0,0.0,9.934236732078716e-05,290.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2704467773437,0.0,0.0,0.0001345014752587,291.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2783203125,0.0,0.0,0.000638015277218,290.0365600585937,294.1499938964844,263.8466796875,262.8713073730469,264.91278076171875,263.8633728027344,288.6385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013608942972496,4.807340658885551e-08,0.0013608462177217,-0.1240837723016738,0.0,0.0,0.0,-0.028644498437643,60.0,-23.06077003479004,-0.0,-1.2627234013962152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,290.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3411865234375,0.0,0.0,0.0001277257833862,292.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147521972656,0.0,0.0,0.0001345010969089,290.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2547912597656,0.0,0.0,9.934236732078716e-05,290.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2704467773437,0.0,0.0,0.0001345014752587,291.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2783203125,0.0,0.0,0.000638015277218,290.0365600585937,294.1499938964844,263.8466796875,262.8713073730469,264.91278076171875,263.8633728027344,288.6385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013608942972496,4.807340658885551e-08,0.0013608462177217,-0.1240837723016738,0.0,0.0,0.0,-0.028644498437643,60.0,-23.06077003479004,-0.0,-1.2627234013962152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258056640625,0.0,0.0,0.0001275893737329,292.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20147705078125,0.0,0.0,0.0001343574549537,290.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408447265625,0.0,0.0,9.923626203089952e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2562561035156,0.0,0.0,0.0001343578187515,291.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.26397705078125,0.0,0.0,0.0006373338983394,290.02197265625,294.1499938964844,263.8099975585937,262.840576171875,264.8866577148437,263.8267517089844,288.6220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013594408519566,4.7903355948619726e-08,0.001359392888844,-0.1236480325460434,0.0,0.0,0.0,-0.0285602007061243,60.0,-23.05623245239257,-0.0,-1.2600274601481942e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258056640625,0.0,0.0,0.0001275893737329,292.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20147705078125,0.0,0.0,0.0001343574549537,290.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408447265625,0.0,0.0,9.923626203089952e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2562561035156,0.0,0.0,0.0001343578187515,291.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.26397705078125,0.0,0.0,0.0006373338983394,290.02197265625,294.1499938964844,263.8099975585937,262.840576171875,264.8866577148437,263.8267517089844,288.6220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013594408519566,4.7903355948619726e-08,0.001359392888844,-0.1236480325460434,0.0,0.0,0.0,-0.0285602007061243,60.0,-23.05623245239257,-0.0,-1.2600274601481942e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,290.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3180847167969,0.0,0.0,0.0001275177928619,292.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19482421875,0.0,0.0,0.0001342820760328,290.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2338562011719,0.0,0.0,9.91805864032358e-05,290.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2491455078125,0.0,0.0,0.0001342824398307,291.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2568054199219,0.0,0.0,0.000636976386886,290.0146484375,294.1499938964844,263.7916564941406,262.8252868652344,264.8735046386719,263.8084411621094,288.6137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013586780987679,4.781412954457665e-08,0.001358630368486,-0.1234193742275238,0.0,0.0,0.0,-0.0285159703344106,60.0,-23.053178787231445,-0.0,-1.2586140485382202e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3103942871094,0.0,0.0,0.0001274450041819,292.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.18817138671875,0.0,0.0,0.0001342054310953,290.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.22686767578125,0.0,0.0,9.912397217703985e-05,290.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.24200439453125,0.0,0.0,0.0001342057948932,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496337890625,0.0,0.0,0.0006366127636283,290.00732421875,294.1499938964844,263.7733459472656,262.8100280761719,264.8602905273437,263.7901306152344,288.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013579025398939,4.7723393237220086e-08,0.001357854809612,-0.123186819255352,0.0,0.0,0.0,-0.0284709893167018,60.0,-23.049779891967773,-0.0,-1.2571774732350605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,290.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2950134277344,0.0,0.0,0.000127298553707,292.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748352050781,0.0,0.0,0.0001340512098977,290.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.212890625,0.0,0.0,9.90100670605898e-05,290.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.227783203125,0.0,0.0,0.0001340515736956,291.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352600097656,0.0,0.0,0.0006358812679536,289.99267578125,294.1499938964844,263.7366638183594,262.77960205078125,264.833740234375,263.7535400390625,288.5889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013563421089202,4.75408405975486e-08,0.0013562946114689,-0.1227189004421234,0.0,0.0,0.0,-0.0283804927021265,60.0,-23.04237937927246,-0.0,-1.2542898275569314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,290.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2950134277344,0.0,0.0,0.000127298553707,292.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748352050781,0.0,0.0,0.0001340512098977,290.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.212890625,0.0,0.0,9.90100670605898e-05,290.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.227783203125,0.0,0.0,0.0001340515736956,291.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352600097656,0.0,0.0,0.0006358812679536,289.99267578125,294.1499938964844,263.7366638183594,262.77960205078125,264.833740234375,263.7535400390625,288.5889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013563421089202,4.75408405975486e-08,0.0013562946114689,-0.1227189004421234,0.0,0.0,0.0,-0.0283804927021265,60.0,-23.04237937927246,-0.0,-1.2542898275569314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,290.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2796325683594,0.0,0.0,0.0001271547516807,292.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614685058594,0.0,0.0,0.0001338997972197,290.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1988830566406,0.0,0.0,9.889822104014456e-05,290.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2135314941406,0.0,0.0,0.0001339001464657,291.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2208557128906,0.0,0.0,0.0006351629854179,289.97802734375,294.1499938964844,263.70001220703125,262.7492980957031,264.8070068359375,263.7169494628906,288.57244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013548099668696,4.73615919815984e-08,0.0013547625858336,-0.1222593709826469,0.0,0.0,0.0,-0.0282916352152824,60.0,-23.034873962402344,-0.0,-1.2514576042121917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,290.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2796325683594,0.0,0.0,0.0001271547516807,292.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614685058594,0.0,0.0,0.0001338997972197,290.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1988830566406,0.0,0.0,9.889822104014456e-05,290.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2135314941406,0.0,0.0,0.0001339001464657,291.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2208557128906,0.0,0.0,0.0006351629854179,289.97802734375,294.1499938964844,263.70001220703125,262.7492980957031,264.8070068359375,263.7169494628906,288.57244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013548099668696,4.73615919815984e-08,0.0013547625858336,-0.1222593709826469,0.0,0.0,0.0,-0.0282916352152824,60.0,-23.034873962402344,-0.0,-1.2514576042121917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2642517089844,0.0,0.0,0.0001270102657144,292.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1480407714844,0.0,0.0,0.0001337476423941,290.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1848449707031,0.0,0.0,9.878583659883589e-05,290.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1992492675781,0.0,0.0,0.0001337479916401,291.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064819335937,0.0,0.0,0.0006344412104226,289.9633483886719,294.1499938964844,263.663330078125,262.7191162109375,264.780029296875,263.6803283691406,288.555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013532703742384,4.7181476503510567e-08,0.0013532232260331,-0.1217975467443466,0.0,0.0,0.0,-0.028202349320054,60.0,-23.02740859985352,-0.0,-1.2486150069435098e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2642517089844,0.0,0.0,0.0001270102657144,292.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1480407714844,0.0,0.0,0.0001337476423941,290.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1848449707031,0.0,0.0,9.878583659883589e-05,290.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1992492675781,0.0,0.0,0.0001337479916401,291.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064819335937,0.0,0.0,0.0006344412104226,289.9633483886719,294.1499938964844,263.663330078125,262.7191162109375,264.780029296875,263.6803283691406,288.555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013532703742384,4.7181476503510567e-08,0.0013532232260331,-0.1217975467443466,0.0,0.0,0.0,-0.028202349320054,60.0,-23.02740859985352,-0.0,-1.2486150069435098e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,290.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2488708496094,0.0,0.0,0.0001268583000637,292.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346130371094,0.0,0.0,0.0001335876295343,290.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708068847656,0.0,0.0,9.866764594335108e-05,290.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849670410156,0.0,0.0,0.0001335879642283,291.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19207763671875,0.0,0.0,0.0006336821825243,289.9486389160156,294.1499938964844,263.6266784667969,262.68896484375,264.7528686523437,263.64373779296875,288.5393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013516512699425,4.699205291558428e-08,0.0013516042381525,-0.1213117688894271,0.0,0.0,0.0,-0.0281084459275007,60.0,-23.019088745117188,-0.0,-1.2456288800422044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,290.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2488708496094,0.0,0.0,0.0001268583000637,292.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346130371094,0.0,0.0,0.0001335876295343,290.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708068847656,0.0,0.0,9.866764594335108e-05,290.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849670410156,0.0,0.0,0.0001335879642283,291.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19207763671875,0.0,0.0,0.0006336821825243,289.9486389160156,294.1499938964844,263.6266784667969,262.68896484375,264.7528686523437,263.64373779296875,288.5393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013516512699425,4.699205291558428e-08,0.0013516042381525,-0.1213117688894271,0.0,0.0,0.0,-0.0281084459275007,60.0,-23.019088745117188,-0.0,-1.2456288800422044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,290.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2412109375,0.0,0.0,0.0001267794868908,292.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278991699219,0.0,0.0,0.0001335046399617,290.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16375732421875,0.0,0.0,9.86063460004516e-05,290.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1778259277344,0.0,0.0,0.0001335049746558,291.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1848449707031,0.0,0.0,0.0006332885241135,289.9412841796875,294.1499938964844,263.6083374023437,262.6739196777344,264.7391967773437,263.6254272460937,288.5311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013508115662261,4.6893813276938097e-08,0.0013507646508514,-0.1210598051548004,0.0,0.0,0.0,-0.028059747070074,60.0,-23.014413833618164,-0.0,-1.2440816021808132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2335205078125,0.0,0.0,0.0001266990875592,292.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12115478515625,0.0,0.0,0.0001334199769189,290.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15673828125,0.0,0.0,9.85438164207153e-05,290.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.170654296875,0.0,0.0,0.000133420297061,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1776428222656,0.0,0.0,0.0006328868912532,289.9339294433594,294.1499938964844,263.5899963378906,262.65887451171875,264.7254943847656,263.6071472167969,288.5228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013499548658728,4.6793594776772807e-08,0.0013499080669134,-0.1208027377724647,0.0,0.0,0.0,-0.0280100665986537,60.0,-23.00943946838379,-0.0,-1.2425041973074258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,290.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181701660156,0.0,0.0,0.000126534156152,292.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.107666015625,0.0,0.0,0.0001332462998107,290.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1426696777344,0.0,0.0,9.841553401201963e-05,290.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1563415527344,0.0,0.0,0.0001332466345047,291.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632080078125,0.0,0.0,0.0006320630782283,289.919189453125,294.1499938964844,263.5533447265625,262.6287841796875,264.6979675292969,263.570556640625,288.50634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013481976930052,4.6588016999749016e-08,0.0013481510104611,-0.1202753409743309,0.0,0.0,0.0,-0.0279081556946039,60.0,-22.99868392944336,-0.0,-1.2392715120768116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,290.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181701660156,0.0,0.0,0.000126534156152,292.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.107666015625,0.0,0.0,0.0001332462998107,290.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1426696777344,0.0,0.0,9.841553401201963e-05,290.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1563415527344,0.0,0.0,0.0001332466345047,291.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632080078125,0.0,0.0,0.0006320630782283,289.919189453125,294.1499938964844,263.5533447265625,262.6287841796875,264.6979675292969,263.570556640625,288.50634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013481976930052,4.6588016999749016e-08,0.0013481510104611,-0.1202753409743309,0.0,0.0,0.0,-0.0279081556946039,60.0,-22.99868392944336,-0.0,-1.2392715120768116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,290.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.20281982421875,0.0,0.0,0.0001263646408915,292.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941467285156,0.0,0.0,0.0001330677914666,290.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285705566406,0.0,0.0,9.828368638409302e-05,290.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1420288085937,0.0,0.0,0.0001330681116087,291.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1487731933594,0.0,0.0,0.000631216331385,289.9044494628906,294.1499938964844,263.51666259765625,262.5987243652344,264.67022705078125,263.5339660644531,288.4898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013463913928717,4.637670159013396e-08,0.0013463449431583,-0.1197331398725509,0.0,0.0,0.0,-0.0278034042567014,60.0,-22.98687171936035,-0.0,-1.2359529932837177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,290.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.20281982421875,0.0,0.0,0.0001263646408915,292.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941467285156,0.0,0.0,0.0001330677914666,290.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285705566406,0.0,0.0,9.828368638409302e-05,290.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1420288085937,0.0,0.0,0.0001330681116087,291.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1487731933594,0.0,0.0,0.000631216331385,289.9044494628906,294.1499938964844,263.51666259765625,262.5987243652344,264.67022705078125,263.5339660644531,288.4898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013463913928717,4.637670159013396e-08,0.0013463449431583,-0.1197331398725509,0.0,0.0,0.0,-0.0278034042567014,60.0,-22.98687171936035,-0.0,-1.2359529932837177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874694824219,0.0,0.0,0.0001261925208382,292.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.08062744140625,0.0,0.0,0.0001328865473624,290.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11444091796875,0.0,0.0,9.814981603994966e-05,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.127685546875,0.0,0.0,0.0001328868675045,291.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.13433837890625,0.0,0.0,0.0006303566042333,289.88970947265625,294.1499938964844,263.4800109863281,262.5686340332031,264.642333984375,263.49737548828125,288.47332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013445575023069,4.616216386921224e-08,0.0013445112854242,-0.1191825568675994,0.0,0.0,0.0,-0.0276970509439706,60.0,-22.974428176879883,-0.0,-1.2325884313213464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874694824219,0.0,0.0,0.0001261925208382,292.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.08062744140625,0.0,0.0,0.0001328865473624,290.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11444091796875,0.0,0.0,9.814981603994966e-05,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.127685546875,0.0,0.0,0.0001328868675045,291.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.13433837890625,0.0,0.0,0.0006303566042333,289.88970947265625,294.1499938964844,263.4800109863281,262.5686340332031,264.642333984375,263.49737548828125,288.47332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013445575023069,4.616216386921224e-08,0.0013445112854242,-0.1191825568675994,0.0,0.0,0.0,-0.0276970509439706,60.0,-22.974428176879883,-0.0,-1.2325884313213464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,290.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1721496582031,0.0,0.0,0.0001260161079699,292.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.06707763671875,0.0,0.0,0.0001327007776126,290.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.100341796875,0.0,0.0,9.801259875530376e-05,290.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11334228515625,0.0,0.0,0.0001327010977547,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199035644531,0.0,0.0,0.0006294753984548,289.8749389648437,294.1499938964844,263.4433288574219,262.5384826660156,264.6142578125,263.4607849121094,288.4568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013426778605207,4.594226155063552e-08,0.0013426318764686,-0.1186181008815765,0.0,0.0,0.0,-0.027588041499257,60.0,-22.96123504638672,-0.0,-1.2291444306811172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,290.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1721496582031,0.0,0.0,0.0001260161079699,292.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.06707763671875,0.0,0.0,0.0001327007776126,290.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.100341796875,0.0,0.0,9.801259875530376e-05,290.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11334228515625,0.0,0.0,0.0001327010977547,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199035644531,0.0,0.0,0.0006294753984548,289.8749389648437,294.1499938964844,263.4433288574219,262.5384826660156,264.6142578125,263.4607849121094,288.4568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013426778605207,4.594226155063552e-08,0.0013426318764686,-0.1186181008815765,0.0,0.0,0.0,-0.027588041499257,60.0,-22.96123504638672,-0.0,-1.2291444306811172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,290.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644897460937,0.0,0.0,0.0001259261480299,292.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0602722167969,0.0,0.0,0.0001326060446444,290.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09326171875,0.0,0.0,9.794262587092815e-05,290.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1061706542969,0.0,0.0,0.0001326063502347,291.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1126708984375,0.0,0.0,0.0006290259771049,289.8675537109375,294.1499938964844,263.42498779296875,262.5233764648437,264.6001892089844,263.4425048828125,288.44854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013417192967608,4.583012014336418e-08,0.001341673429124,-0.1183302029967308,0.0,0.0,0.0,-0.0275324489921331,60.0,-22.95431900024414,-0.0,-1.2273901006665258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1568298339844,0.0,0.0,0.0001258346310351,292.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.053466796875,0.0,0.0,0.0001325096818618,290.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0862121582031,0.0,0.0,9.787145245354624e-05,290.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0989990234375,0.0,0.0,0.000132509987452,291.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054382324219,0.0,0.0,0.0006285689305514,289.86016845703125,294.1499938964844,263.4066772460937,262.5082702636719,264.5860290527344,263.4241943359375,288.4402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013407442020252,4.571606027070629e-08,0.0013406984508037,-0.1180373504757881,0.0,0.0,0.0,-0.027475906535983,60.0,-22.94711685180664,-0.0,-1.225606922616862e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,290.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415100097656,0.0,0.0,0.000125649239635,292.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0398864746094,0.0,0.0,0.0001323144533671,290.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0720520019531,0.0,0.0,9.772725752554834e-05,290.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08465576171875,0.0,0.0,0.0001323147589573,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909729003906,0.0,0.0,0.0006276428466662,289.8453674316406,294.1499938964844,263.3699951171875,262.4779663085937,264.5576477050781,263.3876342773437,288.4237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013387688668444,4.548496335132769e-08,0.0013387233484536,-0.1174439266324043,0.0,0.0,0.0,-0.0273613464087247,60.0,-22.93219947814941,-0.0,-1.2219979339533893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,290.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415100097656,0.0,0.0,0.000125649239635,292.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0398864746094,0.0,0.0,0.0001323144533671,290.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0720520019531,0.0,0.0,9.772725752554834e-05,290.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08465576171875,0.0,0.0,0.0001323147589573,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909729003906,0.0,0.0,0.0006276428466662,289.8453674316406,294.1499938964844,263.3699951171875,262.4779663085937,264.5576477050781,263.3876342773437,288.4237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013387688668444,4.548496335132769e-08,0.0013387233484536,-0.1174439266324043,0.0,0.0,0.0,-0.0273613464087247,60.0,-22.93219947814941,-0.0,-1.2219979339533893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.126220703125,0.0,0.0,0.0001254632079508,292.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0262451171875,0.0,0.0,0.0001321185700362,290.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578918457031,0.0,0.0,9.758256783243267e-05,290.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0702819824219,0.0,0.0,0.0001321188610745,291.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765075683594,0.0,0.0,0.0006267136195674,289.83056640625,294.1499938964844,263.3333435058594,262.4475402832031,264.52911376953125,263.3510437011719,288.4072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001336786779575,4.525309194036709e-08,0.0013367414940148,-0.116848386824131,0.0,0.0,0.0,-0.0272464025765657,60.0,-22.91681671142578,-0.0,-1.2183822661882004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.126220703125,0.0,0.0,0.0001254632079508,292.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0262451171875,0.0,0.0,0.0001321185700362,290.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578918457031,0.0,0.0,9.758256783243267e-05,290.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0702819824219,0.0,0.0,0.0001321188610745,291.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765075683594,0.0,0.0,0.0006267136195674,289.83056640625,294.1499938964844,263.3333435058594,262.4475402832031,264.52911376953125,263.3510437011719,288.4072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001336786779575,4.525309194036709e-08,0.0013367414940148,-0.116848386824131,0.0,0.0,0.0,-0.0272464025765657,60.0,-22.91681671142578,-0.0,-1.2183822661882004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,290.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11090087890625,0.0,0.0,0.000125279664644,292.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126037597656,0.0,0.0,0.0001319252914981,290.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437316894531,0.0,0.0,9.74398062680848e-05,290.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.055908203125,0.0,0.0,0.0001319255679845,291.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0620422363281,0.0,0.0,0.0006257967324927,289.8157958984375,294.1499938964844,263.2966613769531,262.4169921875,264.5004272460937,263.3144836425781,288.3907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013348310021683,4.502429717945233e-08,0.0013347860658541,-0.116260640323162,0.0,0.0,0.0,-0.0271329842507839,60.0,-22.90150260925293,-0.0,-1.2148198891281936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,290.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11090087890625,0.0,0.0,0.000125279664644,292.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126037597656,0.0,0.0,0.0001319252914981,290.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437316894531,0.0,0.0,9.74398062680848e-05,290.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.055908203125,0.0,0.0,0.0001319255679845,291.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0620422363281,0.0,0.0,0.0006257967324927,289.8157958984375,294.1499938964844,263.2966613769531,262.4169921875,264.5004272460937,263.3144836425781,288.3907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013348310021683,4.502429717945233e-08,0.0013347860658541,-0.116260640323162,0.0,0.0,0.0,-0.0271329842507839,60.0,-22.90150260925293,-0.0,-1.2148198891281936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0956420898437,0.0,0.0,0.0001251069043064,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989624023437,0.0,0.0,0.000131743363454,290.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0295715332031,0.0,0.0,9.730543388286604e-05,290.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0415344238281,0.0,0.0,0.0001317436399403,291.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.04754638671875,0.0,0.0,0.0006249338039197,289.80096435546875,294.1499938964844,263.260009765625,262.38629150390625,264.4715881347656,263.27789306640625,288.374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013329902430996,4.4808952992525526e-08,0.0013329454232007,-0.1157073378562927,0.0,0.0,0.0,-0.0270262323319911,60.0,-22.887435913085938,-0.0,-1.2114716696487449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0956420898437,0.0,0.0,0.0001251069043064,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989624023437,0.0,0.0,0.000131743363454,290.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0295715332031,0.0,0.0,9.730543388286604e-05,290.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0415344238281,0.0,0.0,0.0001317436399403,291.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.04754638671875,0.0,0.0,0.0006249338039197,289.80096435546875,294.1499938964844,263.260009765625,262.38629150390625,264.4715881347656,263.27789306640625,288.374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013329902430996,4.4808952992525526e-08,0.0013329454232007,-0.1157073378562927,0.0,0.0,0.0,-0.0270262323319911,60.0,-22.887435913085938,-0.0,-1.2114716696487449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
