time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431700,290.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0880126953125,0.0,0.0,0.0001250257919309,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9920959472656,0.0,0.0,0.0001316579437116,290.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0224609375,0.0,0.0,9.724234405439348e-05,290.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03436279296875,0.0,0.0,0.000131658220198,291.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0403137207031,0.0,0.0,0.000624528620392,289.7935791015625,294.1499938964844,263.2416687011719,262.3708801269531,264.4571228027344,263.2596130371094,288.3659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001332125859335,4.4707849866654215e-08,0.0013320811558514,-0.1154475212097168,0.0,0.0,0.0,-0.0269761104136705,60.0,-22.88119506835937,-0.0,-1.209901228094168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,290.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0803527832031,0.0,0.0,0.0001249495107913,292.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852600097656,0.0,0.0,0.0001315776316914,290.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.015380859375,0.0,0.0,9.718302317196505e-05,290.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02716064453125,0.0,0.0,0.0001315779081778,291.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0330810546875,0.0,0.0,0.0006241476512514,289.7861633300781,294.1499938964844,263.22332763671875,262.3554077148437,264.4425964355469,263.2413024902344,288.3577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013313131639733,4.461277569589584e-08,0.0013312685769051,-0.1152031943202018,0.0,0.0,0.0,-0.0269289817661046,60.0,-22.875675201416016,-0.0,-1.2084254308319944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650939941406,0.0,0.0,0.0001248121261596,292.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9715576171875,0.0,0.0,0.0001314329711021,290.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.00115966796875,0.0,0.0,9.707616845844314e-05,290.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01275634765625,0.0,0.0,0.0001314332330366,291.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185852050781,0.0,0.0,0.0006234613829292,289.7713317871094,294.1499938964844,263.1866760253906,262.3243103027344,264.4134521484375,263.2047119140625,288.3412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013298493577167,4.4441538449291336e-08,0.0013298048870638,-0.1147630587220192,0.0,0.0,0.0,-0.0268440935760736,60.0,-22.86695671081543,-0.0,-1.20576956419427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650939941406,0.0,0.0,0.0001248121261596,292.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9715576171875,0.0,0.0,0.0001314329711021,290.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.00115966796875,0.0,0.0,9.707616845844314e-05,290.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01275634765625,0.0,0.0,0.0001314332330366,291.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185852050781,0.0,0.0,0.0006234613829292,289.7713317871094,294.1499938964844,263.1866760253906,262.3243103027344,264.4134521484375,263.2047119140625,288.3412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013298493577167,4.4441538449291336e-08,0.0013298048870638,-0.1147630587220192,0.0,0.0,0.0,-0.0268440935760736,60.0,-22.86695671081543,-0.0,-1.20576956419427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498352050781,0.0,0.0,0.0001247066975338,292.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.95782470703125,0.0,0.0,0.0001313219545409,290.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869689941406,0.0,0.0,9.699416841613127e-05,290.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99835205078125,0.0,0.0,0.0001313222164753,291.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.00408935546875,0.0,0.0,0.0006229347782209,289.7565002441406,294.1499938964844,263.1499938964844,262.29302978515625,264.3841552734375,263.1681213378906,288.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013287259498611,4.43101235703125e-08,0.0013286815956234,-0.1144252493977546,0.0,0.0,0.0,-0.0267789494246244,60.0,-22.863256454467773,-0.0,-1.203733290822129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498352050781,0.0,0.0,0.0001247066975338,292.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.95782470703125,0.0,0.0,0.0001313219545409,290.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869689941406,0.0,0.0,9.699416841613127e-05,290.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99835205078125,0.0,0.0,0.0001313222164753,291.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.00408935546875,0.0,0.0,0.0006229347782209,289.7565002441406,294.1499938964844,263.1499938964844,262.29302978515625,264.3841552734375,263.1681213378906,288.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013287259498611,4.43101235703125e-08,0.0013286815956234,-0.1144252493977546,0.0,0.0,0.0,-0.0267789494246244,60.0,-22.863256454467773,-0.0,-1.203733290822129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345764160156,0.0,0.0,0.000124633021187,292.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9440612792969,0.0,0.0,0.0001312443637289,290.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97271728515625,0.0,0.0,9.693685569800436e-05,290.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.98394775390625,0.0,0.0,0.0001312446256633,291.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.98956298828125,0.0,0.0,0.0006225667311809,289.7416381835937,294.1499938964844,263.11334228515625,262.2615966796875,264.3547058105469,263.1315002441406,288.30828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013279407285153,4.4218282369001833e-08,0.001327896490693,-0.1141891404986381,0.0,0.0,0.0,-0.0267334189265966,60.0,-22.864728927612305,-0.0,-1.2023112105907785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345764160156,0.0,0.0,0.000124633021187,292.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9440612792969,0.0,0.0,0.0001312443637289,290.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97271728515625,0.0,0.0,9.693685569800436e-05,290.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.98394775390625,0.0,0.0,0.0001312446256633,291.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.98956298828125,0.0,0.0,0.0006225667311809,289.7416381835937,294.1499938964844,263.11334228515625,262.2615966796875,264.3547058105469,263.1315002441406,288.30828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013279407285153,4.4218282369001833e-08,0.001327896490693,-0.1141891404986381,0.0,0.0,0.0,-0.0267334189265966,60.0,-22.864728927612305,-0.0,-1.2023112105907785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,290.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.019287109375,0.0,0.0,0.0001245969324372,292.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302673339844,0.0,0.0,0.0001312063541263,290.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584655761719,0.0,0.0,9.690878505352885e-05,290.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.969482421875,0.0,0.0,0.0001312066160608,291.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750366210937,0.0,0.0,0.0006223864620551,289.7267761230469,294.1499938964844,263.07666015625,262.2301330566406,264.3251342773437,263.0948486328125,288.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001327556092292,4.4173297908400855e-08,0.0013275118544697,-0.1140734851360321,0.0,0.0,0.0,-0.02671111933887,60.0,-22.87254905700684,-0.0,-1.201615020818281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,290.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.019287109375,0.0,0.0,0.0001245969324372,292.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302673339844,0.0,0.0,0.0001312063541263,290.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584655761719,0.0,0.0,9.690878505352885e-05,290.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.969482421875,0.0,0.0,0.0001312066160608,291.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750366210937,0.0,0.0,0.0006223864620551,289.7267761230469,294.1499938964844,263.07666015625,262.2301330566406,264.3251342773437,263.0948486328125,288.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001327556092292,4.4173297908400855e-08,0.0013275118544697,-0.1140734851360321,0.0,0.0,0.0,-0.02671111933887,60.0,-22.87254905700684,-0.0,-1.201615020818281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,290.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116577148437,0.0,0.0,0.0001245917665073,292.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9233703613281,0.0,0.0,0.0001312009262619,290.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9513244628906,0.0,0.0,9.690476872492582e-05,290.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9622497558594,0.0,0.0,0.0001312011881964,291.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677429199219,0.0,0.0,0.000622360734269,289.7193298339844,294.1499938964844,263.0583190917969,262.21441650390625,264.3102722167969,263.0765380859375,288.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013275010278448,4.416686394392857e-08,0.0013274567900225,-0.1140569448471069,0.0,0.0,0.0,-0.0267079286277294,60.0,-22.878881454467773,-0.0,-1.2015155448352746e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,290.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0039978027344,0.0,0.0,0.000124595084344,292.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9164428710937,0.0,0.0,0.0001312044187216,290.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9441833496094,0.0,0.0,9.690734441392124e-05,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9550170898437,0.0,0.0,0.0001312046661041,291.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9604797363281,0.0,0.0,0.0006223772652447,289.7118835449219,294.1499938964844,263.0400085449219,262.1986999511719,264.2953796386719,263.0581970214844,288.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001327536185272,4.417098509179596e-08,0.0013274919474497,-0.1140675395727157,0.0,0.0,0.0,-0.0267099719494581,60.0,-22.886817932128903,-0.0,-1.2015793515729456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9887084960937,0.0,0.0,0.0001246259198524,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.902587890625,0.0,0.0,0.0001312368840444,290.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92987060546875,0.0,0.0,9.69313259702176e-05,290.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9405212402344,0.0,0.0,0.000131237131427,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9458923339844,0.0,0.0,0.0006225312827154,289.6969299316406,294.1499938964844,263.0033264160156,262.1672058105469,264.2654724121094,263.0215148925781,288.25885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013278645928949,4.4209418348373226e-08,0.0013278204714879,-0.1141663491725921,0.0,0.0,0.0,-0.0267290230840444,60.0,-22.90732192993164,-0.0,-1.2021740758427768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9887084960937,0.0,0.0,0.0001246259198524,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.902587890625,0.0,0.0,0.0001312368840444,290.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92987060546875,0.0,0.0,9.69313259702176e-05,290.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9405212402344,0.0,0.0,0.000131237131427,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9458923339844,0.0,0.0,0.0006225312827154,289.6969299316406,294.1499938964844,263.0033264160156,262.1672058105469,264.2654724121094,263.0215148925781,288.25885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013278645928949,4.4209418348373226e-08,0.0013278204714879,-0.1141663491725921,0.0,0.0,0.0,-0.0267290230840444,60.0,-22.90732192993164,-0.0,-1.2021740758427768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,290.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.973388671875,0.0,0.0,0.0001246868487214,292.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887023925781,0.0,0.0,0.0001313010579906,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.91552734375,0.0,0.0,9.697872155811638e-05,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.926025390625,0.0,0.0,0.0001313013053731,291.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9312744140625,0.0,0.0,0.000622835708782,289.6819763183594,294.1499938964844,262.9666748046875,262.1357116699219,264.23541259765625,262.9848327636719,288.24237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013285138411447,4.4285371814112295e-08,0.0013284694869071,-0.1143616214394569,0.0,0.0,0.0,-0.0267666764557361,60.0,-22.93351554870605,-0.0,-1.20335002407046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,290.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.973388671875,0.0,0.0,0.0001246868487214,292.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887023925781,0.0,0.0,0.0001313010579906,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.91552734375,0.0,0.0,9.697872155811638e-05,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.926025390625,0.0,0.0,0.0001313013053731,291.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9312744140625,0.0,0.0,0.000622835708782,289.6819763183594,294.1499938964844,262.9666748046875,262.1357116699219,264.23541259765625,262.9848327636719,288.24237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013285138411447,4.4285371814112295e-08,0.0013284694869071,-0.1143616214394569,0.0,0.0,0.0,-0.0267666764557361,60.0,-22.93351554870605,-0.0,-1.20335002407046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,290.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95806884765625,0.0,0.0,0.0001247762702405,292.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.874755859375,0.0,0.0,0.000131395223434,290.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.901123046875,0.0,0.0,9.704826516099274e-05,290.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114685058594,0.0,0.0,0.0001313954562647,291.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9166259765625,0.0,0.0,0.0006232823361642,289.6669921875,294.1499938964844,262.92999267578125,262.10418701171875,264.2051696777344,262.9481201171875,288.2259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294663513079,4.43968168895026e-08,0.0013294219970703,-0.1146481037139892,0.0,0.0,0.0,-0.0268219206482172,60.0,-22.96517944335937,-0.0,-1.2050763587012625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,290.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95806884765625,0.0,0.0,0.0001247762702405,292.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.874755859375,0.0,0.0,0.000131395223434,290.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.901123046875,0.0,0.0,9.704826516099274e-05,290.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114685058594,0.0,0.0,0.0001313954562647,291.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9166259765625,0.0,0.0,0.0006232823361642,289.6669921875,294.1499938964844,262.92999267578125,262.10418701171875,264.2051696777344,262.9481201171875,288.2259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294663513079,4.43968168895026e-08,0.0013294219970703,-0.1146481037139892,0.0,0.0,0.0,-0.0268219206482172,60.0,-22.96517944335937,-0.0,-1.2050763587012625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,290.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94268798828125,0.0,0.0,0.0001248932385351,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8607482910156,0.0,0.0,0.0001315184053964,290.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.88671875,0.0,0.0,9.713924373500048e-05,290.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968505859375,0.0,0.0,0.0001315186382271,291.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9019470214844,0.0,0.0,0.0006238666828721,289.6519775390625,294.1499938964844,262.8933410644531,262.0726623535156,264.1747436523437,262.9114074707031,288.2094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001330712577328,4.454261670616688e-08,0.0013306681066751,-0.1150228753685951,0.0,0.0,0.0,-0.0268941987305879,60.0,-23.002500534057617,-0.0,-1.2073368793608097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,290.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94268798828125,0.0,0.0,0.0001248932385351,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8607482910156,0.0,0.0,0.0001315184053964,290.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.88671875,0.0,0.0,9.713924373500048e-05,290.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968505859375,0.0,0.0,0.0001315186382271,291.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9019470214844,0.0,0.0,0.0006238666828721,289.6519775390625,294.1499938964844,262.8933410644531,262.0726623535156,264.1747436523437,262.9114074707031,288.2094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001330712577328,4.454261670616688e-08,0.0013306681066751,-0.1150228753685951,0.0,0.0,0.0,-0.0268941987305879,60.0,-23.002500534057617,-0.0,-1.2073368793608097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,290.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349975585937,0.0,0.0,0.0001249589840881,292.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.853759765625,0.0,0.0,0.0001315876288572,290.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8794860839844,0.0,0.0,9.719037916511296e-05,290.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895568847656,0.0,0.0,0.0001315878762397,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89459228515625,0.0,0.0,0.000624195090495,289.6444396972656,294.1499938964844,262.875,262.056884765625,264.1594543457031,262.8930358886719,288.2012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013314130483195,4.4624563599882094e-08,0.0013313684612512,-0.1152334809303283,0.0,0.0,0.0,-0.0269348192960023,60.0,-23.022613525390625,-0.0,-1.2086083245321788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,290.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.92730712890625,0.0,0.0,0.0001250313216587,292.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8467102050781,0.0,0.0,0.0001316638081334,290.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.87225341796875,0.0,0.0,9.724663686938584e-05,290.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822326660156,0.0,0.0,0.000131664055516,291.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8872375488281,0.0,0.0,0.000624556443654,289.63690185546875,294.1499938964844,262.8566589355469,262.0411071777344,264.1441345214844,262.8746643066406,288.1929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00133218371775,4.471472792033637e-08,0.0013321390142664,-0.1154652014374733,0.0,0.0,0.0,-0.0269795171916484,60.0,-23.04386138916016,-0.0,-1.2100080937216262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9118957519531,0.0,0.0,0.0001251921494258,292.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326416015625,0.0,0.0,0.0001318331778747,290.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85772705078125,0.0,0.0,9.73717324086465e-05,290.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675537109375,0.0,0.0,0.0001318334107054,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724975585937,0.0,0.0,0.0006253598257899,289.6217956542969,294.1499938964844,262.82000732421875,262.0095520019531,264.1133728027344,262.8379211425781,288.176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013338973512873,4.4915193342376376e-08,0.001333852414973,-0.115980327129364,0.0,0.0,0.0,-0.0270788930356502,60.0,-23.08955764770508,-0.0,-1.2131229709666513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9118957519531,0.0,0.0,0.0001251921494258,292.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326416015625,0.0,0.0,0.0001318331778747,290.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85772705078125,0.0,0.0,9.73717324086465e-05,290.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675537109375,0.0,0.0,0.0001318334107054,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724975585937,0.0,0.0,0.0006253598257899,289.6217956542969,294.1499938964844,262.82000732421875,262.0095520019531,264.1133728027344,262.8379211425781,288.176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013338973512873,4.4915193342376376e-08,0.001333852414973,-0.115980327129364,0.0,0.0,0.0,-0.0270788930356502,60.0,-23.08955764770508,-0.0,-1.2131229709666513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8964538574219,0.0,0.0,0.0001253722439287,292.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8185119628906,0.0,0.0,0.000132022818434,290.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431701660156,0.0,0.0,9.751179459271953e-05,290.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85284423828125,0.0,0.0,0.0001320230512646,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8576965332031,0.0,0.0,0.0006262594251893,289.60662841796875,294.1499938964844,262.7833251953125,261.9779357910156,264.0824279785156,262.8011779785156,288.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013358159922063,4.513966445074402e-08,0.0013357709394767,-0.1165570169687271,0.0,0.0,0.0,-0.0271901674568653,60.0,-23.13900184631348,-0.0,-1.2166155727300065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8964538574219,0.0,0.0,0.0001253722439287,292.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8185119628906,0.0,0.0,0.000132022818434,290.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431701660156,0.0,0.0,9.751179459271953e-05,290.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85284423828125,0.0,0.0,0.0001320230512646,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8576965332031,0.0,0.0,0.0006262594251893,289.60662841796875,294.1499938964844,262.7833251953125,261.9779357910156,264.0824279785156,262.8011779785156,288.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013358159922063,4.513966445074402e-08,0.0013357709394767,-0.1165570169687271,0.0,0.0,0.0,-0.0271901674568653,60.0,-23.13900184631348,-0.0,-1.2166155727300065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8809509277344,0.0,0.0,0.0001255683018825,292.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8042907714844,0.0,0.0,0.0001322292810073,290.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8285827636719,0.0,0.0,9.766428411239758e-05,290.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.83807373046875,0.0,0.0,0.0001322295138379,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84283447265625,0.0,0.0,0.0006272387690842,289.5914306640625,294.1499938964844,262.7466735839844,261.94635009765625,264.0513000488281,262.7644348144531,288.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013379049487411,4.538403786114032e-08,0.0013378595467656,-0.1171847283840179,0.0,0.0,0.0,-0.0273113101720809,60.0,-23.192052841186523,-0.0,-1.2204236554680392e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8809509277344,0.0,0.0,0.0001255683018825,292.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8042907714844,0.0,0.0,0.0001322292810073,290.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8285827636719,0.0,0.0,9.766428411239758e-05,290.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.83807373046875,0.0,0.0,0.0001322295138379,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84283447265625,0.0,0.0,0.0006272387690842,289.5914306640625,294.1499938964844,262.7466735839844,261.94635009765625,264.0513000488281,262.7644348144531,288.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013379049487411,4.538403786114032e-08,0.0013378595467656,-0.1171847283840179,0.0,0.0,0.0,-0.0273113101720809,60.0,-23.192052841186523,-0.0,-1.2204236554680392e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8654479980469,0.0,0.0,0.0001257789117516,292.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7900390625,0.0,0.0,0.0001324510667473,290.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8139343261719,0.0,0.0,9.782809502212332e-05,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8232727050781,0.0,0.0,0.0001324512995779,291.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82794189453125,0.0,0.0,0.0006282908725552,289.5762023925781,294.1499938964844,262.7099914550781,261.91473388671875,264.0199890136719,262.7276611328125,288.1270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013401488540694,4.5646558533007926e-08,0.0013401032192632,-0.1178589016199112,0.0,0.0,0.0,-0.0274414476007223,60.0,-23.2479190826416,-0.0,-1.2245209290995265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8654479980469,0.0,0.0,0.0001257789117516,292.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7900390625,0.0,0.0,0.0001324510667473,290.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8139343261719,0.0,0.0,9.782809502212332e-05,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8232727050781,0.0,0.0,0.0001324512995779,291.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82794189453125,0.0,0.0,0.0006282908725552,289.5762023925781,294.1499938964844,262.7099914550781,261.91473388671875,264.0199890136719,262.7276611328125,288.1270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013401488540694,4.5646558533007926e-08,0.0013401032192632,-0.1178589016199112,0.0,0.0,0.0,-0.0274414476007223,60.0,-23.2479190826416,-0.0,-1.2245209290995265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.857666015625,0.0,0.0,0.0001258889387827,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.78289794921875,0.0,0.0,0.0001325669290963,290.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8065795898437,0.0,0.0,9.791366755962372e-05,290.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158569335937,0.0,0.0,0.000132567147375,291.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82049560546875,0.0,0.0,0.0006288404692895,289.56854248046875,294.1499938964844,262.6916809082031,261.8988952636719,264.0042419433594,262.7092590332031,288.11883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013413211563602,4.57836968337233e-08,0.0013412754051387,-0.1182110160589218,0.0,0.0,0.0,-0.0275094285607337,60.0,-23.2768783569336,-0.0,-1.226664068099126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8498840332031,0.0,0.0,0.0001260013959836,291.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757568359375,0.0,0.0,0.0001326853671343,290.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7992248535156,0.0,0.0,9.800113912206144e-05,290.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80841064453125,0.0,0.0,0.0001326855854131,291.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8130187988281,0.0,0.0,0.000629402231425,289.5608825683594,294.1499938964844,262.67333984375,261.8830871582031,263.9884948730469,262.6908874511719,288.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425194192677,4.5923876257347735e-08,0.0013424734352156,-0.118570901453495,0.0,0.0,0.0,-0.0275789201259613,60.0,-23.306337356567383,-0.0,-1.2288568029816818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83428955078125,0.0,0.0,0.0001262331061298,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7613830566406,0.0,0.0,0.000132929359097,290.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7844543457031,0.0,0.0,9.818135004024953e-05,290.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934875488281,0.0,0.0,0.0001329295773757,291.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79803466796875,0.0,0.0,0.0006305596907623,289.5455322265625,294.1499938964844,262.6366577148437,261.8514404296875,263.9568176269531,262.65411376953125,288.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013449881225824,4.6212690563152143e-08,0.0013449419056996,-0.1193122342228889,0.0,0.0,0.0,-0.0277220923453569,60.0,-23.36671638488769,-0.0,-1.2333804022546246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83428955078125,0.0,0.0,0.0001262331061298,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7613830566406,0.0,0.0,0.000132929359097,290.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7844543457031,0.0,0.0,9.818135004024953e-05,290.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934875488281,0.0,0.0,0.0001329295773757,291.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79803466796875,0.0,0.0,0.0006305596907623,289.5455322265625,294.1499938964844,262.6366577148437,261.8514404296875,263.9568176269531,262.65411376953125,288.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013449881225824,4.6212690563152143e-08,0.0013449419056996,-0.1193122342228889,0.0,0.0,0.0,-0.0277220923453569,60.0,-23.36671638488769,-0.0,-1.2333804022546246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8186340332031,0.0,0.0,0.0001264716265723,291.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469482421875,0.0,0.0,0.0001331805397057,290.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696533203125,0.0,0.0,9.836686513153836e-05,290.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7785339355469,0.0,0.0,0.0001331807579845,291.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7829895019531,0.0,0.0,0.0006317511433735,289.5301513671875,294.1499938964844,262.6000061035156,261.8197631835937,263.9249572753906,262.6173400878906,288.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013475294690579,4.650999940736256e-08,0.0013474829029291,-0.1200751736760139,0.0,0.0,0.0,-0.0278694741427898,60.0,-23.4287052154541,-0.0,-1.2380458258576257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8186340332031,0.0,0.0,0.0001264716265723,291.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469482421875,0.0,0.0,0.0001331805397057,290.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696533203125,0.0,0.0,9.836686513153836e-05,290.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7785339355469,0.0,0.0,0.0001331807579845,291.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7829895019531,0.0,0.0,0.0006317511433735,289.5301513671875,294.1499938964844,262.6000061035156,261.8197631835937,263.9249572753906,262.6173400878906,288.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013475294690579,4.650999940736256e-08,0.0013474829029291,-0.1200751736760139,0.0,0.0,0.0,-0.0278694741427898,60.0,-23.4287052154541,-0.0,-1.2380458258576257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8029479980469,0.0,0.0,0.0001267142797587,291.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7324523925781,0.0,0.0,0.0001334360713372,290.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7547912597656,0.0,0.0,9.855559619609268e-05,290.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635192871094,0.0,0.0,0.000133436275064,291.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7679138183594,0.0,0.0,0.0006329632597044,289.51470947265625,294.1499938964844,262.5633239746094,261.7880554199219,263.8929138183594,262.58056640625,288.06103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001350114820525,4.681245968640726e-08,0.0013500680215656,-0.1208511292934417,0.0,0.0,0.0,-0.0280194114893674,60.0,-23.49176406860352,-0.0,-1.2428010620624266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8029479980469,0.0,0.0,0.0001267142797587,291.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7324523925781,0.0,0.0,0.0001334360713372,290.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7547912597656,0.0,0.0,9.855559619609268e-05,290.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635192871094,0.0,0.0,0.000133436275064,291.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7679138183594,0.0,0.0,0.0006329632597044,289.51470947265625,294.1499938964844,262.5633239746094,261.7880554199219,263.8929138183594,262.58056640625,288.06103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001350114820525,4.681245968640726e-08,0.0013500680215656,-0.1208511292934417,0.0,0.0,0.0,-0.0280194114893674,60.0,-23.49176406860352,-0.0,-1.2428010620624266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7872314453125,0.0,0.0,0.0001269585336558,291.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7179260253906,0.0,0.0,0.0001336932909907,290.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7398681640625,0.0,0.0,9.87455787253566e-05,290.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7484436035156,0.0,0.0,0.0001336934947175,291.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7527770996094,0.0,0.0,0.0006341834086924,289.49920654296875,294.1499938964844,262.52667236328125,261.75634765625,263.8607177734375,262.54376220703125,288.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527174014598,4.711692369596676e-08,0.0013526702532544,-0.1216320097446441,0.0,0.0,0.0,-0.0281703416258096,60.0,-23.55544662475586,-0.0,-1.247596941311713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
