time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
434040,290.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7872314453125,0.0,0.0,0.0001269585336558,291.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7179260253906,0.0,0.0,0.0001336932909907,290.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7398681640625,0.0,0.0,9.87455787253566e-05,290.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7484436035156,0.0,0.0,0.0001336934947175,291.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7527770996094,0.0,0.0,0.0006341834086924,289.49920654296875,294.1499938964844,262.52667236328125,261.75634765625,263.8607177734375,262.54376220703125,288.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527174014598,4.711692369596676e-08,0.0013526702532544,-0.1216320097446441,0.0,0.0,0.0,-0.0281703416258096,60.0,-23.55544662475586,-0.0,-1.247596941311713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.77935791015625,0.0,0.0,0.0001270806678803,291.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71063232421875,0.0,0.0,0.0001338219008175,290.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7323913574219,0.0,0.0,9.88405736279674e-05,290.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74090576171875,0.0,0.0,0.0001338221045443,291.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74517822265625,0.0,0.0,0.0006347934831865,289.4914245605469,294.1499938964844,262.5083312988281,261.740478515625,263.84454345703125,262.525390625,288.0362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013540186919271,4.7269164582530734e-08,0.0013539714273065,-0.1220223829150199,0.0,0.0,0.0,-0.028245810419321,60.0,-23.587387084960938,-0.0,-1.249998433650035e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7714538574219,0.0,0.0,0.0001272020454052,291.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70330810546875,0.0,0.0,0.000133949710289,290.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7248840332031,0.0,0.0,9.89349719020538e-05,290.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333374023437,0.0,0.0,0.0001339499140158,291.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7375793457031,0.0,0.0,0.0006353997741825,289.483642578125,294.1499938964844,262.489990234375,261.724609375,263.8283386230469,262.5069885253906,288.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013553119497373,4.742045334182876e-08,0.001355264452286,-0.1224102824926376,0.0,0.0,0.0,-0.0283208079636096,60.0,-23.619291305541992,-0.0,-1.2523872783276604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75567626953125,0.0,0.0,0.0001274419191759,291.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.68865966796875,0.0,0.0,0.0001342023169854,290.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098693847656,0.0,0.0,9.912153473123908e-05,290.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7181701660156,0.0,0.0,0.0001342025061603,291.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.72235107421875,0.0,0.0,0.0006365979788824,289.4680480957031,294.1499938964844,262.4533386230469,261.69287109375,263.7958068847656,262.47021484375,288.0113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013578676152974,4.771944617232293e-08,0.0013578198850154,-0.123176708817482,0.0,0.0,0.0,-0.0284690279513597,60.0,-23.68279838562012,-0.0,-1.257115087582861e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75567626953125,0.0,0.0,0.0001274419191759,291.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.68865966796875,0.0,0.0,0.0001342023169854,290.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098693847656,0.0,0.0,9.912153473123908e-05,290.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7181701660156,0.0,0.0,0.0001342025061603,291.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.72235107421875,0.0,0.0,0.0006365979788824,289.4680480957031,294.1499938964844,262.4533386230469,261.69287109375,263.7958068847656,262.47021484375,288.0113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013578676152974,4.771944617232293e-08,0.0013578198850154,-0.123176708817482,0.0,0.0,0.0,-0.0284690279513597,60.0,-23.68279838562012,-0.0,-1.257115087582861e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73980712890625,0.0,0.0,0.0001276754774153,291.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6739196777344,0.0,0.0,0.0001344482734566,290.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947937011719,0.0,0.0,9.93031935649924e-05,290.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7029724121094,0.0,0.0,0.0001344484626315,291.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7070617675781,0.0,0.0,0.0006377646932378,289.452392578125,294.1499938964844,262.4166564941406,261.6611022949219,263.7631225585937,262.4334411621094,287.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013603562256321,4.801058395287328e-08,0.0013603082625195,-0.1239228025078773,0.0,0.0,0.0,-0.0286133512854576,60.0,-23.74549865722656,-0.0,-1.2617270783721324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73980712890625,0.0,0.0,0.0001276754774153,291.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6739196777344,0.0,0.0,0.0001344482734566,290.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947937011719,0.0,0.0,9.93031935649924e-05,290.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7029724121094,0.0,0.0,0.0001344484626315,291.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7070617675781,0.0,0.0,0.0006377646932378,289.452392578125,294.1499938964844,262.4166564941406,261.6611022949219,263.7631225585937,262.4334411621094,287.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013603562256321,4.801058395287328e-08,0.0013603082625195,-0.1239228025078773,0.0,0.0,0.0,-0.0286133512854576,60.0,-23.74549865722656,-0.0,-1.2617270783721324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.72393798828125,0.0,0.0,0.0001279004791285,291.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591491699219,0.0,0.0,0.0001346852077404,290.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6796569824219,0.0,0.0,9.947818762157112e-05,290.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.68768310546875,0.0,0.0,0.0001346853969153,291.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.69171142578125,0.0,0.0,0.0006388886249624,289.43670654296875,294.1499938964844,262.3800048828125,261.6293334960937,263.73028564453125,262.3966979980469,287.9781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627534499391,4.8291038723391466e-08,0.0013627051375806,-0.124641329050064,0.0,0.0,0.0,-0.028752377256751,60.0,-23.80681800842285,-0.0,-1.2661779180689336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.72393798828125,0.0,0.0,0.0001279004791285,291.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591491699219,0.0,0.0,0.0001346852077404,290.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6796569824219,0.0,0.0,9.947818762157112e-05,290.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.68768310546875,0.0,0.0,0.0001346853969153,291.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.69171142578125,0.0,0.0,0.0006388886249624,289.43670654296875,294.1499938964844,262.3800048828125,261.6293334960937,263.73028564453125,262.3966979980469,287.9781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627534499391,4.8291038723391466e-08,0.0013627051375806,-0.124641329050064,0.0,0.0,0.0,-0.028752377256751,60.0,-23.80681800842285,-0.0,-1.2661779180689336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7143859863281,0.0,0.0,0.0001280300639336,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502685546875,0.0,0.0,0.0001348216756014,290.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6705627441406,0.0,0.0,9.957898873835802e-05,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.67852783203125,0.0,0.0,0.0001348218647763,291.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6824951171875,0.0,0.0,0.0006395359523594,289.42724609375,294.1499938964844,262.3580017089844,261.6102600097656,263.7104797363281,262.3746337890625,287.9681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013641342520713,4.8452577061652846e-08,0.0013640858232975,-0.1250551044940948,0.0,0.0,0.0,-0.0288324560970067,60.0,-23.84275245666504,-0.0,-1.268745108973235e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080078125,0.0,0.0,0.0001281140430364,291.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6443176269531,0.0,0.0,0.0001349101075902,290.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644897460937,0.0,0.0,9.964430500986056e-05,290.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6723937988281,0.0,0.0,0.0001349102967651,291.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67633056640625,0.0,0.0,0.0006399554549716,289.42095947265625,294.1499938964844,262.34332275390625,261.5975341796875,263.697265625,262.35992431640625,287.9615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013650290202349,4.85572577701987e-08,0.0013649804750457,-0.1253232061862945,0.0,0.0,0.0,-0.0288843493908643,60.0,-23.866342544555664,-0.0,-1.270410052711668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7000427246094,0.0,0.0,0.0001282157900277,291.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63690185546875,0.0,0.0,0.000135017253342,290.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568908691406,0.0,0.0,9.972344560083002e-05,290.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6647033691406,0.0,0.0,0.0001350174425169,291.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66864013671875,0.0,0.0,0.0006404637242667,289.4130554199219,294.1499938964844,262.32501220703125,261.5816345214844,263.68072509765625,262.341552734375,287.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661131961271,4.8684093201245566e-08,0.0013660645345225,-0.125648021697998,0.0,0.0,0.0,-0.0289472229778766,60.0,-23.895261764526367,-0.0,-1.2724287046239624e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6920471191406,0.0,0.0,0.0001283133751712,291.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6294250488281,0.0,0.0,0.0001351200189674,290.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492614746094,0.0,0.0,9.979934111470357e-05,290.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6570129394531,0.0,0.0,0.0001351202081423,291.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6609191894531,0.0,0.0,0.0006409511552192,289.4051513671875,294.1499938964844,262.3066711425781,261.56573486328125,263.66412353515625,262.3231811523437,287.9448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671529013663,4.880572745946665e-08,0.0013671041233465,-0.1259594857692718,0.0,0.0,0.0,-0.0290075205266475,60.0,-23.923486709594727,-0.0,-1.274366212555833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6760559082031,0.0,0.0,0.0001284963946091,291.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.614501953125,0.0,0.0,0.0001353127445327,290.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6340026855469,0.0,0.0,9.994168794946744e-05,290.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416320800781,0.0,0.0,0.0001353129337076,291.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454467773437,0.0,0.0,0.0006418654229491,289.3893127441406,294.1499938964844,262.2699890136719,261.53387451171875,263.630859375,262.28643798828125,287.9281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013691029744222,4.9033861415637154e-08,0.0013690539635717,-0.1265435367822647,0.0,0.0,0.0,-0.0291206110268831,60.0,-23.977983474731445,-0.0,-1.278004191362925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6760559082031,0.0,0.0,0.0001284963946091,291.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.614501953125,0.0,0.0,0.0001353127445327,290.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6340026855469,0.0,0.0,9.994168794946744e-05,290.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416320800781,0.0,0.0,0.0001353129337076,291.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454467773437,0.0,0.0,0.0006418654229491,289.3893127441406,294.1499938964844,262.2699890136719,261.53387451171875,263.630859375,262.28643798828125,287.9281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013691029744222,4.9033861415637154e-08,0.0013690539635717,-0.1265435367822647,0.0,0.0,0.0,-0.0291206110268831,60.0,-23.977983474731445,-0.0,-1.278004191362925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600341796875,0.0,0.0,0.0001286596962017,291.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5995178222656,0.0,0.0,0.0001354847045149,290.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6186828613281,0.0,0.0,0.0001000686970655,290.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6261901855469,0.0,0.0,0.0001354848936898,291.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62994384765625,0.0,0.0,0.0006426811451092,289.3734436035156,294.1499938964844,262.2333374023437,261.5020446777344,263.59747314453125,262.24969482421875,287.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013708429178223,4.92374176985777e-08,0.0013707936741411,-0.1270645856857299,0.0,0.0,0.0,-0.0292215198278427,60.0,-24.028995513916016,-0.0,-1.281254498053386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600341796875,0.0,0.0,0.0001286596962017,291.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5995178222656,0.0,0.0,0.0001354847045149,290.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6186828613281,0.0,0.0,0.0001000686970655,290.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6261901855469,0.0,0.0,0.0001354848936898,291.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62994384765625,0.0,0.0,0.0006426811451092,289.3734436035156,294.1499938964844,262.2333374023437,261.5020446777344,263.59747314453125,262.24969482421875,287.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013708429178223,4.92374176985777e-08,0.0013707936741411,-0.1270645856857299,0.0,0.0,0.0,-0.0292215198278427,60.0,-24.028995513916016,-0.0,-1.281254498053386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6439819335937,0.0,0.0,0.0001288021740037,291.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5845031738281,0.0,0.0,0.0001356347493128,290.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.60333251953125,0.0,0.0,0.0001001795099,290.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6106872558594,0.0,0.0,0.0001356349239358,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6144104003906,0.0,0.0,0.0006433928501792,289.3575439453125,294.1499938964844,262.1966552734375,261.4701843261719,263.56396484375,262.21295166015625,287.8946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013723610900342,4.941501785538095e-08,0.0013723116135224,-0.1275191009044647,0.0,0.0,0.0,-0.0293095596134662,60.0,-24.076425552368164,-0.0,-1.284093684716936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6439819335937,0.0,0.0,0.0001288021740037,291.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5845031738281,0.0,0.0,0.0001356347493128,290.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.60333251953125,0.0,0.0,0.0001001795099,290.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6106872558594,0.0,0.0,0.0001356349239358,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6144104003906,0.0,0.0,0.0006433928501792,289.3575439453125,294.1499938964844,262.1966552734375,261.4701843261719,263.56396484375,262.21295166015625,287.8946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013723610900342,4.941501785538095e-08,0.0013723116135224,-0.1275191009044647,0.0,0.0,0.0,-0.0293095596134662,60.0,-24.076425552368164,-0.0,-1.284093684716936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278991699219,0.0,0.0,0.0001289192587137,291.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694274902344,0.0,0.0,0.0001357580331386,290.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.58795166015625,0.0,0.0,0.0001002705757855,290.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951843261719,0.0,0.0,0.0001357582223135,291.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59881591796875,0.0,0.0,0.000643977720756,289.34161376953125,294.1499938964844,262.1600036621094,261.43829345703125,263.53033447265625,262.1762390136719,287.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736085966229,4.956095622787871e-08,0.0013735590036958,-0.1278925240039825,0.0,0.0,0.0,-0.0293819066137075,60.0,-24.119400024414062,-0.0,-1.2864290965808325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278991699219,0.0,0.0,0.0001289192587137,291.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694274902344,0.0,0.0,0.0001357580331386,290.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.58795166015625,0.0,0.0,0.0001002705757855,290.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951843261719,0.0,0.0,0.0001357582223135,291.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59881591796875,0.0,0.0,0.000643977720756,289.34161376953125,294.1499938964844,262.1600036621094,261.43829345703125,263.53033447265625,262.1762390136719,287.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736085966229,4.956095622787871e-08,0.0013735590036958,-0.1278925240039825,0.0,0.0,0.0,-0.0293819066137075,60.0,-24.119400024414062,-0.0,-1.2864290965808325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6198425292969,0.0,0.0,0.0001289683714276,291.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5618896484375,0.0,0.0,0.0001358097651973,290.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5802307128906,0.0,0.0,0.000100308774563,290.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5874328613281,0.0,0.0,0.0001358099398203,291.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5910339355469,0.0,0.0,0.0006442230660468,289.3336181640625,294.1499938964844,262.14166259765625,261.4223327636719,263.51348876953125,262.1578674316406,287.8695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013741319999098,4.962218369541915e-08,0.0013740822905674,-0.1280491799116134,0.0,0.0,0.0,-0.0294122565537691,60.0,-24.13926887512207,-0.0,-1.287409503447634e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61181640625,0.0,0.0,0.0001290104846702,291.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5543212890625,0.0,0.0,0.0001358541194349,290.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.572509765625,0.0,0.0,0.0001003415309241,290.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57965087890625,0.0,0.0,0.0001358542940579,291.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5832214355469,0.0,0.0,0.0006444334285333,289.3256225585937,294.1499938964844,262.1233215332031,261.4064025878906,263.4966125488281,262.1395263671875,287.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013745806645601,4.967467859273712e-08,0.0013745310716331,-0.1281834840774536,0.0,0.0,0.0,-0.0294382814317941,60.0,-24.15789031982422,-0.0,-1.2882505018296797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5956726074219,0.0,0.0,0.0001290729414904,291.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5391845703125,0.0,0.0,0.0001359198795398,290.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570678710937,0.0,0.0,0.0001003900979412,290.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5640869140625,0.0,0.0,0.0001359200541628,291.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675964355469,0.0,0.0,0.0006447453633882,289.30963134765625,294.1499938964844,262.086669921875,261.3744812011719,263.4628295898437,262.10284423828125,287.8442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013752460945397,4.975251854943964e-08,0.0013751963851973,-0.1283826231956482,0.0,0.0,0.0,-0.0294768679887056,60.0,-24.191390991210938,-0.0,-1.2894979306565801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5956726074219,0.0,0.0,0.0001290729414904,291.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5391845703125,0.0,0.0,0.0001359198795398,290.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570678710937,0.0,0.0,0.0001003900979412,290.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5640869140625,0.0,0.0,0.0001359200541628,291.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675964355469,0.0,0.0,0.0006447453633882,289.30963134765625,294.1499938964844,262.086669921875,261.3744812011719,263.4628295898437,262.10284423828125,287.8442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013752460945397,4.975251854943964e-08,0.0013751963851973,-0.1283826231956482,0.0,0.0,0.0,-0.0294768679887056,60.0,-24.191390991210938,-0.0,-1.2894979306565801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5795593261719,0.0,0.0,0.0001291033695451,291.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240173339844,0.0,0.0,0.0001359519374091,290.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5415954589844,0.0,0.0,0.0001004137739073,290.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484924316406,0.0,0.0,0.0001359520974801,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55194091796875,0.0,0.0,0.0006448974600061,289.29364013671875,294.1499938964844,262.04998779296875,261.342529296875,263.4289245605469,262.0661926269531,287.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013755705440416,4.9790461531529224e-08,0.0013755207182839,-0.1284796893596649,0.0,0.0,0.0,-0.0294956788420677,60.0,-24.21877861022949,-0.0,-1.2901061552383908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5795593261719,0.0,0.0,0.0001291033695451,291.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240173339844,0.0,0.0,0.0001359519374091,290.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5415954589844,0.0,0.0,0.0001004137739073,290.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484924316406,0.0,0.0,0.0001359520974801,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55194091796875,0.0,0.0,0.0006448974600061,289.29364013671875,294.1499938964844,262.04998779296875,261.342529296875,263.4289245605469,262.0661926269531,287.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013755705440416,4.9790461531529224e-08,0.0013755207182839,-0.1284796893596649,0.0,0.0,0.0,-0.0294956788420677,60.0,-24.21877861022949,-0.0,-1.2901061552383908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5634155273437,0.0,0.0,0.0001291189255425,291.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5088195800781,0.0,0.0,0.0001359683228656,289.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5260925292969,0.0,0.0,0.0001004258738248,290.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5328674316406,0.0,0.0,0.0001359684829367,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362548828125,0.0,0.0,0.0006449751672334,289.277587890625,294.1499938964844,262.0165100097656,261.31298828125,263.39501953125,262.03125,287.8105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013757362030446,4.980985224278813e-08,0.0013756863772869,-0.1285292953252792,0.0,0.0,0.0,-0.0295052900910377,60.0,-24.240732192993164,-0.0,-1.2904170887395594e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5634155273437,0.0,0.0,0.0001291189255425,291.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5088195800781,0.0,0.0,0.0001359683228656,289.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5260925292969,0.0,0.0,0.0001004258738248,290.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5328674316406,0.0,0.0,0.0001359684829367,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362548828125,0.0,0.0,0.0006449751672334,289.277587890625,294.1499938964844,262.0165100097656,261.31298828125,263.39501953125,262.03125,287.8105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013757362030446,4.980985224278813e-08,0.0013756863772869,-0.1285292953252792,0.0,0.0,0.0,-0.0295052900910377,60.0,-24.240732192993164,-0.0,-1.2904170887395594e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472717285156,0.0,0.0,0.0001291334920097,291.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4935913085937,0.0,0.0,0.0001359836605843,289.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5105895996094,0.0,0.0,0.0001004371952149,290.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5172424316406,0.0,0.0,0.0001359838206553,291.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52056884765625,0.0,0.0,0.0006450479268096,289.26153564453125,294.1499938964844,261.98907470703125,261.2880249023437,263.3612365722656,262.0013427734375,287.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013758913846686,4.982799595154575e-08,0.0013758415589109,-0.1285756975412368,0.0,0.0,0.0,-0.0295142829418182,60.0,-24.256629943847656,-0.0,-1.2907079849355796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472717285156,0.0,0.0,0.0001291334920097,291.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4935913085937,0.0,0.0,0.0001359836605843,289.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5105895996094,0.0,0.0,0.0001004371952149,290.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5172424316406,0.0,0.0,0.0001359838206553,291.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52056884765625,0.0,0.0,0.0006450479268096,289.26153564453125,294.1499938964844,261.98907470703125,261.2880249023437,263.3612365722656,262.0013427734375,287.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013758913846686,4.982799595154575e-08,0.0013758415589109,-0.1285756975412368,0.0,0.0,0.0,-0.0295142829418182,60.0,-24.256629943847656,-0.0,-1.2907079849355796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5391845703125,0.0,0.0,0.0001291384396608,291.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859619140625,0.0,0.0,0.000135988855618,289.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028076171875,0.0,0.0,0.0001004410441964,290.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093994140625,0.0,0.0,0.0001359890156891,291.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5127258300781,0.0,0.0,0.0006450726068578,289.2535095214844,294.1499938964844,261.9775085449219,261.2771911621094,263.3443908691406,261.98858642578125,287.7851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013759440043941,4.983415635706479e-08,0.0013758941786363,-0.1285914629697799,0.0,0.0,0.0,-0.0295173376798629,60.0,-24.262184143066406,-0.0,-1.2908067503758502e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5310974121094,0.0,0.0,0.0001291408698307,291.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47833251953125,0.0,0.0,0.0001359914167551,289.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950256347656,0.0,0.0,0.0001004429286695,290.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5015869140625,0.0,0.0,0.0001359915768261,291.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048522949219,0.0,0.0,0.0006450847722589,289.2454833984375,294.1499938964844,261.9673156738281,261.2673645019531,263.3276672363281,261.9771728515625,287.7766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013759699650108,4.983717971640544e-08,0.0013759200228378,-0.1285991966724395,0.0,0.0,0.0,-0.0295188371092081,60.0,-24.266122817993164,-0.0,-1.2908553514989762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5149230957031,0.0,0.0,0.0001291356311412,291.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46307373046875,0.0,0.0,0.0001359859015792,289.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794921875,0.0,0.0,0.0001004388541332,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48590087890625,0.0,0.0,0.0001359860616503,291.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4891357421875,0.0,0.0,0.0006450585788115,289.2294006347656,294.1499938964844,261.9508056640625,261.25067138671875,263.2944641113281,261.95819091796875,287.7596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013759140856564,4.9830646275950143e-08,0.0013758642598986,-0.1285824924707412,0.0,0.0,0.0,-0.0295155998319387,60.0,-24.26889991760254,-0.0,-1.290750475391178e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5149230957031,0.0,0.0,0.0001291356311412,291.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46307373046875,0.0,0.0,0.0001359859015792,289.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794921875,0.0,0.0,0.0001004388541332,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48590087890625,0.0,0.0,0.0001359860616503,291.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4891357421875,0.0,0.0,0.0006450585788115,289.2294006347656,294.1499938964844,261.9508056640625,261.25067138671875,263.2944641113281,261.95819091796875,287.7596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013759140856564,4.9830646275950143e-08,0.0013758642598986,-0.1285824924707412,0.0,0.0,0.0,-0.0295155998319387,60.0,-24.26889991760254,-0.0,-1.290750475391178e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4987487792969,0.0,0.0,0.0001291140069952,291.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.44775390625,0.0,0.0,0.0001359631423838,289.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638977050781,0.0,0.0,0.0001004220393951,290.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.47021484375,0.0,0.0,0.0001359632879029,291.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.473388671875,0.0,0.0,0.0006449506036005,289.2133178710937,294.1499938964844,261.93914794921875,261.2377014160156,263.2617492675781,261.94451904296875,287.74267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013756836997345,4.980368828455539e-08,0.0013756338739767,-0.1285135298967361,0.0,0.0,0.0,-0.029502235352993,60.0,-24.26380157470703,-0.0,-1.2903181811907416e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4987487792969,0.0,0.0,0.0001291140069952,291.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.44775390625,0.0,0.0,0.0001359631423838,289.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638977050781,0.0,0.0,0.0001004220393951,290.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.47021484375,0.0,0.0,0.0001359632879029,291.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.473388671875,0.0,0.0,0.0006449506036005,289.2133178710937,294.1499938964844,261.93914794921875,261.2377014160156,263.2617492675781,261.94451904296875,287.74267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013756836997345,4.980368828455539e-08,0.0013756338739767,-0.1285135298967361,0.0,0.0,0.0,-0.029502235352993,60.0,-24.26380157470703,-0.0,-1.2903181811907416e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4825439453125,0.0,0.0,0.0001290727814193,291.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.43243408203125,0.0,0.0,0.0001359197340207,289.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.44830322265625,0.0,0.0,0.0001003899742499,290.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4545288085937,0.0,0.0,0.0001359198795398,291.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4576416015625,0.0,0.0,0.0006447447231039,289.1972045898437,294.1499938964844,261.9319763183594,261.2281188964844,263.2296142578125,261.935302734375,287.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013752445811405,4.97523053866189e-08,0.0013751948717981,-0.128382071852684,0.0,0.0,0.0,-0.0294767636805772,60.0,-24.25125312805176,-0.0,-1.2894943779429013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4825439453125,0.0,0.0,0.0001290727814193,291.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.43243408203125,0.0,0.0,0.0001359197340207,289.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.44830322265625,0.0,0.0,0.0001003899742499,290.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4545288085937,0.0,0.0,0.0001359198795398,291.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4576416015625,0.0,0.0,0.0006447447231039,289.1972045898437,294.1499938964844,261.9319763183594,261.2281188964844,263.2296142578125,261.935302734375,287.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013752445811405,4.97523053866189e-08,0.0013751948717981,-0.128382071852684,0.0,0.0,0.0,-0.0294767636805772,60.0,-24.25125312805176,-0.0,-1.2894943779429013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
