time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436380,290.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.46636962890625,0.0,0.0,0.0001290083891944,291.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4171142578125,0.0,0.0,0.0001358519220957,289.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4327087402344,0.0,0.0,0.0001003398938337,290.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388122558594,0.0,0.0,0.0001358520676149,291.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4418640136719,0.0,0.0,0.000644423009362,289.1810913085937,294.1499938964844,261.9288330078125,261.2215881347656,263.1981811523437,261.93035888671875,287.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001374558545649,4.9672028268332724e-08,0.0013745088363066,-0.1281767040491104,0.0,0.0,0.0,-0.0294369682669639,60.0,-24.23060417175293,-0.0,-1.2882080113740813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.46636962890625,0.0,0.0,0.0001290083891944,291.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4171142578125,0.0,0.0,0.0001358519220957,289.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4327087402344,0.0,0.0,0.0001003398938337,290.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388122558594,0.0,0.0,0.0001358520676149,291.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4418640136719,0.0,0.0,0.000644423009362,289.1810913085937,294.1499938964844,261.9288330078125,261.2215881347656,263.1981811523437,261.93035888671875,287.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001374558545649,4.9672028268332724e-08,0.0013745088363066,-0.1281767040491104,0.0,0.0,0.0,-0.0294369682669639,60.0,-24.23060417175293,-0.0,-1.2882080113740813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4582824707031,0.0,0.0,0.0001289660285692,291.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.409423828125,0.0,0.0,0.0001358073204755,289.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4248962402344,0.0,0.0,0.0001003069482976,290.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4309387207031,0.0,0.0,0.0001358074659947,291.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339904785156,0.0,0.0,0.0006442114245146,289.17303466796875,294.1499938964844,261.9286804199219,261.2193908691406,263.1827392578125,261.929443359375,287.7000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013741072034463,4.961922428492471e-08,0.0013740576105192,-0.128041610121727,0.0,0.0,0.0,-0.0294107943773269,60.0,-24.21699905395508,-0.0,-1.2873621813014324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501953125,0.0,0.0,0.0001289178180741,291.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017639160156,0.0,0.0,0.0001357565488433,289.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4170837402344,0.0,0.0,0.0001002694480121,290.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.423095703125,0.0,0.0,0.0001357566943624,291.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4261169433594,0.0,0.0,0.0006439706194214,289.1649780273437,294.1499938964844,261.92938232421875,261.21783447265625,263.16748046875,261.9292907714844,287.6915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013735935790464,4.955912658033412e-08,0.0013735441025346,-0.1278878450393676,0.0,0.0,0.0,-0.0293810032308101,60.0,-24.20161247253418,-0.0,-1.286399822220119e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339904785156,0.0,0.0,0.0001287986233364,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38641357421875,0.0,0.0,0.0001356310385745,289.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4014587402344,0.0,0.0,0.0001001767450361,290.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4073791503906,0.0,0.0,0.0001356311840936,291.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41033935546875,0.0,0.0,0.0006433752714656,289.1488342285156,294.1499938964844,261.9331359863281,261.216552734375,263.1376342773437,261.9316101074219,287.6744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013723236043006,4.9410548541573014e-08,0.0013722742442041,-0.1275076568126678,0.0,0.0,0.0,-0.0293073486536741,60.0,-24.164278030395508,-0.0,-1.2840222041177185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339904785156,0.0,0.0,0.0001287986233364,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38641357421875,0.0,0.0,0.0001356310385745,289.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4014587402344,0.0,0.0,0.0001001767450361,290.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4073791503906,0.0,0.0,0.0001356311840936,291.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41033935546875,0.0,0.0,0.0006433752714656,289.1488342285156,294.1499938964844,261.9331359863281,261.216552734375,263.1376342773437,261.9316101074219,287.6744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013723236043006,4.9410548541573014e-08,0.0013722742442041,-0.1275076568126678,0.0,0.0,0.0,-0.0293073486536741,60.0,-24.164278030395508,-0.0,-1.2840222041177185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4178161621094,0.0,0.0,0.0001286501792492,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710327148437,0.0,0.0,0.0001354747219011,289.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858642578125,0.0,0.0,0.0001000612828647,290.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.39166259765625,0.0,0.0,0.0001354748674202,291.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3945617675781,0.0,0.0,0.0006426337640732,289.1327209472656,294.1499938964844,261.93975830078125,261.2174377441406,263.1086120605469,261.9368591308594,287.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707421021535,4.922550189689901e-08,0.0013706928584724,-0.1270340830087661,0.0,0.0,0.0,-0.0292156189680099,60.0,-24.119129180908203,-0.0,-1.281064072600202e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4178161621094,0.0,0.0,0.0001286501792492,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710327148437,0.0,0.0,0.0001354747219011,289.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858642578125,0.0,0.0,0.0001000612828647,290.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.39166259765625,0.0,0.0,0.0001354748674202,291.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3945617675781,0.0,0.0,0.0006426337640732,289.1327209472656,294.1499938964844,261.93975830078125,261.2174377441406,263.1086120605469,261.9368591308594,287.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707421021535,4.922550189689901e-08,0.0013706928584724,-0.1270340830087661,0.0,0.0,0.0,-0.0292156189680099,60.0,-24.119129180908203,-0.0,-1.281064072600202e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.40167236328125,0.0,0.0,0.0001284719764953,291.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3556823730469,0.0,0.0,0.0001352870749542,289.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702392578125,0.0,0.0,9.99226831481792e-05,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3759460449219,0.0,0.0,0.0001352872059214,291.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3787841796875,0.0,0.0,0.0006417435943149,289.1166076660156,294.1499938964844,261.9488220214844,261.2201843261719,263.0805053710937,261.9447937011719,287.6401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688434846699,4.9003368474132e-08,0.0013687944738194,-0.1264654844999313,0.0,0.0,0.0,-0.0291055012494325,60.0,-24.06563377380371,-0.0,-1.2775176116974762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.40167236328125,0.0,0.0,0.0001284719764953,291.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3556823730469,0.0,0.0,0.0001352870749542,289.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702392578125,0.0,0.0,9.99226831481792e-05,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3759460449219,0.0,0.0,0.0001352872059214,291.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3787841796875,0.0,0.0,0.0006417435943149,289.1166076660156,294.1499938964844,261.9488220214844,261.2201843261719,263.0805053710937,261.9447937011719,287.6401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688434846699,4.9003368474132e-08,0.0013687944738194,-0.1264654844999313,0.0,0.0,0.0,-0.0291055012494325,60.0,-24.06563377380371,-0.0,-1.2775176116974762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3855285644531,0.0,0.0,0.0001282646408071,291.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3403015136719,0.0,0.0,0.0001350687380181,289.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3546142578125,0.0,0.0,9.976141882361844e-05,290.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602294921875,0.0,0.0,0.0001350688689853,291.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.363037109375,0.0,0.0,0.0006407079054042,289.1005249023437,294.1499938964844,261.9599304199219,261.22442626953125,263.05340576171875,261.9549865722656,287.6230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666343875229,4.874491210671295e-08,0.001366585609503,-0.1258037537336349,0.0,0.0,0.0,-0.0289773792028427,60.0,-24.004377365112305,-0.0,-1.2733973164813508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3855285644531,0.0,0.0,0.0001282646408071,291.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3403015136719,0.0,0.0,0.0001350687380181,289.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3546142578125,0.0,0.0,9.976141882361844e-05,290.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602294921875,0.0,0.0,0.0001350688689853,291.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.363037109375,0.0,0.0,0.0006407079054042,289.1005249023437,294.1499938964844,261.9599304199219,261.22442626953125,263.05340576171875,261.9549865722656,287.6230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666343875229,4.874491210671295e-08,0.001366585609503,-0.1258037537336349,0.0,0.0,0.0,-0.0289773792028427,60.0,-24.004377365112305,-0.0,-1.2733973164813508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37744140625,0.0,0.0,0.0001281523000216,291.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3326110839844,0.0,0.0,0.0001349504309473,289.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3468017578125,0.0,0.0,9.967404184862973e-05,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35235595703125,0.0,0.0,0.0001349505619145,291.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35516357421875,0.0,0.0,0.0006401467253454,289.09246826171875,294.1499938964844,261.96612548828125,261.22705078125,263.04022216796875,261.9607849121094,287.61444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013654372887685,4.860486768620832e-08,0.0013653887435793,-0.1254451423883438,0.0,0.0,0.0,-0.0289079565554857,60.0,-23.97115707397461,-0.0,-1.2711676333765354e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.369384765625,0.0,0.0,0.0001280396536458,291.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.324951171875,0.0,0.0,0.0001348318037344,289.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3390197753906,0.0,0.0,9.958642476703972e-05,290.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3445129394531,0.0,0.0,0.0001348319347016,291.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3472900390625,0.0,0.0,0.0006395840318873,289.0844421386719,294.1499938964844,261.9726867675781,261.2299499511719,263.02734375,261.9670104980469,287.6058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013642371632158,4.846444667805373e-08,0.0013641886180266,-0.1250855028629303,0.0,0.0,0.0,-0.0288383476436138,60.0,-23.93684959411621,-0.0,-1.2689336870153056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.353271484375,0.0,0.0,0.0001278085110243,291.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3095703125,0.0,0.0,0.0001345884229522,289.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32342529296875,0.0,0.0,9.940665768226609e-05,290.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3288269042969,0.0,0.0,0.0001345885539194,291.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33154296875,0.0,0.0,0.0006384294829331,289.068359375,294.1499938964844,261.9866638183594,261.2363586425781,263.002197265625,261.9803466796875,287.58868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013617745134979,4.817633580955771e-08,0.0013617263175547,-0.124347485601902,0.0,0.0,0.0,-0.0286955256015062,60.0,-23.866329193115234,-0.0,-1.2643566549286336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.353271484375,0.0,0.0,0.0001278085110243,291.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3095703125,0.0,0.0,0.0001345884229522,289.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32342529296875,0.0,0.0,9.940665768226609e-05,290.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3288269042969,0.0,0.0,0.0001345885539194,291.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33154296875,0.0,0.0,0.0006384294829331,289.068359375,294.1499938964844,261.9866638183594,261.2363586425781,263.002197265625,261.9803466796875,287.58868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013617745134979,4.817633580955771e-08,0.0013617263175547,-0.124347485601902,0.0,0.0,0.0,-0.0286955256015062,60.0,-23.866329193115234,-0.0,-1.2643566549286336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3371887207031,0.0,0.0,0.0001275603863177,291.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2942199707031,0.0,0.0,0.0001343271287623,289.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3078308105469,0.0,0.0,9.921367018250749e-05,290.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31317138671875,0.0,0.0,0.0001343272597296,291.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3158264160156,0.0,0.0,0.0006371900672093,289.05230712890625,294.1499938964844,262.00146484375,261.243408203125,262.9781188964844,261.9947509765625,287.571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013591308379545,4.78670436621087e-08,0.0013590828748419,-0.1235549822449684,0.0,0.0,0.0,-0.0285422019660472,60.0,-23.79233932495117,-0.0,-1.2594522047493228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3371887207031,0.0,0.0,0.0001275603863177,291.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2942199707031,0.0,0.0,0.0001343271287623,289.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3078308105469,0.0,0.0,9.921367018250749e-05,290.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31317138671875,0.0,0.0,0.0001343272597296,291.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3158264160156,0.0,0.0,0.0006371900672093,289.05230712890625,294.1499938964844,262.00146484375,261.243408203125,262.9781188964844,261.9947509765625,287.571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013591308379545,4.78670436621087e-08,0.0013590828748419,-0.1235549822449684,0.0,0.0,0.0,-0.0285422019660472,60.0,-23.79233932495117,-0.0,-1.2594522047493228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211364746094,0.0,0.0,0.000127287567011,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2789001464844,0.0,0.0,0.0001340398303,289.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2922668457031,0.0,0.0,9.900146687868984e-05,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2975158691406,0.0,0.0,0.0001340399612672,291.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3001403808594,0.0,0.0,0.0006358272512443,289.0362854003906,294.1499938964844,262.0167236328125,261.2507629394531,262.9549865722656,262.0097351074219,287.5543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013562239473685,4.752696014520552e-08,0.0013561763335019,-0.1226833090186119,0.0,0.0,0.0,-0.0283736139535903,60.0,-23.71416473388672,-0.0,-1.254070411960129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211364746094,0.0,0.0,0.000127287567011,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2789001464844,0.0,0.0,0.0001340398303,289.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2922668457031,0.0,0.0,9.900146687868984e-05,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2975158691406,0.0,0.0,0.0001340399612672,291.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3001403808594,0.0,0.0,0.0006358272512443,289.0362854003906,294.1499938964844,262.0167236328125,261.2507629394531,262.9549865722656,262.0097351074219,287.5543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013562239473685,4.752696014520552e-08,0.0013561763335019,-0.1226833090186119,0.0,0.0,0.0,-0.0283736139535903,60.0,-23.71416473388672,-0.0,-1.254070411960129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3050842285156,0.0,0.0,0.000126985105453,291.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2635803222656,0.0,0.0,0.0001337213325314,289.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767028808594,0.0,0.0,9.876622061710803e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2818603515625,0.0,0.0,0.0001337214489467,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2844543457031,0.0,0.0,0.0006343164131976,289.020263671875,294.1499938964844,262.031982421875,261.2581481933594,262.932861328125,262.0249328613281,287.53717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013530013384297,4.7149939064183854e-08,0.0013529541902244,-0.121716670691967,0.0,0.0,0.0,-0.0281867180019617,60.0,-23.63081741333008,-0.0,-1.2481176270284777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3050842285156,0.0,0.0,0.000126985105453,291.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2635803222656,0.0,0.0,0.0001337213325314,289.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767028808594,0.0,0.0,9.876622061710803e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2818603515625,0.0,0.0,0.0001337214489467,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2844543457031,0.0,0.0,0.0006343164131976,289.020263671875,294.1499938964844,262.031982421875,261.2581481933594,262.932861328125,262.0249328613281,287.53717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013530013384297,4.7149939064183854e-08,0.0013529541902244,-0.121716670691967,0.0,0.0,0.0,-0.0281867180019617,60.0,-23.63081741333008,-0.0,-1.2481176270284777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2970886230469,0.0,0.0,0.0001268221240025,291.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25592041015625,0.0,0.0,0.0001335497072432,289.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2689514160156,0.0,0.0,9.863945888355374e-05,290.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2740478515625,0.0,0.0,0.0001335498236585,291.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.276611328125,0.0,0.0,0.0006335023208521,289.01226806640625,294.1499938964844,262.0395202636719,261.2617492675781,262.9221496582031,262.032470703125,287.5285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013512648874893,4.694678779060269e-08,0.0013512179721146,-0.1211956739425659,0.0,0.0,0.0,-0.0280860103666782,60.0,-23.58707427978516,-0.0,-1.2449157793525958e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890930175781,0.0,0.0,0.0001266526960534,291.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2482604980469,0.0,0.0,0.0001333712862106,289.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611999511719,0.0,0.0,9.850767673924564e-05,290.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2662658691406,0.0,0.0,0.0001333714026259,291.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.268798828125,0.0,0.0,0.0006326559814624,289.0042724609375,294.1499938964844,262.0469055175781,261.2652282714844,262.9116516113281,262.0399169921875,287.52001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013494597515091,4.673559317325272e-08,0.0013494129525497,-0.1206539496779441,0.0,0.0,0.0,-0.0279813166707754,60.0,-23.542224884033203,-0.0,-1.241591718326163e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.27313232421875,0.0,0.0,0.0001262947771465,291.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.23297119140625,0.0,0.0,0.0001329943916061,289.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2456970214844,0.0,0.0,9.8229298600927e-05,290.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25067138671875,0.0,0.0,0.0001329945080215,291.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.253173828125,0.0,0.0,0.0006308681331574,288.9883117675781,294.1499938964844,262.0610046386719,261.271728515625,262.891357421875,262.0543518066406,287.5028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013456462183967,4.6289461153037343e-08,0.0013456000015139,-0.119509257376194,0.0,0.0,0.0,-0.0277601592242717,60.0,-23.449281692504883,-0.0,-1.2345842037575494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.27313232421875,0.0,0.0,0.0001262947771465,291.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.23297119140625,0.0,0.0,0.0001329943916061,289.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2456970214844,0.0,0.0,9.8229298600927e-05,290.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25067138671875,0.0,0.0,0.0001329945080215,291.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.253173828125,0.0,0.0,0.0006308681331574,288.9883117675781,294.1499938964844,262.0610046386719,261.271728515625,262.891357421875,262.0543518066406,287.5028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013456462183967,4.6289461153037343e-08,0.0013456000015139,-0.119509257376194,0.0,0.0,0.0,-0.0277601592242717,60.0,-23.449281692504883,-0.0,-1.2345842037575494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572021484375,0.0,0.0,0.0001259181008208,291.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2177124023437,0.0,0.0,0.0001325977355008,289.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.230224609375,0.0,0.0,9.79363321675919e-05,290.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.235107421875,0.0,0.0,0.0001325978519162,291.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2375793457031,0.0,0.0,0.0006289865705184,288.972412109375,294.1499938964844,262.073974609375,261.2773132324219,262.8719482421875,262.0677185058594,287.4856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001341632916592,4.5819952276815457e-08,0.0013415871653705,-0.1183040961623191,0.0,0.0,0.0,-0.0275274123996496,60.0,-23.35317039489746,-0.0,-1.2272310812022624e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572021484375,0.0,0.0,0.0001259181008208,291.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2177124023437,0.0,0.0,0.0001325977355008,289.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.230224609375,0.0,0.0,9.79363321675919e-05,290.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.235107421875,0.0,0.0,0.0001325978519162,291.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2375793457031,0.0,0.0,0.0006289865705184,288.972412109375,294.1499938964844,262.073974609375,261.2773132324219,262.8719482421875,262.0677185058594,287.4856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001341632916592,4.5819952276815457e-08,0.0013415871653705,-0.1183040961623191,0.0,0.0,0.0,-0.0275274123996496,60.0,-23.35317039489746,-0.0,-1.2272310812022624e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2413024902344,0.0,0.0,0.0001255327806575,291.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2024841308594,0.0,0.0,0.0001321919698966,289.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2147827148437,0.0,0.0,9.763662819750608e-05,290.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2195739746094,0.0,0.0,0.0001321920863119,291.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2220153808594,0.0,0.0,0.0006270617595873,288.9565124511719,294.1499938964844,262.0853271484375,261.28173828125,262.8533020019531,262.0798034667969,287.46856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013375272974371,4.53396467037237e-08,0.001337482011877,-0.1170707121491432,0.0,0.0,0.0,-0.0272893141955137,60.0,-23.25592994689941,-0.0,-1.2197314447348617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2413024902344,0.0,0.0,0.0001255327806575,291.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2024841308594,0.0,0.0,0.0001321919698966,289.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2147827148437,0.0,0.0,9.763662819750608e-05,290.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2195739746094,0.0,0.0,0.0001321920863119,291.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2220153808594,0.0,0.0,0.0006270617595873,288.9565124511719,294.1499938964844,262.0853271484375,261.28173828125,262.8533020019531,262.0798034667969,287.46856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013375272974371,4.53396467037237e-08,0.001337482011877,-0.1170707121491432,0.0,0.0,0.0,-0.0272893141955137,60.0,-23.25592994689941,-0.0,-1.2197314447348617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2254638671875,0.0,0.0,0.0001251487119589,291.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.187255859375,0.0,0.0,0.0001317875285167,289.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1993713378906,0.0,0.0,9.733790648169816e-05,290.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2041015625,0.0,0.0,0.0001317876303801,291.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064819335937,0.0,0.0,0.0006251432932913,288.940673828125,294.1499938964844,262.0946960449219,261.2846374511719,262.8354187011719,262.0899658203125,287.4514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013334351824596,4.486092208821901e-08,0.0013333902461454,-0.1158408746123313,0.0,0.0,0.0,-0.0270519983023405,60.0,-23.1597900390625,-0.0,-1.2122792725222098e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2254638671875,0.0,0.0,0.0001251487119589,291.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.187255859375,0.0,0.0,0.0001317875285167,289.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1993713378906,0.0,0.0,9.733790648169816e-05,290.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2041015625,0.0,0.0,0.0001317876303801,291.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064819335937,0.0,0.0,0.0006251432932913,288.940673828125,294.1499938964844,262.0946960449219,261.2846374511719,262.8354187011719,262.0899658203125,287.4514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013334351824596,4.486092208821901e-08,0.0013333902461454,-0.1158408746123313,0.0,0.0,0.0,-0.0270519983023405,60.0,-23.1597900390625,-0.0,-1.2122792725222098e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2175598144531,0.0,0.0,0.0001249594643013,291.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1796875,0.0,0.0,0.0001315882545895,289.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1916809082031,0.0,0.0,9.719072841107844e-05,290.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19635009765625,0.0,0.0,0.0001315883564529,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.19873046875,0.0,0.0,0.000624198000878,288.9327697753906,294.1499938964844,262.0985412597656,261.28546142578125,262.82672119140625,262.0943603515625,287.4429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013314187526702,4.46250503216561e-08,0.001331374165602,-0.1152347326278686,0.0,0.0,0.0,-0.0269350707530975,60.0,-23.112606048583984,-0.0,-1.208615856285178e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20965576171875,0.0,0.0,0.0001247745094588,291.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1720886230469,0.0,0.0,0.0001313934772042,289.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1839904785156,0.0,0.0,9.704686817713082e-05,290.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1886291503906,0.0,0.0,0.0001313935936195,291.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19097900390625,0.0,0.0,0.000623274128884,288.92486572265625,294.1499938964844,262.1017150878906,261.2857666015625,262.81817626953125,262.0980529785156,287.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294480741024,4.4394507625611375e-08,0.0013294037198647,-0.1146421730518341,0.0,0.0,0.0,-0.0268207844346761,60.0,-23.066614151000977,-0.0,-1.2050406894559273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1938781738281,0.0,0.0,0.0001244170853169,291.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.15692138671875,0.0,0.0,0.0001310170919168,290.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16864013671875,0.0,0.0,9.67688683886081e-05,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1732177734375,0.0,0.0,0.0001310171937802,291.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1755065917969,0.0,0.0,0.0006214886670932,288.9090881347656,294.1499938964844,262.1058959960937,261.2848205566406,262.8014831542969,262.10369873046875,287.4172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013256396632641,4.3948997330289785e-08,0.0013255957746878,-0.1134967431426048,0.0,0.0,0.0,-0.026599932461977,60.0,-22.978046417236328,-0.0,-1.1981465775079414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1938781738281,0.0,0.0,0.0001244170853169,291.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.15692138671875,0.0,0.0,0.0001310170919168,290.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16864013671875,0.0,0.0,9.67688683886081e-05,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1732177734375,0.0,0.0,0.0001310171937802,291.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1755065917969,0.0,0.0,0.0006214886670932,288.9090881347656,294.1499938964844,262.1058959960937,261.2848205566406,262.8014831542969,262.10369873046875,287.4172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013256396632641,4.3948997330289785e-08,0.0013255957746878,-0.1134967431426048,0.0,0.0,0.0,-0.026599932461977,60.0,-22.978046417236328,-0.0,-1.1981465775079414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781311035156,0.0,0.0,0.0001240834535565,291.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.14178466796875,0.0,0.0,0.0001306657795794,290.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1532897949219,0.0,0.0,9.650937863625586e-05,290.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1578063964844,0.0,0.0,0.0001306658814428,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1600646972656,0.0,0.0,0.0006198221817612,288.8933410644531,294.1499938964844,262.1069030761719,261.281494140625,262.7853088378906,262.1061096191406,287.4002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013220849214121,4.353315929961354e-08,0.0013220413820818,-0.112427219748497,0.0,0.0,0.0,-0.0263937916606664,60.0,-22.89654922485352,-0.0,-1.1917295950070185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781311035156,0.0,0.0,0.0001240834535565,291.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.14178466796875,0.0,0.0,0.0001306657795794,290.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1532897949219,0.0,0.0,9.650937863625586e-05,290.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1578063964844,0.0,0.0,0.0001306658814428,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1600646972656,0.0,0.0,0.0006198221817612,288.8933410644531,294.1499938964844,262.1069030761719,261.281494140625,262.7853088378906,262.1061096191406,287.4002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013220849214121,4.353315929961354e-08,0.0013220413820818,-0.112427219748497,0.0,0.0,0.0,-0.0263937916606664,60.0,-22.89654922485352,-0.0,-1.1917295950070185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0001237770629813,291.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1266784667969,0.0,0.0,0.000130343119963,290.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.13800048828125,0.0,0.0,9.627106919651852e-05,290.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1424255371094,0.0,0.0,0.0001303432218264,291.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446533203125,0.0,0.0,0.0006182916695252,288.87762451171875,294.1499938964844,262.1043395996094,261.27545166015625,262.76953125,262.1053466796875,287.3832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013188201701268,4.3151253237283527e-08,0.0013187770964577,-0.1114446446299552,0.0,0.0,0.0,-0.0262044705450534,60.0,-22.82246398925781,-0.0,-1.1858513460083489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
