time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438720,290.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0001237770629813,291.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1266784667969,0.0,0.0,0.000130343119963,290.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.13800048828125,0.0,0.0,9.627106919651852e-05,290.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1424255371094,0.0,0.0,0.0001303432218264,291.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446533203125,0.0,0.0,0.0006182916695252,288.87762451171875,294.1499938964844,262.1043395996094,261.27545166015625,262.76953125,262.1053466796875,287.3832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013188201701268,4.3151253237283527e-08,0.0013187770964577,-0.1114446446299552,0.0,0.0,0.0,-0.0262044705450534,60.0,-22.82246398925781,-0.0,-1.1858513460083489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1467590332031,0.0,0.0,0.0001235040399478,291.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.111572265625,0.0,0.0,0.0001300556177739,290.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1227111816406,0.0,0.0,9.605872037354855e-05,290.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1270751953125,0.0,0.0,0.0001300557196373,291.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1292724609375,0.0,0.0,0.00061692786403,288.8619079589844,294.1499938964844,262.0977478027344,261.2664489746094,262.7539978027344,262.100830078125,287.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013159110676497,4.281095655755962e-08,0.0013158683432266,-0.1105688512325286,0.0,0.0,0.0,-0.026035776361823,60.0,-22.757308959960938,-0.0,-1.1806257305124745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1467590332031,0.0,0.0,0.0001235040399478,291.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.111572265625,0.0,0.0,0.0001300556177739,290.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1227111816406,0.0,0.0,9.605872037354855e-05,290.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1270751953125,0.0,0.0,0.0001300557196373,291.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1292724609375,0.0,0.0,0.00061692786403,288.8619079589844,294.1499938964844,262.0977478027344,261.2664489746094,262.7539978027344,262.100830078125,287.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013159110676497,4.281095655755962e-08,0.0013158683432266,-0.1105688512325286,0.0,0.0,0.0,-0.026035776361823,60.0,-22.757308959960938,-0.0,-1.1806257305124745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.138916015625,0.0,0.0,0.0001233809744007,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1040344238281,0.0,0.0,0.0001299260329687,290.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1150817871094,0.0,0.0,9.596300515113398e-05,290.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1194152832031,0.0,0.0,0.0001299261348322,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.12158203125,0.0,0.0,0.000616313132923,288.85406494140625,294.1499938964844,262.09283447265625,261.2607421875,262.746337890625,262.09686279296875,287.3577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145998818799,4.2657571697191094e-08,0.0013145572738721,-0.1101740151643753,0.0,0.0,0.0,-0.0259597394615411,60.0,-22.728899002075195,-0.0,-1.1782741182742029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.131103515625,0.0,0.0,0.0001232668146258,291.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09649658203125,0.0,0.0,0.000129805819597,290.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1074523925781,0.0,0.0,9.58742166403681e-05,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1117248535156,0.0,0.0,0.0001298059214605,291.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1138916015625,0.0,0.0,0.0006157428724691,288.8462219238281,294.1499938964844,262.0867614746094,261.2541809082031,262.7386779785156,262.0919189453125,287.3492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013133835745975,4.2515285514355134e-08,0.0013133409665897,-0.1098077073693275,0.0,0.0,0.0,-0.02588920481503,60.0,-22.702890396118164,-0.0,-1.1760947415950797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1154479980469,0.0,0.0,0.0001230656198458,291.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0814208984375,0.0,0.0,0.0001295939437113,290.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921936035156,0.0,0.0,9.571772534400223e-05,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0964050292969,0.0,0.0,0.0001295940455747,291.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0985412597656,0.0,0.0,0.0006147378589957,288.83056640625,294.1499938964844,262.07098388671875,261.2383117675781,262.723388671875,262.0786437988281,287.33233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013112396700307,4.2264517219336994e-08,0.0013111974112689,-0.1091620102524757,0.0,0.0,0.0,-0.0257648900151252,60.0,-22.6586971282959,-0.0,-1.172258663473258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1154479980469,0.0,0.0,0.0001230656198458,291.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0814208984375,0.0,0.0,0.0001295939437113,290.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921936035156,0.0,0.0,9.571772534400223e-05,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0964050292969,0.0,0.0,0.0001295940455747,291.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0985412597656,0.0,0.0,0.0006147378589957,288.83056640625,294.1499938964844,262.07098388671875,261.2383117675781,262.723388671875,262.0786437988281,287.33233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013112396700307,4.2264517219336994e-08,0.0013111974112689,-0.1091620102524757,0.0,0.0,0.0,-0.0257648900151252,60.0,-22.6586971282959,-0.0,-1.172258663473258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0998229980469,0.0,0.0,0.0001228996407007,291.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663452148437,0.0,0.0,0.0001294191752094,290.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0769348144531,0.0,0.0,9.55886353040114e-05,290.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810852050781,0.0,0.0,0.0001294192625209,291.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0831604003906,0.0,0.0,0.0006139088072814,288.8149108886719,294.1499938964844,262.04998779296875,261.21856689453125,262.7080383300781,262.0605773925781,287.3154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013094712048768,4.205764625453413e-08,0.0013094290625303,-0.1086292490363121,0.0,0.0,0.0,-0.025662338361144,60.0,-22.625164031982425,-0.0,-1.1690988799273329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0998229980469,0.0,0.0,0.0001228996407007,291.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663452148437,0.0,0.0,0.0001294191752094,290.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0769348144531,0.0,0.0,9.55886353040114e-05,290.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810852050781,0.0,0.0,0.0001294192625209,291.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0831604003906,0.0,0.0,0.0006139088072814,288.8149108886719,294.1499938964844,262.04998779296875,261.21856689453125,262.7080383300781,262.0605773925781,287.3154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013094712048768,4.205764625453413e-08,0.0013094290625303,-0.1086292490363121,0.0,0.0,0.0,-0.025662338361144,60.0,-22.625164031982425,-0.0,-1.1690988799273329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0841979980469,0.0,0.0,0.0001227485481649,291.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.05126953125,0.0,0.0,0.0001292600500164,290.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.06170654296875,0.0,0.0,9.547111403662711e-05,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657653808594,0.0,0.0,0.0001292601518798,291.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0678100585937,0.0,0.0,0.0006131540285423,288.7992553710937,294.1499938964844,262.0256652832031,261.196533203125,262.6925354003906,262.0381164550781,287.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001307861180976,4.186930979699356e-08,0.0013078193878754,-0.1081441491842269,0.0,0.0,0.0,-0.0255689769983291,60.0,-22.60074806213379,-0.0,-1.1662258714295605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0841979980469,0.0,0.0,0.0001227485481649,291.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.05126953125,0.0,0.0,0.0001292600500164,290.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.06170654296875,0.0,0.0,9.547111403662711e-05,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657653808594,0.0,0.0,0.0001292601518798,291.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0678100585937,0.0,0.0,0.0006131540285423,288.7992553710937,294.1499938964844,262.0256652832031,261.196533203125,262.6925354003906,262.0381164550781,287.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001307861180976,4.186930979699356e-08,0.0013078193878754,-0.1081441491842269,0.0,0.0,0.0,-0.0255689769983291,60.0,-22.60074806213379,-0.0,-1.1662258714295605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.068603515625,0.0,0.0,0.0001225880987476,291.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03619384765625,0.0,0.0,0.0001290910877287,290.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04644775390625,0.0,0.0,9.534631681162864e-05,290.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.05047607421875,0.0,0.0,0.0001290911895921,291.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.052490234375,0.0,0.0,0.0006123525672592,288.7836303710937,294.1499938964844,262.00018310546875,261.17401123046875,262.6767883300781,262.0133972167969,287.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013061517383903,4.1669331096727547e-08,0.0013061100617051,-0.1076289638876915,0.0,0.0,0.0,-0.0254698395729064,60.0,-22.57876777648925,-0.0,-1.1631789931243477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.068603515625,0.0,0.0,0.0001225880987476,291.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03619384765625,0.0,0.0,0.0001290910877287,290.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04644775390625,0.0,0.0,9.534631681162864e-05,290.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.05047607421875,0.0,0.0,0.0001290911895921,291.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.052490234375,0.0,0.0,0.0006123525672592,288.7836303710937,294.1499938964844,262.00018310546875,261.17401123046875,262.6767883300781,262.0133972167969,287.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013061517383903,4.1669331096727547e-08,0.0013061100617051,-0.1076289638876915,0.0,0.0,0.0,-0.0254698395729064,60.0,-22.57876777648925,-0.0,-1.1631789931243477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.060791015625,0.0,0.0,0.0001225047308253,291.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0286560058594,0.0,0.0,0.000129003310576,290.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.038818359375,0.0,0.0,9.528148075332864e-05,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0428161621094,0.0,0.0,0.0001290033978875,291.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0447998046875,0.0,0.0,0.000611936149653,288.7758178710937,294.1499938964844,261.9870300292969,261.1625671386719,262.6688537597656,262.0005798339844,287.2734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013052636059001,4.156543553790471e-08,0.0013052220456302,-0.1073612794280052,0.0,0.0,0.0,-0.0254183374345302,60.0,-22.56776237487793,-0.0,-1.1615976802659136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0530090332031,0.0,0.0,0.0001224182342411,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0211181640625,0.0,0.0,0.0001289122301386,290.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0312194824219,0.0,0.0,9.521420724922792e-05,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.03515625,0.0,0.0,0.0001289123174501,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0371398925781,0.0,0.0,0.000611504074186,288.7680053710937,294.1499938964844,261.9735717773437,261.1510009765625,262.6608581542969,261.9874572753906,287.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013043419457972,4.145762133589415e-08,0.0013043005019426,-0.1070834770798683,0.0,0.0,0.0,-0.0253648906946182,60.0,-22.556564331054688,-0.0,-1.1599578897403265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03741455078125,0.0,0.0,0.0001222379651153,291.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.00604248046875,0.0,0.0,0.0001287223858525,290.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0159912109375,0.0,0.0,9.507399227004498e-05,290.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0198669433594,0.0,0.0,0.000128722473164,291.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0218200683594,0.0,0.0,0.0006106036016717,288.7523803710937,294.1499938964844,261.9458312988281,261.12744140625,262.6446838378906,261.96044921875,287.2482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013024212094023,4.1232933511992094e-08,0.0013023799983784,-0.1065044477581977,0.0,0.0,0.0,-0.0252535082399845,60.0,-22.53363800048828,-0.0,-1.156544087166367e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03741455078125,0.0,0.0,0.0001222379651153,291.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.00604248046875,0.0,0.0,0.0001287223858525,290.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0159912109375,0.0,0.0,9.507399227004498e-05,290.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0198669433594,0.0,0.0,0.000128722473164,291.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0218200683594,0.0,0.0,0.0006106036016717,288.7523803710937,294.1499938964844,261.9458312988281,261.12744140625,262.6446838378906,261.96044921875,287.2482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013024212094023,4.1232933511992094e-08,0.0013023799983784,-0.1065044477581977,0.0,0.0,0.0,-0.0252535082399845,60.0,-22.53363800048828,-0.0,-1.156544087166367e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0218505859375,0.0,0.0,0.0001220470512635,291.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9909973144531,0.0,0.0,0.0001285213511437,290.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0007629394531,0.0,0.0,9.492550452705471e-05,290.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.00457763671875,0.0,0.0,0.0001285214384552,291.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0065002441406,0.0,0.0,0.000609649985563,288.7367553710937,294.1499938964844,261.91705322265625,261.1033935546875,262.62823486328125,261.93231201171875,287.2315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013003872008994,4.099499051335442e-08,0.0013003462227061,-0.1058911383152008,0.0,0.0,0.0,-0.0251355525106191,60.0,-22.50969886779785,-0.0,-1.1529343879601585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0218505859375,0.0,0.0,0.0001220470512635,291.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9909973144531,0.0,0.0,0.0001285213511437,290.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0007629394531,0.0,0.0,9.492550452705471e-05,290.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.00457763671875,0.0,0.0,0.0001285214384552,291.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0065002441406,0.0,0.0,0.000609649985563,288.7367553710937,294.1499938964844,261.91705322265625,261.1033935546875,262.62823486328125,261.93231201171875,287.2315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013003872008994,4.099499051335442e-08,0.0013003462227061,-0.1058911383152008,0.0,0.0,0.0,-0.0251355525106191,60.0,-22.50969886779785,-0.0,-1.1529343879601585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0062866210937,0.0,0.0,0.000121845776448,291.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9759216308594,0.0,0.0,0.0001283094024984,290.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.98553466796875,0.0,0.0,9.476895502302796e-05,290.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.98931884765625,0.0,0.0,0.0001283094898099,291.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9912109375,0.0,0.0,0.000608644564636,288.7211608886719,294.1499938964844,261.8872375488281,261.0787658691406,262.61151123046875,261.9031066894531,287.2148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012982425978407,4.0744122742353284e-08,0.001298201852478,-0.105244405567646,0.0,0.0,0.0,-0.0250111911445856,60.0,-22.48477935791016,-0.0,-1.1491347606806813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0062866210937,0.0,0.0,0.000121845776448,291.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9759216308594,0.0,0.0,0.0001283094024984,290.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.98553466796875,0.0,0.0,9.476895502302796e-05,290.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.98931884765625,0.0,0.0,0.0001283094898099,291.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9912109375,0.0,0.0,0.000608644564636,288.7211608886719,294.1499938964844,261.8872375488281,261.0787658691406,262.61151123046875,261.9031066894531,287.2148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012982425978407,4.0744122742353284e-08,0.001298201852478,-0.105244405567646,0.0,0.0,0.0,-0.0250111911445856,60.0,-22.48477935791016,-0.0,-1.1491347606806813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9907531738281,0.0,0.0,0.0001216352175106,291.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9608764648437,0.0,0.0,0.000128087674966,290.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9703369140625,0.0,0.0,9.460518776904792e-05,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9740600585937,0.0,0.0,0.0001280877622775,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97589111328125,0.0,0.0,0.000607592810411,288.70556640625,294.1499938964844,261.8564147949219,261.0535888671875,262.59454345703125,261.8729553222656,287.1982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959992745891,4.0481694441041334e-08,0.0012959587620571,-0.1045677289366722,0.0,0.0,0.0,-0.0248810984194278,60.0,-22.4590072631836,-0.0,-1.1451666637185559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9907531738281,0.0,0.0,0.0001216352175106,291.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9608764648437,0.0,0.0,0.000128087674966,290.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9703369140625,0.0,0.0,9.460518776904792e-05,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9740600585937,0.0,0.0,0.0001280877622775,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97589111328125,0.0,0.0,0.000607592810411,288.70556640625,294.1499938964844,261.8564147949219,261.0535888671875,262.59454345703125,261.8729553222656,287.1982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959992745891,4.0481694441041334e-08,0.0012959587620571,-0.1045677289366722,0.0,0.0,0.0,-0.0248810984194278,60.0,-22.4590072631836,-0.0,-1.1451666637185559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9830017089844,0.0,0.0,0.0001215267984662,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.953369140625,0.0,0.0,0.0001279735006392,290.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9627380371094,0.0,0.0,9.452085942029952e-05,290.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9664306640625,0.0,0.0,0.0001279735879506,291.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.96826171875,0.0,0.0,0.0006070511881262,288.6977844238281,294.1499938964844,261.84063720703125,261.040771484375,262.5859069824219,261.85748291015625,287.18994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012948440853506,4.034656342355447e-08,0.0012948036892339,-0.1042192280292511,0.0,0.0,0.0,-0.0248141083866357,60.0,-22.44577980041504,-0.0,-1.143126056035726e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9752502441406,0.0,0.0,0.0001214163276017,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9458312988281,0.0,0.0,0.0001278571726288,290.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.95513916015625,0.0,0.0,9.443493763683364e-05,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95880126953125,0.0,0.0,0.0001278572599403,291.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.96063232421875,0.0,0.0,0.0006064993795007,288.69000244140625,294.1499938964844,261.8246459960937,261.02783203125,262.57720947265625,261.8417663574219,287.181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012936670100316,4.0208878004932564e-08,0.0012936268467456,-0.1038641110062599,0.0,0.0,0.0,-0.0247458554804325,60.0,-22.43238067626953,-0.0,-1.1410487843477313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9597473144531,0.0,0.0,0.0001211902272189,291.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9308166503906,0.0,0.0,0.0001276190741918,290.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9399719238281,0.0,0.0,9.425908501725644e-05,290.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9435729980469,0.0,0.0,0.0001276191615033,291.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.94537353515625,0.0,0.0,0.000605369976256,288.6744689941406,294.1499938964844,261.7919311523437,261.0014953613281,262.5596008300781,261.8096618652344,287.1650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001291258027777,3.992708030864378e-08,0.0012912180973216,-0.1031371727585792,0.0,0.0,0.0,-0.0246061608195304,60.0,-22.40517807006836,-0.0,-1.1368031493930177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9597473144531,0.0,0.0,0.0001211902272189,291.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9308166503906,0.0,0.0,0.0001276190741918,290.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9399719238281,0.0,0.0,9.425908501725644e-05,290.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9435729980469,0.0,0.0,0.0001276191615033,291.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.94537353515625,0.0,0.0,0.000605369976256,288.6744689941406,294.1499938964844,261.7919311523437,261.0014953613281,262.5596008300781,261.8096618652344,287.1650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001291258027777,3.992708030864378e-08,0.0012912180973216,-0.1031371727585792,0.0,0.0,0.0,-0.0246061608195304,60.0,-22.40517807006836,-0.0,-1.1368031493930177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9442749023437,0.0,0.0,0.0001209586043842,291.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9158020019531,0.0,0.0,0.0001273751695407,290.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248046875,0.0,0.0,9.407893230672926e-05,290.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283447265625,0.0,0.0,0.0001273752568522,291.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9301147460937,0.0,0.0,0.00060421298258,288.658935546875,294.1499938964844,261.75830078125,260.9745178222656,262.5416564941406,261.7767028808594,287.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012887902557849,3.9638397453245495e-08,0.0012887505581602,-0.1023923158645629,0.0,0.0,0.0,-0.024463053792715,60.0,-22.37759590148925,-0.0,-1.132461946440344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9442749023437,0.0,0.0,0.0001209586043842,291.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9158020019531,0.0,0.0,0.0001273751695407,290.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248046875,0.0,0.0,9.407893230672926e-05,290.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283447265625,0.0,0.0,0.0001273752568522,291.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9301147460937,0.0,0.0,0.00060421298258,288.658935546875,294.1499938964844,261.75830078125,260.9745178222656,262.5416564941406,261.7767028808594,287.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012887902557849,3.9638397453245495e-08,0.0012887505581602,-0.1023923158645629,0.0,0.0,0.0,-0.024463053792715,60.0,-22.37759590148925,-0.0,-1.132461946440344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9288024902344,0.0,0.0,0.0001207220338983,291.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9007873535156,0.0,0.0,0.0001271260553039,290.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.90966796875,0.0,0.0,9.389493061462416e-05,290.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91314697265625,0.0,0.0,0.0001271261280635,291.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9148864746094,0.0,0.0,0.0006030312506482,288.6434020996094,294.1499938964844,261.7238464355469,260.94696044921875,262.5233764648437,261.74285888671875,287.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012862696312367,3.9343543534187126e-08,0.001286230282858,-0.1016313657164573,0.0,0.0,0.0,-0.0243168864399194,60.0,-22.34975814819336,-0.0,-1.1280364731192097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9288024902344,0.0,0.0,0.0001207220338983,291.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9007873535156,0.0,0.0,0.0001271260553039,290.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.90966796875,0.0,0.0,9.389493061462416e-05,290.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91314697265625,0.0,0.0,0.0001271261280635,291.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9148864746094,0.0,0.0,0.0006030312506482,288.6434020996094,294.1499938964844,261.7238464355469,260.94696044921875,262.5233764648437,261.74285888671875,287.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012862696312367,3.9343543534187126e-08,0.001286230282858,-0.1016313657164573,0.0,0.0,0.0,-0.0243168864399194,60.0,-22.34975814819336,-0.0,-1.1280364731192097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.91339111328125,0.0,0.0,0.0001204795553348,291.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88580322265625,0.0,0.0,0.0001268707128474,290.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89453125,0.0,0.0,9.370633779326454e-05,290.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89794921875,0.0,0.0,0.000126870785607,291.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.899658203125,0.0,0.0,0.0006018200074322,288.6278991699219,294.1499938964844,261.68853759765625,260.91876220703125,262.5047607421875,261.7081604003906,287.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012836861424148,3.9041335497813634e-08,0.0012836470268666,-0.1008512526750564,0.0,0.0,0.0,-0.0241670720279216,60.0,-22.32161521911621,-0.0,-1.123509605349682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.91339111328125,0.0,0.0,0.0001204795553348,291.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88580322265625,0.0,0.0,0.0001268707128474,290.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89453125,0.0,0.0,9.370633779326454e-05,290.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89794921875,0.0,0.0,0.000126870785607,291.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.899658203125,0.0,0.0,0.0006018200074322,288.6278991699219,294.1499938964844,261.68853759765625,260.91876220703125,262.5047607421875,261.7081604003906,287.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012836861424148,3.9041335497813634e-08,0.0012836470268666,-0.1008512526750564,0.0,0.0,0.0,-0.0241670720279216,60.0,-22.32161521911621,-0.0,-1.123509605349682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9056701660156,0.0,0.0,0.0001203564970637,291.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8783264160156,0.0,0.0,0.0001267411280423,290.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.886962890625,0.0,0.0,9.361062984680756e-05,290.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.890380859375,0.0,0.0,0.0001267412008019,291.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8920593261719,0.0,0.0,0.000601205334533,288.62017822265625,294.1499938964844,261.67059326171875,260.9044189453125,262.4953308105469,261.69049072265625,287.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282374956645,3.8887968401013495e-08,0.0012823360739275,-0.1004552841186523,0.0,0.0,0.0,-0.0240910425782203,60.0,-22.30740737915039,-0.0,-1.121215689181554e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8979797363281,0.0,0.0,0.0001202318890136,291.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8708190917969,0.0,0.0,0.0001266099134227,290.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8794250488281,0.0,0.0,9.351370681542905e-05,290.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8827819824219,0.0,0.0,0.0001266099861823,291.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88446044921875,0.0,0.0,0.0006005829200148,288.6124267578125,294.1499938964844,261.6524353027344,260.889892578125,262.4857788085937,261.67266845703125,287.0990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012810473563149,3.873266507525841e-08,0.0012810085900127,-0.1000542715191841,0.0,0.0,0.0,-0.0240140557289123,60.0,-22.293107986450195,-0.0,-1.1188952697693821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.882568359375,0.0,0.0,0.0001199782709591,291.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8558654785156,0.0,0.0,0.0001263428275706,289.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.86431884765625,0.0,0.0,9.33164483285509e-05,290.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8676452636719,0.0,0.0,0.0001263429148821,291.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8692932128906,0.0,0.0,0.000599316030275,288.59698486328125,294.1499938964844,261.6155700683594,260.8603820800781,262.4664001464844,261.6363525390625,287.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012783450074493,3.841656948111449e-08,0.0012783065903931,-0.0992379337549209,0.0,0.0,0.0,-0.0238573588430881,60.0,-22.26420211791992,-0.0,-1.114179823957784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.882568359375,0.0,0.0,0.0001199782709591,291.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8558654785156,0.0,0.0,0.0001263428275706,289.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.86431884765625,0.0,0.0,9.33164483285509e-05,290.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8676452636719,0.0,0.0,0.0001263429148821,291.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8692932128906,0.0,0.0,0.000599316030275,288.59698486328125,294.1499938964844,261.6155700683594,260.8603820800781,262.4664001464844,261.6363525390625,287.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012783450074493,3.841656948111449e-08,0.0012783065903931,-0.0992379337549209,0.0,0.0,0.0,-0.0238573588430881,60.0,-22.26420211791992,-0.0,-1.114179823957784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8672180175781,0.0,0.0,0.0001197201199829,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8409423828125,0.0,0.0,0.0001260709977941,289.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8492431640625,0.0,0.0,9.311566827818751e-05,290.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8525085449219,0.0,0.0,0.0001260710705537,291.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8541564941406,0.0,0.0,0.0005980264977551,288.58154296875,294.1499938964844,261.5780029296875,260.8302001953125,262.4467163085937,261.5993957519531,287.0662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012755945790559,3.8094835730362326e-08,0.0012755565112456,-0.0984068363904953,0.0,0.0,0.0,-0.0236978661268949,60.0,-22.234968185424805,-0.0,-1.1093904106473929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8672180175781,0.0,0.0,0.0001197201199829,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8409423828125,0.0,0.0,0.0001260709977941,289.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8492431640625,0.0,0.0,9.311566827818751e-05,290.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8525085449219,0.0,0.0,0.0001260710705537,291.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8541564941406,0.0,0.0,0.0005980264977551,288.58154296875,294.1499938964844,261.5780029296875,260.8302001953125,262.4467163085937,261.5993957519531,287.0662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012755945790559,3.8094835730362326e-08,0.0012755565112456,-0.0984068363904953,0.0,0.0,0.0,-0.0236978661268949,60.0,-22.234968185424805,-0.0,-1.1093904106473929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
