time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
441060,290.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.85186767578125,0.0,0.0,0.0001194534488604,291.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82598876953125,0.0,0.0,0.000125790174934,289.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8341979980469,0.0,0.0,9.290825255448e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83740234375,0.0,0.0,0.0001257902476936,291.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8390197753906,0.0,0.0,0.0005966944154351,288.5661315917969,294.1499938964844,261.5397033691406,260.7993469238281,262.4266357421875,261.56170654296875,287.0498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272753230296,3.7762472260283175e-08,0.0012727155117318,-0.0975480824708938,0.0,0.0,0.0,-0.0235331039875745,60.0,-22.205049514770508,-0.0,-1.1044537018278788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.85186767578125,0.0,0.0,0.0001194534488604,291.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82598876953125,0.0,0.0,0.000125790174934,289.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8341979980469,0.0,0.0,9.290825255448e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83740234375,0.0,0.0,0.0001257902476936,291.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8390197753906,0.0,0.0,0.0005966944154351,288.5661315917969,294.1499938964844,261.5397033691406,260.7993469238281,262.4266357421875,261.56170654296875,287.0498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272753230296,3.7762472260283175e-08,0.0012727155117318,-0.0975480824708938,0.0,0.0,0.0,-0.0235331039875745,60.0,-22.205049514770508,-0.0,-1.1044537018278788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8365478515625,0.0,0.0,0.0001191741612274,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.81109619140625,0.0,0.0,0.0001254960807273,289.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81915283203125,0.0,0.0,9.269102883990854e-05,290.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.82232666015625,0.0,0.0,0.0001254961389349,291.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238830566406,0.0,0.0,0.000595299352426,288.5507507324219,294.1499938964844,261.5007629394531,260.7677917480469,262.4061889648437,261.5233764648437,287.0335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697776546701,3.741440224303005e-08,0.0012697401689365,-0.0966484993696212,0.0,0.0,0.0,-0.0233605559915304,60.0,-22.17368125915528,-0.0,-1.0992953036748077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8365478515625,0.0,0.0,0.0001191741612274,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.81109619140625,0.0,0.0,0.0001254960807273,289.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81915283203125,0.0,0.0,9.269102883990854e-05,290.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.82232666015625,0.0,0.0,0.0001254961389349,291.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238830566406,0.0,0.0,0.000595299352426,288.5507507324219,294.1499938964844,261.5007629394531,260.7677917480469,262.4061889648437,261.5233764648437,287.0335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697776546701,3.741440224303005e-08,0.0012697401689365,-0.0966484993696212,0.0,0.0,0.0,-0.0233605559915304,60.0,-22.17368125915528,-0.0,-1.0992953036748077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82891845703125,0.0,0.0,0.0001190298280562,291.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8036499023437,0.0,0.0,0.0001253440859727,289.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8116455078125,0.0,0.0,9.25787680898793e-05,290.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8147888183594,0.0,0.0,0.0001253441587323,291.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8163452148437,0.0,0.0,0.0005945783341303,288.5430603027344,294.1499938964844,261.4810791015625,260.7517395019531,262.39581298828125,261.50396728515625,287.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012682398082688,3.723451413861768e-08,0.0012682025553658,-0.0961835011839866,0.0,0.0,0.0,-0.0232713799923658,60.0,-22.157337188720703,-0.0,-1.0966341079665657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8212585449219,0.0,0.0,0.0001188822498079,291.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79620361328125,0.0,0.0,0.00012518868607,289.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8041381835937,0.0,0.0,9.246398985851556e-05,290.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8072509765625,0.0,0.0,0.0001251887442776,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8088073730469,0.0,0.0,0.0005938411923125,288.5353698730469,294.1499938964844,261.4612121582031,260.73553466796875,262.3853454589844,261.484375,287.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012666675029322,3.7050593704179846e-08,0.0012666303664445,-0.0957080125808715,0.0,0.0,0.0,-0.0231802053749561,60.0,-22.140522003173828,-0.0,-1.0939166372736508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8059997558594,0.0,0.0,0.000118577539979,291.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7813415527344,0.0,0.0,0.0001248678017873,289.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7891540527344,0.0,0.0,9.222699009114876e-05,290.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7922058105469,0.0,0.0,0.0001248678745469,291.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7937316894531,0.0,0.0,0.0005923191201873,288.5200500488281,294.1499938964844,261.4210510253906,260.7025451660156,262.3641662597656,261.4448547363281,287.0009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012634209124371,3.667082992819815e-08,0.0012633842416107,-0.0947260111570358,0.0,0.0,0.0,-0.0229919459670782,60.0,-22.10554313659668,-0.0,-1.0883161394303897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8059997558594,0.0,0.0,0.000118577539979,291.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7813415527344,0.0,0.0,0.0001248678017873,289.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7891540527344,0.0,0.0,9.222699009114876e-05,290.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7922058105469,0.0,0.0,0.0001248678745469,291.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7937316894531,0.0,0.0,0.0005923191201873,288.5200500488281,294.1499938964844,261.4210510253906,260.7025451660156,262.3641662597656,261.4448547363281,287.0009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012634209124371,3.667082992819815e-08,0.0012633842416107,-0.0947260111570358,0.0,0.0,0.0,-0.0229919459670782,60.0,-22.10554313659668,-0.0,-1.0883161394303897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.790771484375,0.0,0.0,0.0001182604246423,291.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7665100097656,0.0,0.0,0.0001245338644366,289.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7742004394531,0.0,0.0,9.198034967994316e-05,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7771911621094,0.0,0.0,0.0001245339371962,291.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7787170410156,0.0,0.0,0.0005907350569032,288.5047302246094,294.1499938964844,261.3803405761719,260.6688537597656,262.3426208496094,261.4047241210937,286.98468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012600421905517,3.627561540042734e-08,0.0012600058689713,-0.0937037765979766,0.0,0.0,0.0,-0.0227960273623466,60.0,-22.06859397888184,-0.0,-1.0825029761463156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.790771484375,0.0,0.0,0.0001182604246423,291.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7665100097656,0.0,0.0,0.0001245338644366,289.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7742004394531,0.0,0.0,9.198034967994316e-05,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7771911621094,0.0,0.0,0.0001245339371962,291.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7787170410156,0.0,0.0,0.0005907350569032,288.5047302246094,294.1499938964844,261.3803405761719,260.6688537597656,262.3426208496094,261.4047241210937,286.98468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012600421905517,3.627561540042734e-08,0.0012600058689713,-0.0937037765979766,0.0,0.0,0.0,-0.0227960273623466,60.0,-22.06859397888184,-0.0,-1.0825029761463156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7756042480469,0.0,0.0,0.0001179314494947,291.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7516784667969,0.0,0.0,0.0001241874415427,289.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7592468261719,0.0,0.0,9.17244760785252e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.76220703125,0.0,0.0,0.0001241875143023,291.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7637023925781,0.0,0.0,0.0005890917964279,288.4894714355469,294.1499938964844,261.339111328125,260.6344299316406,262.3207092285156,261.3641052246094,286.96844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012565370416268,3.5865621583752734e-08,0.0012565011857077,-0.0926430076360702,0.0,0.0,0.0,-0.0225927792489528,60.0,-22.02975273132324,-0.0,-1.076488800322295e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7756042480469,0.0,0.0,0.0001179314494947,291.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7516784667969,0.0,0.0,0.0001241874415427,289.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7592468261719,0.0,0.0,9.17244760785252e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.76220703125,0.0,0.0,0.0001241875143023,291.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7637023925781,0.0,0.0,0.0005890917964279,288.4894714355469,294.1499938964844,261.339111328125,260.6344299316406,262.3207092285156,261.3641052246094,286.96844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012565370416268,3.5865621583752734e-08,0.0012565011857077,-0.0926430076360702,0.0,0.0,0.0,-0.0225927792489528,60.0,-22.02975273132324,-0.0,-1.076488800322295e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76043701171875,0.0,0.0,0.0001175908400909,291.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7369079589844,0.0,0.0,0.0001238287659361,289.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7443542480469,0.0,0.0,9.145955846179275e-05,290.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.74725341796875,0.0,0.0,0.0001238288241438,291.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74871826171875,0.0,0.0,0.0005873903282918,288.4742126464844,294.1499938964844,261.2973937988281,260.5992431640625,262.29840087890625,261.3229675292969,286.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529080267995,3.5441125589841256e-08,0.0012528725201264,-0.0915444046258926,0.0,0.0,0.0,-0.0223823450505733,60.0,-21.989038467407227,-0.0,-1.0702795805173085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76043701171875,0.0,0.0,0.0001175908400909,291.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7369079589844,0.0,0.0,0.0001238287659361,289.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7443542480469,0.0,0.0,9.145955846179275e-05,290.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.74725341796875,0.0,0.0,0.0001238288241438,291.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74871826171875,0.0,0.0,0.0005873903282918,288.4742126464844,294.1499938964844,261.2973937988281,260.5992431640625,262.29840087890625,261.3229675292969,286.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529080267995,3.5441125589841256e-08,0.0012528725201264,-0.0915444046258926,0.0,0.0,0.0,-0.0223823450505733,60.0,-21.989038467407227,-0.0,-1.0702795805173085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7528686523437,0.0,0.0,0.0001174167264252,291.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7295227050781,0.0,0.0,0.0001236454118043,289.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7369079589844,0.0,0.0,9.13241383386776e-05,290.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.73980712890625,0.0,0.0,0.0001236454845638,291.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7412414550781,0.0,0.0,0.0005865205894224,288.46661376953125,294.1499938964844,261.2763366699219,260.58135986328125,262.287109375,261.3022155761719,286.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012510528322309,3.5224129391053793e-08,0.0012510176748037,-0.0909826904535293,0.0,0.0,0.0,-0.0222747735679149,60.0,-21.967998504638672,-0.0,-1.0671124783812048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.74530029296875,0.0,0.0,0.0001172399861388,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7221374511719,0.0,0.0,0.0001234592928085,289.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7294616699219,0.0,0.0,9.11866663955152e-05,290.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7323608398437,0.0,0.0,0.0001234593655681,291.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7337951660156,0.0,0.0,0.0005856377538293,288.4590148925781,294.1499938964844,261.25518798828125,260.5633239746094,262.2757263183594,261.2813720703125,286.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249169697985,3.500386469568184e-08,0.0012491347733885,-0.0904124230146408,0.0,0.0,0.0,-0.0221655815839767,60.0,-21.946542739868164,-0.0,-1.0639023884095877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.730224609375,0.0,0.0,0.0001168789967778,291.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7073974609375,0.0,0.0,0.0001230791676789,289.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7146301269531,0.0,0.0,9.09059017430991e-05,290.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.71746826171875,0.0,0.0,0.0001230792258866,291.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7188720703125,0.0,0.0,0.0005838345387019,288.44384765625,294.1499938964844,261.21258544921875,260.5266418457031,262.252685546875,261.2393798828125,286.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012453235685825,3.4553981009821655e-08,0.0012452889932319,-0.0892474129796028,0.0,0.0,0.0,-0.0219425614923238,60.0,-21.902482986450195,-0.0,-1.0573609188213597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.730224609375,0.0,0.0,0.0001168789967778,291.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7073974609375,0.0,0.0,0.0001230791676789,289.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7146301269531,0.0,0.0,9.09059017430991e-05,290.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.71746826171875,0.0,0.0,0.0001230792258866,291.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7188720703125,0.0,0.0,0.0005838345387019,288.44384765625,294.1499938964844,261.21258544921875,260.5266418457031,262.252685546875,261.2393798828125,286.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012453235685825,3.4553981009821655e-08,0.0012452889932319,-0.0892474129796028,0.0,0.0,0.0,-0.0219425614923238,60.0,-21.902482986450195,-0.0,-1.0573609188213597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7151794433594,0.0,0.0,0.0001165089051937,291.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6927185058594,0.0,0.0,0.0001226894382853,289.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6998291015625,0.0,0.0,9.061805030796676e-05,290.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7026062011719,0.0,0.0,0.0001226894964929,291.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7040100097656,0.0,0.0,0.0005819858633913,288.4287109375,294.1499938964844,261.16961669921875,260.4891967773437,262.22930908203125,261.1969909667969,286.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012413803488016,3.409274995647138e-08,0.0012413462391123,-0.0880526527762413,0.0,0.0,0.0,-0.0217139143496751,60.0,-21.85681915283203,-0.0,-1.0506753511663193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7151794433594,0.0,0.0,0.0001165089051937,291.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6927185058594,0.0,0.0,0.0001226894382853,289.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6998291015625,0.0,0.0,9.061805030796676e-05,290.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7026062011719,0.0,0.0,0.0001226894964929,291.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7040100097656,0.0,0.0,0.0005819858633913,288.4287109375,294.1499938964844,261.16961669921875,260.4891967773437,262.22930908203125,261.1969909667969,286.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012413803488016,3.409274995647138e-08,0.0012413462391123,-0.0880526527762413,0.0,0.0,0.0,-0.0217139143496751,60.0,-21.85681915283203,-0.0,-1.0506753511663193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7001647949219,0.0,0.0,0.0001161304317065,291.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.67803955078125,0.0,0.0,0.000122290890431,289.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.68505859375,0.0,0.0,9.032368689076976e-05,290.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.68780517578125,0.0,0.0,0.0001222909486386,291.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6891784667969,0.0,0.0,0.0005800953367725,288.4136047363281,294.1499938964844,261.1262512207031,260.4509582519531,262.2055358886719,261.1542663574219,286.8876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373479548841,3.3621084583046474e-08,0.0012373143108561,-0.0868304744362831,0.0,0.0,0.0,-0.021480094641447,60.0,-21.809688568115234,-0.0,-1.0438603936790969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7001647949219,0.0,0.0,0.0001161304317065,291.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.67803955078125,0.0,0.0,0.000122290890431,289.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.68505859375,0.0,0.0,9.032368689076976e-05,290.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.68780517578125,0.0,0.0,0.0001222909486386,291.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6891784667969,0.0,0.0,0.0005800953367725,288.4136047363281,294.1499938964844,261.1262512207031,260.4509582519531,262.2055358886719,261.1542663574219,286.8876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373479548841,3.3621084583046474e-08,0.0012373143108561,-0.0868304744362831,0.0,0.0,0.0,-0.021480094641447,60.0,-21.809688568115234,-0.0,-1.0438603936790969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6852111816406,0.0,0.0,0.0001157447113655,291.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6634216308594,0.0,0.0,0.0001218847028212,289.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6703186035156,0.0,0.0,9.002367733046412e-05,290.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6730041503906,0.0,0.0,0.0001218847610289,291.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67437744140625,0.0,0.0,0.0005781685467809,288.3985595703125,294.1499938964844,261.08258056640625,260.4119873046875,262.18145751953125,261.1112060546875,286.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012332381447777,3.3140381106022694e-08,0.0012332049664109,-0.0855844989418983,0.0,0.0,0.0,-0.021241795271635,60.0,-21.761249542236328,-0.0,-1.0369377179131336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6852111816406,0.0,0.0,0.0001157447113655,291.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6634216308594,0.0,0.0,0.0001218847028212,289.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6703186035156,0.0,0.0,9.002367733046412e-05,290.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6730041503906,0.0,0.0,0.0001218847610289,291.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67437744140625,0.0,0.0,0.0005781685467809,288.3985595703125,294.1499938964844,261.08258056640625,260.4119873046875,262.18145751953125,261.1112060546875,286.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012332381447777,3.3140381106022694e-08,0.0012332049664109,-0.0855844989418983,0.0,0.0,0.0,-0.021241795271635,60.0,-21.761249542236328,-0.0,-1.0369377179131336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.677734375,0.0,0.0,0.0001155492500402,291.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6561279296875,0.0,0.0,0.0001216788732563,289.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6629638671875,0.0,0.0,8.987165347207338e-05,290.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6656494140625,0.0,0.0,0.0001216789314639,291.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6669921875,0.0,0.0,0.0005771921714767,288.3910522460937,294.1499938964844,261.0606384277344,260.3921813964844,262.16925048828125,261.0895690917969,286.8635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012311555910855,3.289679284534941e-08,0.0012311226455494,-0.0849529653787612,0.0,0.0,0.0,-0.0211210399866104,60.0,-21.73652648925781,-0.0,-1.033438437048062e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6702880859375,0.0,0.0,0.0001153522462118,291.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6488342285156,0.0,0.0,0.0001214714211528,289.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6556091308594,0.0,0.0,8.971842908067629e-05,290.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6582946777344,0.0,0.0,0.0001214714793604,291.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6596069335937,0.0,0.0,0.0005762081127613,288.383544921875,294.1499938964844,261.03863525390625,260.3721923828125,262.156982421875,261.06787109375,286.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229056622833,3.26512825665759e-08,0.0012290239101275,-0.0843163654208183,0.0,0.0,0.0,-0.0209993347525596,60.0,-21.711536407470703,-0.0,-1.0299176977923709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6553955078125,0.0,0.0,0.0001149538584286,291.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.63427734375,0.0,0.0,0.0001210519039887,289.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6409606933594,0.0,0.0,8.940857514971867e-05,290.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6435852050781,0.0,0.0,0.0001210519621963,291.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6448974609375,0.0,0.0,0.00057421810925,288.3685913085937,294.1499938964844,260.9944152832031,260.3316345214844,262.13214111328125,261.0242614746094,286.8395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012248120037838,3.2154808593531925e-08,0.0012247797567397,-0.0830286890268325,0.0,0.0,0.0,-0.0207532159984111,60.0,-21.660757064819336,-0.0,-1.0228160363112693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6553955078125,0.0,0.0,0.0001149538584286,291.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.63427734375,0.0,0.0,0.0001210519039887,289.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6409606933594,0.0,0.0,8.940857514971867e-05,290.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6435852050781,0.0,0.0,0.0001210519621963,291.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6448974609375,0.0,0.0,0.00057421810925,288.3685913085937,294.1499938964844,260.9944152832031,260.3316345214844,262.13214111328125,261.0242614746094,286.8395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012248120037838,3.2154808593531925e-08,0.0012247797567397,-0.0830286890268325,0.0,0.0,0.0,-0.0207532159984111,60.0,-21.660757064819336,-0.0,-1.0228160363112693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405639648437,0.0,0.0,0.0001145507558248,291.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6197509765625,0.0,0.0,0.0001206274173455,290.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6263427734375,0.0,0.0,8.90950468601659e-05,290.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6289367675781,0.0,0.0,0.0001206274755531,291.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6302185058594,0.0,0.0,0.000572204531636,288.3536376953125,294.1499938964844,260.95001220703125,260.290283203125,262.10699462890625,260.98046875,286.8235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205169769003,3.1652451326635855e-08,0.0012204853119328,-0.0817253589630127,0.0,0.0,0.0,-0.0205041822046041,60.0,-21.60908889770508,-0.0,-1.0156553287288261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405639648437,0.0,0.0,0.0001145507558248,291.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6197509765625,0.0,0.0,0.0001206274173455,290.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6263427734375,0.0,0.0,8.90950468601659e-05,290.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6289367675781,0.0,0.0,0.0001206274755531,291.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6302185058594,0.0,0.0,0.000572204531636,288.3536376953125,294.1499938964844,260.95001220703125,260.290283203125,262.10699462890625,260.98046875,286.8235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205169769003,3.1652451326635855e-08,0.0012204853119328,-0.0817253589630127,0.0,0.0,0.0,-0.0205041822046041,60.0,-21.60908889770508,-0.0,-1.0156553287288261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6257629394531,0.0,0.0,0.0001141386746894,291.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.60528564453125,0.0,0.0,0.0001201934792334,290.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6117858886719,0.0,0.0,8.877454092726111e-05,290.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.61431884765625,0.0,0.0,0.000120193537441,291.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6156005859375,0.0,0.0,0.0005701461341232,288.3387756347656,294.1499938964844,260.9036865234375,260.24664306640625,262.0815124511719,260.9356689453125,286.8075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216126489453,3.1138920775219965e-08,0.0012160952901467,-0.0803926065564155,0.0,0.0,0.0,-0.0202496070414781,60.0,-21.55683326721192,-0.0,-1.0083612522748808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6257629394531,0.0,0.0,0.0001141386746894,291.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.60528564453125,0.0,0.0,0.0001201934792334,290.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6117858886719,0.0,0.0,8.877454092726111e-05,290.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.61431884765625,0.0,0.0,0.000120193537441,291.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6156005859375,0.0,0.0,0.0005701461341232,288.3387756347656,294.1499938964844,260.9036865234375,260.24664306640625,262.0815124511719,260.9356689453125,286.8075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216126489453,3.1138920775219965e-08,0.0012160952901467,-0.0803926065564155,0.0,0.0,0.0,-0.0202496070414781,60.0,-21.55683326721192,-0.0,-1.0083612522748808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61102294921875,0.0,0.0,0.0001137146609835,291.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5908508300781,0.0,0.0,0.0001197469682665,290.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.59722900390625,0.0,0.0,8.844475087244064e-05,290.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5997314453125,0.0,0.0,0.0001197470191982,291.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6009826660156,0.0,0.0,0.0005680280737578,288.32391357421875,294.1499938964844,260.8539733886719,260.19940185546875,262.0556030273437,260.88848876953125,286.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012116086436435,3.0610511458917244e-08,0.0012115780264139,-0.0790208056569099,0.0,0.0,0.0,-0.0199876576662063,60.0,-21.504623413085938,-0.0,-1.0008832163066472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61102294921875,0.0,0.0,0.0001137146609835,291.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5908508300781,0.0,0.0,0.0001197469682665,290.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.59722900390625,0.0,0.0,8.844475087244064e-05,290.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5997314453125,0.0,0.0,0.0001197470191982,291.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6009826660156,0.0,0.0,0.0005680280737578,288.32391357421875,294.1499938964844,260.8539733886719,260.19940185546875,262.0556030273437,260.88848876953125,286.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012116086436435,3.0610511458917244e-08,0.0012115780264139,-0.0790208056569099,0.0,0.0,0.0,-0.0199876576662063,60.0,-21.504623413085938,-0.0,-1.0008832163066472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6036682128906,0.0,0.0,0.0001134988924604,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5836486816406,0.0,0.0,0.0001195197546621,290.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5899963378906,0.0,0.0,8.82769309100695e-05,290.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.59246826171875,0.0,0.0,0.0001195198128698,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5937194824219,0.0,0.0,0.0005669502425007,288.3164978027344,294.1499938964844,260.82794189453125,260.17449951171875,262.04248046875,260.86383056640625,286.7836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012093097902834,3.0341624324137235e-08,0.0012092794058844,-0.0783225893974304,0.0,0.0,0.0,-0.019854363054037,60.0,-21.478639602661133,-0.0,-9.97088633880594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5963439941406,0.0,0.0,0.0001132807083195,291.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5764465332031,0.0,0.0,0.0001192899944726,290.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5827331542969,0.0,0.0,8.810722647467628e-05,290.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.585205078125,0.0,0.0,0.0001192900454043,291.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5864562988281,0.0,0.0,0.0005658603622578,288.3091125488281,294.1499938964844,260.8011474609375,260.1488342285156,262.0292358398437,260.8384094238281,286.7757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069850927218,3.006972448815759e-08,0.0012069550575688,-0.0776164308190345,0.0,0.0,0.0,-0.0197195727378129,60.0,-21.452775955200195,-0.0,-9.93258808534847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5816650390625,0.0,0.0,0.0001128387957578,291.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5621032714844,0.0,0.0,0.0001188246387755,290.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5682983398437,0.0,0.0,8.776351751293987e-05,290.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5707092285156,0.0,0.0,0.0001188246897072,291.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5719299316406,0.0,0.0,0.0005636529531329,288.2943725585937,294.1499938964844,260.7455139160156,260.0953063964844,262.0024108886719,260.7855529785156,286.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022766750305,2.9519021893520403e-08,0.0012022471055388,-0.0761858373880386,0.0,0.0,0.0,-0.0194465722888708,60.0,-21.401456832885746,-0.0,-9.855244798018249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5816650390625,0.0,0.0,0.0001128387957578,291.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5621032714844,0.0,0.0,0.0001188246387755,290.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5682983398437,0.0,0.0,8.776351751293987e-05,290.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5707092285156,0.0,0.0,0.0001188246897072,291.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5719299316406,0.0,0.0,0.0005636529531329,288.2943725585937,294.1499938964844,260.7455139160156,260.0953063964844,262.0024108886719,260.7855529785156,286.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022766750305,2.9519021893520403e-08,0.0012022471055388,-0.0761858373880386,0.0,0.0,0.0,-0.0194465722888708,60.0,-21.401456832885746,-0.0,-9.855244798018249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56707763671875,0.0,0.0,0.0001123911206377,291.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5477905273437,0.0,0.0,0.0001183532222057,290.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.55389404296875,0.0,0.0,8.741532656131312e-05,290.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5562744140625,0.0,0.0,0.0001183532731374,291.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5574951171875,0.0,0.0,0.000561416731216,288.2796630859375,294.1499938964844,260.6873779296875,260.0390625,261.9750061035156,260.7301025390625,286.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975067900493,2.8961142817252042e-08,0.0011974779190495,-0.0747361406683921,0.0,0.0,0.0,-0.0191700123250484,60.0,-21.350801467895508,-0.0,-9.777201626093301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
