time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443400,290.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56707763671875,0.0,0.0,0.0001123911206377,291.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5477905273437,0.0,0.0,0.0001183532222057,290.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.55389404296875,0.0,0.0,8.741532656131312e-05,290.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5562744140625,0.0,0.0,0.0001183532731374,291.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5574951171875,0.0,0.0,0.000561416731216,288.2796630859375,294.1499938964844,260.6873779296875,260.0390625,261.9750061035156,260.7301025390625,286.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975067900493,2.8961142817252042e-08,0.0011974779190495,-0.0747361406683921,0.0,0.0,0.0,-0.0191700123250484,60.0,-21.350801467895508,-0.0,-9.777201626093301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5525207519531,0.0,0.0,0.000111939603812,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.53350830078125,0.0,0.0,0.0001178777529275,290.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5395202636719,0.0,0.0,8.706414519110695e-05,290.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5419006347656,0.0,0.0,0.0001178778038593,291.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5430603027344,0.0,0.0,0.0005591613007709,288.2650146484375,294.1499938964844,260.626953125,259.9804077148437,261.947021484375,260.6722717285156,286.7281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011926960432901,2.8398485341085692e-08,0.0011926677543669,-0.073273554444313,0.0,0.0,0.0,-0.0188910830765962,60.0,-21.300954818725582,-0.0,-9.698803182800476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5525207519531,0.0,0.0,0.000111939603812,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.53350830078125,0.0,0.0,0.0001178777529275,290.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5395202636719,0.0,0.0,8.706414519110695e-05,290.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5419006347656,0.0,0.0,0.0001178778038593,291.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5430603027344,0.0,0.0,0.0005591613007709,288.2650146484375,294.1499938964844,260.626953125,259.9804077148437,261.947021484375,260.6722717285156,286.7281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011926960432901,2.8398485341085692e-08,0.0011926677543669,-0.073273554444313,0.0,0.0,0.0,-0.0188910830765962,60.0,-21.300954818725582,-0.0,-9.698803182800476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5380249023437,0.0,0.0,0.0001114862097892,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.519287109375,0.0,0.0,0.0001174003045889,290.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5252380371094,0.0,0.0,8.671150862937793e-05,290.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5275573730469,0.0,0.0,0.0001174003555206,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5287170410156,0.0,0.0,0.0005568964988924,288.2504272460937,294.1499938964844,260.5645751953125,259.919677734375,261.9184265136719,260.61236572265625,286.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011878652730956,2.7833486626605012e-08,0.0011878374498337,-0.0718044191598892,0.0,0.0,0.0,-0.0186109952628612,60.0,-21.251998901367188,-0.0,-9.62039621299482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5380249023437,0.0,0.0,0.0001114862097892,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.519287109375,0.0,0.0,0.0001174003045889,290.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5252380371094,0.0,0.0,8.671150862937793e-05,290.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5275573730469,0.0,0.0,0.0001174003555206,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5287170410156,0.0,0.0,0.0005568964988924,288.2504272460937,294.1499938964844,260.5645751953125,259.919677734375,261.9184265136719,260.61236572265625,286.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011878652730956,2.7833486626605012e-08,0.0011878374498337,-0.0718044191598892,0.0,0.0,0.0,-0.0186109952628612,60.0,-21.251998901367188,-0.0,-9.62039621299482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5307922363281,0.0,0.0,0.0001112592653953,291.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.51220703125,0.0,0.0,0.0001171613257611,290.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5180969238281,0.0,0.0,8.653499389765784e-05,290.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5203857421875,0.0,0.0,0.0001171613694168,291.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.52154541015625,0.0,0.0,0.0005557628464885,288.2431335449219,294.1499938964844,260.53277587890625,259.8886413574219,261.9039001464844,260.581787109375,286.7044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001185447210446,2.755067995963145e-08,0.00118541973643,-0.0710688829421997,0.0,0.0,0.0,-0.0184707976877689,60.0,-21.227855682373047,-0.0,-9.58126875616472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5235900878906,0.0,0.0,0.000111032561108,291.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.505126953125,0.0,0.0,0.0001169225943158,290.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5109558105469,0.0,0.0,8.635866834083572e-05,290.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51324462890625,0.0,0.0,0.0001169226452475,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.514404296875,0.0,0.0,0.000554630474653,288.2358703613281,294.1499938964844,260.50054931640625,259.857177734375,261.88922119140625,260.5507507324219,286.6966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011830318253487,2.7268178826034283e-08,0.0011830045841634,-0.0703340321779251,0.0,0.0,0.0,-0.0183307528495788,60.0,-21.20398330688477,-0.0,-9.542263512685169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5091857910156,0.0,0.0,0.0001105806586565,291.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4909973144531,0.0,0.0,0.0001164467248599,290.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.49676513671875,0.0,0.0,8.600718865636736e-05,290.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4989929199219,0.0,0.0,0.0001164467685157,291.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5001525878906,0.0,0.0,0.0005523731233552,288.22137451171875,294.1499938964844,260.43511962890625,259.79315185546875,261.859375,260.4875793457031,286.680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782170040532,2.6705048838948642e-08,0.0011781902285292,-0.0688688606023788,0.0,0.0,0.0,-0.0180515889078378,60.0,-21.15709114074707,-0.0,-9.464748984555629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5091857910156,0.0,0.0,0.0001105806586565,291.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4909973144531,0.0,0.0,0.0001164467248599,290.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.49676513671875,0.0,0.0,8.600718865636736e-05,290.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4989929199219,0.0,0.0,0.0001164467685157,291.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5001525878906,0.0,0.0,0.0005523731233552,288.22137451171875,294.1499938964844,260.43511962890625,259.79315185546875,261.859375,260.4875793457031,286.680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782170040532,2.6705048838948642e-08,0.0011781902285292,-0.0688688606023788,0.0,0.0,0.0,-0.0180515889078378,60.0,-21.15709114074707,-0.0,-9.464748984555629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4948425292969,0.0,0.0,0.0001101315647247,291.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4768981933594,0.0,0.0,0.0001159738094429,290.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4825744628906,0.0,0.0,8.565789903514087e-05,290.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4848022460937,0.0,0.0,0.0001159738530986,291.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4859313964844,0.0,0.0,0.0005501298001036,288.2069091796875,294.1499938964844,260.3686218261719,259.7279663085937,261.82891845703125,260.4232177734375,286.66522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734319850802,2.6145423603907147e-08,0.0011734057916328,-0.0674123764038086,0.0,0.0,0.0,-0.0177741628140211,60.0,-21.11128234863281,-0.0,-9.388028843204664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4948425292969,0.0,0.0,0.0001101315647247,291.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4768981933594,0.0,0.0,0.0001159738094429,290.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4825744628906,0.0,0.0,8.565789903514087e-05,290.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4848022460937,0.0,0.0,0.0001159738530986,291.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4859313964844,0.0,0.0,0.0005501298001036,288.2069091796875,294.1499938964844,260.3686218261719,259.7279663085937,261.82891845703125,260.4232177734375,286.66522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734319850802,2.6145423603907147e-08,0.0011734057916328,-0.0674123764038086,0.0,0.0,0.0,-0.0177741628140211,60.0,-21.11128234863281,-0.0,-9.388028843204664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.48052978515625,0.0,0.0,0.0001096871856134,291.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4628601074219,0.0,0.0,0.000115505848953,290.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4684753417969,0.0,0.0,8.53122619446367e-05,290.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4706420898437,0.0,0.0,0.0001155058926087,291.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.47174072265625,0.0,0.0,0.000547909992747,288.1925048828125,294.1499938964844,260.3013000488281,259.661865234375,261.7978515625,260.35791015625,286.6495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686971411108,2.559166922821987e-08,0.0011686716461554,-0.0659707635641098,0.0,0.0,0.0,-0.0174996480345726,60.0,-21.0666446685791,-0.0,-9.312419990692433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.48052978515625,0.0,0.0,0.0001096871856134,291.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4628601074219,0.0,0.0,0.000115505848953,290.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4684753417969,0.0,0.0,8.53122619446367e-05,290.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4706420898437,0.0,0.0,0.0001155058926087,291.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.47174072265625,0.0,0.0,0.000547909992747,288.1925048828125,294.1499938964844,260.3013000488281,259.661865234375,261.7978515625,260.35791015625,286.6495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686971411108,2.559166922821987e-08,0.0011686716461554,-0.0659707635641098,0.0,0.0,0.0,-0.0174996480345726,60.0,-21.0666446685791,-0.0,-9.312419990692433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4662780761719,0.0,0.0,0.0001092484671971,291.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4488830566406,0.0,0.0,0.0001150438547483,290.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4543762207031,0.0,0.0,8.497104136040434e-05,290.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.45654296875,0.0,0.0,0.0001150438984041,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4576416015625,0.0,0.0,0.0005457185325212,288.1781616210937,294.1499938964844,260.2334289550781,259.5951843261719,261.7661437988281,260.2918701171875,286.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640227166935,2.5044977647326053e-08,0.0011639976873993,-0.0645471364259719,0.0,0.0,0.0,-0.0172286331653594,60.0,-21.023269653320312,-0.0,-9.238075193707118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4662780761719,0.0,0.0,0.0001092484671971,291.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4488830566406,0.0,0.0,0.0001150438547483,290.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4543762207031,0.0,0.0,8.497104136040434e-05,290.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.45654296875,0.0,0.0,0.0001150438984041,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4576416015625,0.0,0.0,0.0005457185325212,288.1781616210937,294.1499938964844,260.2334289550781,259.5951843261719,261.7661437988281,260.2918701171875,286.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640227166935,2.5044977647326053e-08,0.0011639976873993,-0.0645471364259719,0.0,0.0,0.0,-0.0172286331653594,60.0,-21.023269653320312,-0.0,-9.238075193707118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.45916748046875,0.0,0.0,0.0001090315927285,291.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.44189453125,0.0,0.0,0.0001148154842667,290.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4473571777344,0.0,0.0,8.480236283503473e-05,290.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4494934082031,0.0,0.0,0.0001148155279224,291.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4505920410156,0.0,0.0,0.000544635229744,288.1709899902344,294.1499938964844,260.19940185546875,259.5617370605469,261.7500305175781,260.2586669921875,286.6261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011617121053859,2.477473515227757e-08,0.0011616873089224,-0.0638432651758194,0.0,0.0,0.0,-0.0170946642756462,60.0,-21.00202751159668,-0.0,-9.201435346994913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4520874023437,0.0,0.0,0.0001088167337002,291.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4349365234375,0.0,0.0,0.0001145892238127,290.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4403686523437,0.0,0.0,8.463524864055216e-05,290.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4424743652344,0.0,0.0,0.0001145892674685,291.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.44354248046875,0.0,0.0,0.0005435619386844,288.1638488769531,294.1499938964844,260.16534423828125,259.5282287597656,261.7337951660156,260.22540283203125,286.61834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011594227980822,2.4506997320372648e-08,0.0011593982344493,-0.0631458237767219,0.0,0.0,0.0,-0.0169619377702474,60.0,-20.98110008239746,-0.0,-9.165206193983977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4379272460937,0.0,0.0,0.0001083936658687,291.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4210205078125,0.0,0.0,0.000114143716928,290.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4263610839844,0.0,0.0,8.430619345745072e-05,290.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.428466796875,0.0,0.0,0.0001141437605838,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4295349121094,0.0,0.0,0.0005414486513473,288.1495666503906,294.1499938964844,260.0973205566406,259.4612731933594,261.7008056640625,260.1588134765625,286.602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154915196821,2.397982079571648e-08,0.0011548912152647,-0.0617722980678081,0.0,0.0,0.0,-0.0167005956172943,60.0,-20.94020652770996,-0.0,-9.09407944504892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4379272460937,0.0,0.0,0.0001083936658687,291.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4210205078125,0.0,0.0,0.000114143716928,290.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4263610839844,0.0,0.0,8.430619345745072e-05,290.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.428466796875,0.0,0.0,0.0001141437605838,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4295349121094,0.0,0.0,0.0005414486513473,288.1495666503906,294.1499938964844,260.0973205566406,259.4612731933594,261.7008056640625,260.1588134765625,286.602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154915196821,2.397982079571648e-08,0.0011548912152647,-0.0617722980678081,0.0,0.0,0.0,-0.0167005956172943,60.0,-20.94020652770996,-0.0,-9.09407944504892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.423828125,0.0,0.0,0.0001079787762137,291.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4071655273437,0.0,0.0,0.0001137068175012,290.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.41241455078125,0.0,0.0,8.398350473726168e-05,290.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4144897460937,0.0,0.0,0.0001137068611569,291.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.41552734375,0.0,0.0,0.0005393762257881,288.1353759765625,294.1499938964844,260.0296325683594,259.3946228027344,261.6672668457031,260.09234619140625,286.5872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011504945578053,2.3462835230247947e-08,0.0011504711583256,-0.0604249909520149,0.0,0.0,0.0,-0.0164443086832761,60.0,-20.900426864624023,-0.0,-9.024596181461676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.423828125,0.0,0.0,0.0001079787762137,291.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4071655273437,0.0,0.0,0.0001137068175012,290.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.41241455078125,0.0,0.0,8.398350473726168e-05,290.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4144897460937,0.0,0.0,0.0001137068611569,291.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.41552734375,0.0,0.0,0.0005393762257881,288.1353759765625,294.1499938964844,260.0296325683594,259.3946228027344,261.6672668457031,260.09234619140625,286.5872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011504945578053,2.3462835230247947e-08,0.0011504711583256,-0.0604249909520149,0.0,0.0,0.0,-0.0164443086832761,60.0,-20.900426864624023,-0.0,-9.024596181461676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4097595214844,0.0,0.0,0.0001075738691724,291.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.393310546875,0.0,0.0,0.0001132804318331,290.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3985290527344,0.0,0.0,8.366857946384698e-05,290.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.40057373046875,0.0,0.0,0.0001132804754888,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4015808105469,0.0,0.0,0.0005373536259867,288.1211853027344,294.1499938964844,259.9625549316406,259.3285827636719,261.6331787109375,260.0262451171875,286.5717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146180438809,2.2958293044439412e-08,0.0011461575049906,-0.0591097958385944,0.0,0.0,0.0,-0.0161941871047019,60.0,-20.86178207397461,-0.0,-8.957042041402019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4097595214844,0.0,0.0,0.0001075738691724,291.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.393310546875,0.0,0.0,0.0001132804318331,290.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3985290527344,0.0,0.0,8.366857946384698e-05,290.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.40057373046875,0.0,0.0,0.0001132804754888,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4015808105469,0.0,0.0,0.0005373536259867,288.1211853027344,294.1499938964844,259.9625549316406,259.3285827636719,261.6331787109375,260.0262451171875,286.5717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146180438809,2.2958293044439412e-08,0.0011461575049906,-0.0591097958385944,0.0,0.0,0.0,-0.0161941871047019,60.0,-20.86178207397461,-0.0,-8.957042041402019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.395751953125,0.0,0.0,0.0001071794104063,291.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3795471191406,0.0,0.0,0.0001128650474129,290.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3846740722656,0.0,0.0,8.336177415912971e-05,290.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3866882324219,0.0,0.0,0.0001128650910686,291.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3876953125,0.0,0.0,0.0005353831802494,288.1070556640625,294.1499938964844,259.8963928222656,259.263427734375,261.5985717773437,259.9608154296875,286.5563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011419776128605,2.2466769777906848e-08,0.0011419551447033,-0.0578282549977302,0.0,0.0,0.0,-0.015950521454215,60.0,-20.824237823486328,-0.0,-8.89147457883155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.395751953125,0.0,0.0,0.0001071794104063,291.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3795471191406,0.0,0.0,0.0001128650474129,290.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3846740722656,0.0,0.0,8.336177415912971e-05,290.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3866882324219,0.0,0.0,0.0001128650910686,291.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3876953125,0.0,0.0,0.0005353831802494,288.1070556640625,294.1499938964844,259.8963928222656,259.263427734375,261.5985717773437,259.9608154296875,286.5563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011419776128605,2.2466769777906848e-08,0.0011419551447033,-0.0578282549977302,0.0,0.0,0.0,-0.015950521454215,60.0,-20.824237823486328,-0.0,-8.89147457883155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.38873291015625,0.0,0.0,0.0001069862919393,291.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3726501464844,0.0,0.0,0.0001126616843976,290.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.37774658203125,0.0,0.0,8.32115692901425e-05,290.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3797302246094,0.0,0.0,0.0001126617280533,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3807373046875,0.0,0.0,0.0005344185046851,288.1000061035156,294.1499938964844,259.86376953125,259.2312927246094,261.5810852050781,259.92840576171875,286.548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399198556318,2.2226128493230132e-08,0.0011398976203054,-0.0572007335722446,0.0,0.0,0.0,-0.0158312264829874,60.0,-20.80585670471192,-0.0,-8.859461075871877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3817749023437,0.0,0.0,0.0001067960838554,291.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36578369140625,0.0,0.0,0.0001124613845604,290.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.370849609375,0.0,0.0,8.306362724397331e-05,290.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3728332519531,0.0,0.0,0.0001124614282161,291.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3738098144531,0.0,0.0,0.000533468381036,288.09295654296875,294.1499938964844,259.8314514160156,259.1994934082031,261.5634460449219,259.89630126953125,286.5408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378932977095,2.1989118081933163e-08,0.0011378712952136,-0.056582611054182,0.0,0.0,0.0,-0.0157137308269739,60.0,-20.787715911865234,-0.0,-8.827987585391386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3678283691406,0.0,0.0,0.000106424333353,291.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3520812988281,0.0,0.0,0.0001120699162129,290.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3570556640625,0.0,0.0,8.277448796434328e-05,290.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3590087890625,0.0,0.0,0.0001120699525927,291.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3599853515625,0.0,0.0,0.0005316114402376,288.07891845703125,294.1499938964844,259.7679748535156,259.1370544433594,261.52789306640625,259.8329772949219,286.52545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339323827996,2.1525897508922763e-08,0.0011339108459651,-0.0553743541240692,0.0,0.0,0.0,-0.0154840955510735,60.0,-20.752084732055664,-0.0,-8.766636483414916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3678283691406,0.0,0.0,0.000106424333353,291.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3520812988281,0.0,0.0,0.0001120699162129,290.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3570556640625,0.0,0.0,8.277448796434328e-05,290.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3590087890625,0.0,0.0,0.0001120699525927,291.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3599853515625,0.0,0.0,0.0005316114402376,288.07891845703125,294.1499938964844,259.7679748535156,259.1370544433594,261.52789306640625,259.8329772949219,286.52545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339323827996,2.1525897508922763e-08,0.0011339108459651,-0.0553743541240692,0.0,0.0,0.0,-0.0154840955510735,60.0,-20.752084732055664,-0.0,-8.766636483414916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3539123535156,0.0,0.0,0.0001060642898664,291.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3384094238281,0.0,0.0,0.0001116907733376,290.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34332275390625,0.0,0.0,8.249445090768859e-05,290.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3452453613281,0.0,0.0,0.0001116908097174,291.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.34619140625,0.0,0.0,0.0005298129399307,288.0649108886719,294.1499938964844,259.7062683105469,259.076416015625,261.4919128417969,259.7710876464844,286.51007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300961486995,2.1077264378277505e-08,0.0011300750775262,-0.0542039237916469,0.0,0.0,0.0,-0.0152616910636425,60.0,-20.717226028442383,-0.0,-8.707420562359405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3539123535156,0.0,0.0,0.0001060642898664,291.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3384094238281,0.0,0.0,0.0001116907733376,290.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34332275390625,0.0,0.0,8.249445090768859e-05,290.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3452453613281,0.0,0.0,0.0001116908097174,291.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.34619140625,0.0,0.0,0.0005298129399307,288.0649108886719,294.1499938964844,259.7062683105469,259.076416015625,261.4919128417969,259.7710876464844,286.51007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300961486995,2.1077264378277505e-08,0.0011300750775262,-0.0542039237916469,0.0,0.0,0.0,-0.0152616910636425,60.0,-20.717226028442383,-0.0,-8.707420562359405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3400573730469,0.0,0.0,0.0001057165645761,291.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3247375488281,0.0,0.0,0.0001113246034947,290.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32958984375,0.0,0.0,8.222400356316939e-05,290.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3314819335937,0.0,0.0,0.0001113246398745,291.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3324279785156,0.0,0.0,0.0005280759651213,288.0509033203125,294.1499938964844,259.6466369628906,259.01788330078125,261.45562744140625,259.7107238769531,286.4947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011263912310823,2.064398962886571e-08,0.0011263706255704,-0.0530733503401279,0.0,0.0,0.0,-0.0150469001382589,60.0,-20.682979583740234,-0.0,-8.650421534639464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3400573730469,0.0,0.0,0.0001057165645761,291.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3247375488281,0.0,0.0,0.0001113246034947,290.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32958984375,0.0,0.0,8.222400356316939e-05,290.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3314819335937,0.0,0.0,0.0001113246398745,291.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3324279785156,0.0,0.0,0.0005280759651213,288.0509033203125,294.1499938964844,259.6466369628906,259.01788330078125,261.45562744140625,259.7107238769531,286.4947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011263912310823,2.064398962886571e-08,0.0011263706255704,-0.0530733503401279,0.0,0.0,0.0,-0.0150469001382589,60.0,-20.682979583740234,-0.0,-8.650421534639464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32623291015625,0.0,0.0,0.0001053812302416,291.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3111267089844,0.0,0.0,0.0001109714794438,290.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31591796875,0.0,0.0,8.196318958653137e-05,290.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3177795410156,0.0,0.0,0.0001109715158236,291.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3187255859375,0.0,0.0,0.0005264009232632,288.0369567871094,294.1499938964844,259.58935546875,258.9617004394531,261.4190368652344,259.6524963378906,286.4794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228183284401,2.0226149644031466e-08,0.0011227980721741,-0.0519828647375106,0.0,0.0,0.0,-0.0148397609591484,60.0,-20.649311065673828,-0.0,-8.595630873742267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32623291015625,0.0,0.0,0.0001053812302416,291.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3111267089844,0.0,0.0,0.0001109714794438,290.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31591796875,0.0,0.0,8.196318958653137e-05,290.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3177795410156,0.0,0.0,0.0001109715158236,291.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3187255859375,0.0,0.0,0.0005264009232632,288.0369567871094,294.1499938964844,259.58935546875,258.9617004394531,261.4190368652344,259.6524963378906,286.4794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228183284401,2.0226149644031466e-08,0.0011227980721741,-0.0519828647375106,0.0,0.0,0.0,-0.0148397609591484,60.0,-20.649311065673828,-0.0,-8.595630873742267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3193359375,0.0,0.0,0.0001052185543812,291.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3043212890625,0.0,0.0,0.0001108001742977,290.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.30908203125,0.0,0.0,8.183666068362072e-05,290.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3109436035156,0.0,0.0,0.0001108002106775,291.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3118591308594,0.0,0.0,0.0005255883443169,288.0299987792969,294.1499938964844,259.5616760253906,258.93463134765625,261.400634765625,259.624267578125,286.4717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011210851371288,2.002345489415802e-08,0.0011210651136934,-0.0514538027346134,0.0,0.0,0.0,-0.0147392777726054,60.0,-20.632625579833984,-0.0,-8.569114129386436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3124389648437,0.0,0.0,0.0001050584251061,291.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.29754638671875,0.0,0.0,0.000110631546704,290.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.30224609375,0.0,0.0,8.171211811713874e-05,290.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3041076660156,0.0,0.0,0.0001106315830838,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3050231933594,0.0,0.0,0.0005247884546406,288.0230407714844,294.1499938964844,259.5346984863281,258.9082336425781,261.3821716308594,259.5965576171875,286.4641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193788377568,1.9823925612172392e-08,0.0011193590471521,-0.0509329587221145,0.0,0.0,0.0,-0.014640362933278,60.0,-20.61599922180176,-0.0,-8.543051421838754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2986755371094,0.0,0.0,0.0001047482292051,291.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28399658203125,0.0,0.0,0.0001103048998629,290.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.28863525390625,0.0,0.0,8.147085463861004e-05,290.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904663085937,0.0,0.0,0.0001103049362427,291.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2913513183594,0.0,0.0,0.0005232389667071,288.0091857910156,294.1499938964844,259.48297119140625,258.8577575683594,261.3450927734375,259.54315185546875,286.4488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160738067701,1.9437417009271485e-08,0.0011160543654114,-0.0499239191412925,0.0,0.0,0.0,-0.0144487554207444,60.0,-20.582853317260746,-0.0,-8.492678915672516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2986755371094,0.0,0.0,0.0001047482292051,291.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28399658203125,0.0,0.0,0.0001103048998629,290.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.28863525390625,0.0,0.0,8.147085463861004e-05,290.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904663085937,0.0,0.0,0.0001103049362427,291.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2913513183594,0.0,0.0,0.0005232389667071,288.0091857910156,294.1499938964844,259.48297119140625,258.8577575683594,261.3450927734375,259.54315185546875,286.4488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160738067701,1.9437417009271485e-08,0.0011160543654114,-0.0499239191412925,0.0,0.0,0.0,-0.0144487554207444,60.0,-20.582853317260746,-0.0,-8.492678915672516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
