time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445740,290.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2849426269531,0.0,0.0,0.0001044502714648,291.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2704467773437,0.0,0.0,0.0001099911387427,290.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2750244140625,0.0,0.0,8.123910811264068e-05,290.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2768249511719,0.0,0.0,0.0001099911751225,291.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777404785156,0.0,0.0,0.0005217505968175,287.9953308105469,294.1499938964844,259.4344482421875,258.810546875,261.307861328125,259.49237060546875,286.43365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011128992773592,1.906616375890735e-08,0.0011128801852464,-0.04895456507802,0.0,0.0,0.0,-0.0142647111788392,60.0,-20.54970359802246,-0.0,-8.444433774457138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2849426269531,0.0,0.0,0.0001044502714648,291.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2704467773437,0.0,0.0,0.0001099911387427,290.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2750244140625,0.0,0.0,8.123910811264068e-05,290.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2768249511719,0.0,0.0,0.0001099911751225,291.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777404785156,0.0,0.0,0.0005217505968175,287.9953308105469,294.1499938964844,259.4344482421875,258.810546875,261.307861328125,259.49237060546875,286.43365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011128992773592,1.906616375890735e-08,0.0011128801852464,-0.04895456507802,0.0,0.0,0.0,-0.0142647111788392,60.0,-20.54970359802246,-0.0,-8.444433774457138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.271240234375,0.0,0.0,0.0001041653158608,291.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2569580078125,0.0,0.0,0.0001096910709748,290.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.261474609375,0.0,0.0,8.101747516775504e-05,290.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.26324462890625,0.0,0.0,0.0001096911000786,291.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2641296386719,0.0,0.0,0.0005203271866776,287.98150634765625,294.1499938964844,259.389404296875,258.76690673828125,261.27056884765625,259.4449462890625,286.41845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109863165766,1.8711105553848032e-08,0.0011098444228991,-0.0480273738503456,0.0,0.0,0.0,-0.0140886949375271,60.0,-20.51631736755371,-0.0,-8.398421869060257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.271240234375,0.0,0.0,0.0001041653158608,291.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2569580078125,0.0,0.0,0.0001096910709748,290.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.261474609375,0.0,0.0,8.101747516775504e-05,290.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.26324462890625,0.0,0.0,0.0001096911000786,291.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2641296386719,0.0,0.0,0.0005203271866776,287.98150634765625,294.1499938964844,259.389404296875,258.76690673828125,261.27056884765625,259.4449462890625,286.41845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109863165766,1.8711105553848032e-08,0.0011098444228991,-0.0480273738503456,0.0,0.0,0.0,-0.0140886949375271,60.0,-20.51631736755371,-0.0,-8.398421869060257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.257568359375,0.0,0.0,0.0001038921618601,291.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.24346923828125,0.0,0.0,0.0001094034232664,290.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479248046875,0.0,0.0,8.08050244813785e-05,290.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2496643066406,0.0,0.0,0.0001094034596462,291.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.25054931640625,0.0,0.0,0.0005189627408981,287.9677124023437,294.1499938964844,259.3481750488281,258.7271423339844,261.2332458496094,259.40069580078125,286.4032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011069527827203,1.837075735977578e-08,0.0011069343890994,-0.0471384786069393,0.0,0.0,0.0,-0.0139199709519743,60.0,-20.48253059387207,-0.0,-8.354434299917558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.257568359375,0.0,0.0,0.0001038921618601,291.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.24346923828125,0.0,0.0,0.0001094034232664,290.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479248046875,0.0,0.0,8.08050244813785e-05,290.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2496643066406,0.0,0.0,0.0001094034596462,291.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.25054931640625,0.0,0.0,0.0005189627408981,287.9677124023437,294.1499938964844,259.3481750488281,258.7271423339844,261.2332458496094,259.40069580078125,286.4032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011069527827203,1.837075735977578e-08,0.0011069343890994,-0.0471384786069393,0.0,0.0,0.0,-0.0139199709519743,60.0,-20.48253059387207,-0.0,-8.354434299917558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.250732421875,0.0,0.0,0.0001037598121911,291.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2367553710937,0.0,0.0,0.0001092640522983,290.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2411804199219,0.0,0.0,8.070208423305303e-05,290.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.242919921875,0.0,0.0,0.0001092640886781,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2437744140625,0.0,0.0,0.0005183016182854,287.9608154296875,294.1499938964844,259.3290405273437,258.70880126953125,261.2146301269531,259.3797912597656,286.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055425275117,1.8205847496233225e-08,0.0011055243667215,-0.0467077419161796,0.0,0.0,0.0,-0.0138382194563746,60.0,-20.465425491333008,-0.0,-8.333162782037108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.243896484375,0.0,0.0,0.0001036309404298,291.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2300109863281,0.0,0.0,0.0001091283411369,290.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2344055175781,0.0,0.0,8.060185064096004e-05,290.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.23614501953125,0.0,0.0,0.0001091283775167,291.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.23699951171875,0.0,0.0,0.0005176578415557,287.95391845703125,294.1499938964844,259.3110046386719,258.6915283203125,261.1960144042969,259.3599548339844,286.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041694087907,1.804526839066512e-08,0.0011041513644158,-0.046288289129734,0.0,0.0,0.0,-0.0137586137279868,60.0,-20.448110580444336,-0.0,-8.312475330285451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.23028564453125,0.0,0.0,0.0001033816224662,291.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2165832519531,0.0,0.0,0.0001088658027583,290.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2209167480469,0.0,0.0,8.040793909458444e-05,290.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2226257324219,0.0,0.0,0.0001088658318622,291.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2234802246094,0.0,0.0,0.0005164124886505,287.940185546875,294.1499938964844,259.2781677246094,258.660400390625,261.1589050292969,259.3227844238281,286.373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015130439773,1.7734624435661317e-08,0.0011014953488484,-0.0454767830669879,0.0,0.0,0.0,-0.0136046148836612,60.0,-20.41286849975586,-0.0,-8.272527907138284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.23028564453125,0.0,0.0,0.0001033816224662,291.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2165832519531,0.0,0.0,0.0001088658027583,290.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2209167480469,0.0,0.0,8.040793909458444e-05,290.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2226257324219,0.0,0.0,0.0001088658318622,291.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2234802246094,0.0,0.0,0.0005164124886505,287.940185546875,294.1499938964844,259.2781677246094,258.660400390625,261.1589050292969,259.3227844238281,286.373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015130439773,1.7734624435661317e-08,0.0011014953488484,-0.0454767830669879,0.0,0.0,0.0,-0.0136046148836612,60.0,-20.41286849975586,-0.0,-8.272527907138284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2166748046875,0.0,0.0,0.0001031435094773,291.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2031555175781,0.0,0.0,0.000108615058707,290.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2074584960937,0.0,0.0,8.022273686947301e-05,290.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2091064453125,0.0,0.0,0.0001086150878109,291.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2099609375,0.0,0.0,0.0005152230733074,287.92645263671875,294.1499938964844,259.25,258.6340026855469,261.1220397949219,259.28985595703125,286.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989760048687,1.7437940869058366e-08,0.0010989585425704,-0.044701661914587,0.0,0.0,0.0,-0.0134575366973876,60.0,-20.37643241882324,-0.0,-8.234465553869087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2166748046875,0.0,0.0,0.0001031435094773,291.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2031555175781,0.0,0.0,0.000108615058707,290.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2074584960937,0.0,0.0,8.022273686947301e-05,290.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2091064453125,0.0,0.0,0.0001086150878109,291.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2099609375,0.0,0.0,0.0005152230733074,287.92645263671875,294.1499938964844,259.25,258.6340026855469,261.1220397949219,259.28985595703125,286.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989760048687,1.7437940869058366e-08,0.0010989585425704,-0.044701661914587,0.0,0.0,0.0,-0.0134575366973876,60.0,-20.37643241882324,-0.0,-8.234465553869087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2030944824219,0.0,0.0,0.0001028925544233,291.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.18975830078125,0.0,0.0,0.0001083507886505,290.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1940002441406,0.0,0.0,8.002755203051493e-05,290.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1956481933594,0.0,0.0,0.0001083508177543,291.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.19647216796875,0.0,0.0,0.0005139695131219,287.9127502441406,294.1499938964844,259.2263488769531,258.6124267578125,261.08544921875,259.26129150390625,286.3428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963022941723,1.7125254103689258e-08,0.00109628518112,-0.0438846461474895,0.0,0.0,0.0,-0.0133025264367461,60.0,-20.33677101135254,-0.0,-8.194444944820135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2030944824219,0.0,0.0,0.0001028925544233,291.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.18975830078125,0.0,0.0,0.0001083507886505,290.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1940002441406,0.0,0.0,8.002755203051493e-05,290.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1956481933594,0.0,0.0,0.0001083508177543,291.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.19647216796875,0.0,0.0,0.0005139695131219,287.9127502441406,294.1499938964844,259.2263488769531,258.6124267578125,261.08544921875,259.26129150390625,286.3428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963022941723,1.7125254103689258e-08,0.00109628518112,-0.0438846461474895,0.0,0.0,0.0,-0.0133025264367461,60.0,-20.33677101135254,-0.0,-8.194444944820135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1895446777344,0.0,0.0,0.0001026052705128,291.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763916015625,0.0,0.0,0.0001080482616089,290.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1805725097656,0.0,0.0,7.980410737218335e-05,290.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18218994140625,0.0,0.0,0.0001080482907127,291.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830139160156,0.0,0.0,0.0005125344614498,287.8990783691406,294.1499938964844,259.20672607421875,258.5953063964844,261.0492858886719,259.2371520996094,286.327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932415025308,1.6767300436981714e-08,0.0010932247387245,-0.0429492518305778,0.0,0.0,0.0,-0.0131250759586691,60.0,-20.28839492797852,-0.0,-8.148749941483403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1895446777344,0.0,0.0,0.0001026052705128,291.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763916015625,0.0,0.0,0.0001080482616089,290.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1805725097656,0.0,0.0,7.980410737218335e-05,290.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18218994140625,0.0,0.0,0.0001080482907127,291.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830139160156,0.0,0.0,0.0005125344614498,287.8990783691406,294.1499938964844,259.20672607421875,258.5953063964844,261.0492858886719,259.2371520996094,286.327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932415025308,1.6767300436981714e-08,0.0010932247387245,-0.0429492518305778,0.0,0.0,0.0,-0.0131250759586691,60.0,-20.28839492797852,-0.0,-8.148749941483403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.18280029296875,0.0,0.0,0.0001024496086756,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.16973876953125,0.0,0.0,0.0001078843415598,290.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1738586425781,0.0,0.0,7.968303543748334e-05,290.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.17547607421875,0.0,0.0,0.0001078843779396,291.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763000488281,0.0,0.0,0.0005117568653076,287.8922424316406,294.1499938964844,259.1983642578125,258.5883178710937,261.0313720703125,259.2265014648437,286.32037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915830498561,1.6573350691828637e-08,0.0010915665188804,-0.0424423739314079,0.0,0.0,0.0,-0.0130289271473884,60.0,-20.26087188720703,-0.0,-8.124044370561023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.176025390625,0.0,0.0,0.0001022860742523,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630554199219,0.0,0.0,0.000107712134195,290.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.16717529296875,0.0,0.0,7.95558444224298e-05,290.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.16876220703125,0.0,0.0,0.0001077121632988,291.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1695861816406,0.0,0.0,0.0005109399789944,287.88543701171875,294.1499938964844,259.1908874511719,258.5823669433594,261.0136108398437,259.21685791015625,286.3128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898406617343,1.6369590127851552e-08,0.0010898242471739,-0.0419098250567913,0.0,0.0,0.0,-0.012927914969623,60.0,-20.231033325195312,-0.0,-8.098129455902382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1625366210937,0.0,0.0,0.0001019390620058,291.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1497497558594,0.0,0.0,0.0001073467210517,290.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.15380859375,0.0,0.0,7.928594277473167e-05,290.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1553955078125,0.0,0.0,0.0001073467501555,291.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1561889648437,0.0,0.0,0.00050920661306,287.871826171875,294.1499938964844,259.1785583496094,258.5732727050781,260.9784851074219,259.2003173828125,286.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861435439437,1.593722664949837e-08,0.0010861275950446,-0.0407796911895275,0.0,0.0,0.0,-0.0127135757356882,60.0,-20.164974212646484,-0.0,-8.043277688329908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1625366210937,0.0,0.0,0.0001019390620058,291.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1497497558594,0.0,0.0,0.0001073467210517,290.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.15380859375,0.0,0.0,7.928594277473167e-05,290.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1553955078125,0.0,0.0,0.0001073467501555,291.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1561889648437,0.0,0.0,0.00050920661306,287.871826171875,294.1499938964844,259.1785583496094,258.5732727050781,260.9784851074219,259.2003173828125,286.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861435439437,1.593722664949837e-08,0.0010861275950446,-0.0407796911895275,0.0,0.0,0.0,-0.0127135757356882,60.0,-20.164974212646484,-0.0,-8.043277688329908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14910888671875,0.0,0.0,0.0001015689122141,291.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.136474609375,0.0,0.0,0.0001069569334504,290.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1404724121094,0.0,0.0,7.899804768385366e-05,290.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1420288085937,0.0,0.0,0.0001069569625542,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.142822265625,0.0,0.0,0.0005073576467111,287.8582458496094,294.1499938964844,259.16949462890625,258.5677490234375,260.9439392089844,259.1871337890625,286.282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821997420862,1.5476029346928044e-08,0.0010821842588484,-0.0395740158855915,0.0,0.0,0.0,-0.0124849416315555,60.0,-20.09148025512696,-0.0,-7.984972683061643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14910888671875,0.0,0.0,0.0001015689122141,291.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.136474609375,0.0,0.0,0.0001069569334504,290.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1404724121094,0.0,0.0,7.899804768385366e-05,290.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1420288085937,0.0,0.0,0.0001069569625542,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.142822265625,0.0,0.0,0.0005073576467111,287.8582458496094,294.1499938964844,259.16949462890625,258.5677490234375,260.9439392089844,259.1871337890625,286.282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821997420862,1.5476029346928044e-08,0.0010821842588484,-0.0395740158855915,0.0,0.0,0.0,-0.0124849416315555,60.0,-20.09148025512696,-0.0,-7.984972683061643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357116699219,0.0,0.0,0.0001011803324217,291.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1232604980469,0.0,0.0,0.0001065477408701,290.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.127197265625,0.0,0.0,7.86958189564757e-05,290.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12872314453125,0.0,0.0,0.0001065477699739,291.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1295166015625,0.0,0.0,0.0005054165958426,287.8446960449219,294.1499938964844,259.1634521484375,258.5655212402344,260.9100646972656,259.1771240234375,286.26806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780595475807,1.4991872632208473e-08,0.0010780446464195,-0.0383081398904323,0.0,0.0,0.0,-0.0122449276968836,60.0,-20.011592864990234,-0.0,-7.923993194935974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357116699219,0.0,0.0,0.0001011803324217,291.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1232604980469,0.0,0.0,0.0001065477408701,290.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.127197265625,0.0,0.0,7.86958189564757e-05,290.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12872314453125,0.0,0.0,0.0001065477699739,291.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1295166015625,0.0,0.0,0.0005054165958426,287.8446960449219,294.1499938964844,259.1634521484375,258.5655212402344,260.9100646972656,259.1771240234375,286.26806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780595475807,1.4991872632208473e-08,0.0010780446464195,-0.0383081398904323,0.0,0.0,0.0,-0.0122449276968836,60.0,-20.011592864990234,-0.0,-7.923993194935974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1223449707031,0.0,0.0,0.0001007780592772,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11004638671875,0.0,0.0,0.0001061241200659,290.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.11395263671875,0.0,0.0,7.838293822715059e-05,290.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.115478515625,0.0,0.0,0.0001061241491697,291.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1162414550781,0.0,0.0,0.0005034071509726,287.8312072753906,294.1499938964844,259.16015625,258.5663146972656,260.8768920898437,259.1699523925781,286.253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073773484677,1.4490652233689616e-08,0.0010737590491771,-0.036997452378273,0.0,0.0,0.0,-0.0119964517652988,60.0,-19.92643165588379,-0.0,-7.861110162821205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1223449707031,0.0,0.0,0.0001007780592772,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11004638671875,0.0,0.0,0.0001061241200659,290.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.11395263671875,0.0,0.0,7.838293822715059e-05,290.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.115478515625,0.0,0.0,0.0001061241491697,291.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1162414550781,0.0,0.0,0.0005034071509726,287.8312072753906,294.1499938964844,259.16015625,258.5663146972656,260.8768920898437,259.1699523925781,286.253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073773484677,1.4490652233689616e-08,0.0010737590491771,-0.036997452378273,0.0,0.0,0.0,-0.0119964517652988,60.0,-19.92643165588379,-0.0,-7.861110162821205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156921386719,0.0,0.0,0.0001005734229693,291.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1034851074219,0.0,0.0,0.0001059086353052,290.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1073303222656,0.0,0.0,7.822377665434033e-05,290.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1088562011719,0.0,0.0,0.000105908664409,291.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.109619140625,0.0,0.0,0.0005023849662393,287.8244934082031,294.1499938964844,259.1594543457031,258.5677185058594,260.8605651855469,259.1673278808594,286.2457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715932585299,1.4235685519281562e-08,0.0010715789394453,-0.0363306477665901,0.0,0.0,0.0,-0.0118700545281171,60.0,-19.882301330566406,-0.0,-7.829218162669349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1090393066406,0.0,0.0,0.0001003668512566,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968933105469,0.0,0.0,0.0001056910987244,290.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1007385253906,0.0,0.0,7.806310895830393e-05,290.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.10223388671875,0.0,0.0,0.0001056911278283,291.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029968261719,0.0,0.0,0.0005013530608266,287.8177795410156,294.1499938964844,259.1593322753906,258.5697631835937,260.8444519042969,259.1654052734375,286.23834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693921940401,1.397830562410718e-08,0.0010693782242015,-0.0356574840843677,0.0,0.0,0.0,-0.0117424614727497,60.0,-19.83715438842773,-0.0,-7.797089551786487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09576416015625,0.0,0.0,9.995160507969558e-05,291.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.08380126953125,0.0,0.0,0.0001052538282237,290.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08758544921875,0.0,0.0,7.774014375172555e-05,290.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0890808105469,0.0,0.0,0.0001052538573276,291.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0898132324219,0.0,0.0,0.00049927883083,287.80438232421875,294.1499938964844,259.1607360839844,258.5756530761719,260.812744140625,259.1632080078125,286.2235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649679461494,1.3460934589204498e-08,0.0010649545583873,-0.034304179251194,0.0,0.0,0.0,-0.0114859789609909,60.0,-19.74492835998535,-0.0,-7.732707274499263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09576416015625,0.0,0.0,9.995160507969558e-05,291.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.08380126953125,0.0,0.0,0.0001052538282237,290.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08758544921875,0.0,0.0,7.774014375172555e-05,290.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0890808105469,0.0,0.0,0.0001052538573276,291.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0898132324219,0.0,0.0,0.00049927883083,287.80438232421875,294.1499938964844,259.1607360839844,258.5756530761719,260.812744140625,259.1632080078125,286.2235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649679461494,1.3460934589204498e-08,0.0010649545583873,-0.034304179251194,0.0,0.0,0.0,-0.0114859789609909,60.0,-19.74492835998535,-0.0,-7.732707274499263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0825500488281,0.0,0.0,9.953713743016124e-05,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707397460937,0.0,0.0,0.0001048173799063,290.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.074462890625,0.0,0.0,7.741778244962916e-05,290.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.075927734375,0.0,0.0,0.0001048174017341,291.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.07666015625,0.0,0.0,0.0004972085007466,287.791015625,294.1499938964844,259.1641540527344,258.58367919921875,260.78179931640625,259.1630554199219,286.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605519637465,1.294453255695771e-08,0.0010605389252305,-0.0329532250761985,0.0,0.0,0.0,-0.0112299779430031,60.0,-19.65091323852539,-0.0,-7.668710821917557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0825500488281,0.0,0.0,9.953713743016124e-05,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707397460937,0.0,0.0,0.0001048173799063,290.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.074462890625,0.0,0.0,7.741778244962916e-05,290.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.075927734375,0.0,0.0,0.0001048174017341,291.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.07666015625,0.0,0.0,0.0004972085007466,287.791015625,294.1499938964844,259.1641540527344,258.58367919921875,260.78179931640625,259.1630554199219,286.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605519637465,1.294453255695771e-08,0.0010605389252305,-0.0329532250761985,0.0,0.0,0.0,-0.0112299779430031,60.0,-19.65091323852539,-0.0,-7.668710821917557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693664550781,0.0,0.0,9.912891982821748e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577087402344,0.0,0.0,0.0001043875090545,290.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614013671875,0.0,0.0,7.710028148721904e-05,290.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0628356933594,0.0,0.0,0.0001043875308823,291.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635681152344,0.0,0.0,0.0004951693699695,287.7777099609375,294.1499938964844,259.16925048828125,258.593505859375,260.7516784667969,259.1649169921875,286.1939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562024544924,1.2435920737630113e-08,0.0010561901144683,-0.031622476875782,0.0,0.0,0.0,-0.0109778381884098,60.0,-19.55628967285156,-0.0,-7.605939345012305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693664550781,0.0,0.0,9.912891982821748e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577087402344,0.0,0.0,0.0001043875090545,290.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614013671875,0.0,0.0,7.710028148721904e-05,290.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0628356933594,0.0,0.0,0.0001043875308823,291.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635681152344,0.0,0.0,0.0004951693699695,287.7777099609375,294.1499938964844,259.16925048828125,258.593505859375,260.7516784667969,259.1649169921875,286.1939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562024544924,1.2435920737630113e-08,0.0010561901144683,-0.031622476875782,0.0,0.0,0.0,-0.0109778381884098,60.0,-19.55628967285156,-0.0,-7.605939345012305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0562438964844,0.0,0.0,9.873019735096022e-05,291.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04473876953125,0.0,0.0,0.0001039676280925,290.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0483703613281,0.0,0.0,7.67901583458297e-05,290.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0498046875,0.0,0.0,0.0001039676571963,291.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0505065917969,0.0,0.0,0.000493177678436,287.7644348144531,294.1499938964844,259.1758117675781,258.6048889160156,260.72235107421875,259.1683349609375,286.17926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519542265683,1.193914034303134e-08,0.0010519422357901,-0.0303225219249725,0.0,0.0,0.0,-0.0107315629720687,60.0,-19.46208953857422,-0.0,-7.544876723386551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0562438964844,0.0,0.0,9.873019735096022e-05,291.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04473876953125,0.0,0.0,0.0001039676280925,290.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0483703613281,0.0,0.0,7.67901583458297e-05,290.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0498046875,0.0,0.0,0.0001039676571963,291.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0505065917969,0.0,0.0,0.000493177678436,287.7644348144531,294.1499938964844,259.1758117675781,258.6048889160156,260.72235107421875,259.1683349609375,286.17926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519542265683,1.193914034303134e-08,0.0010519422357901,-0.0303225219249725,0.0,0.0,0.0,-0.0107315629720687,60.0,-19.46208953857422,-0.0,-7.544876723386551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0496826171875,0.0,0.0,9.853578376350924e-05,291.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.03826904296875,0.0,0.0,0.0001037628971971,290.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0418701171875,0.0,0.0,7.663894939469174e-05,290.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433044433594,0.0,0.0,0.0001037629263009,291.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04400634765625,0.0,0.0,0.0004922065418213,287.7578125,294.1499938964844,259.1795654296875,258.6110534667969,260.7079772949219,259.1705627441406,286.17193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498827323317,1.1696910995340204e-08,0.0010498709743842,-0.029688611626625,0.0,0.0,0.0,-0.010611480101943,60.0,-19.41550064086914,-0.0,-7.515192379514701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04315185546875,0.0,0.0,9.834566299105064e-05,291.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03179931640625,0.0,0.0,0.0001035626919474,290.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.035400390625,0.0,0.0,7.649107283214107e-05,290.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.03680419921875,0.0,0.0,0.0001035627210512,291.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375061035156,0.0,0.0,0.0004912568256258,287.751220703125,294.1499938964844,259.18359375,258.61749267578125,260.6937866210937,259.17315673828125,286.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478569893166,1.1460035587163022e-08,0.0010478455806151,-0.0290686804801225,0.0,0.0,0.0,-0.0104940505698323,60.0,-19.369441986083984,-0.0,-7.486219999464083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03009033203125,0.0,0.0,9.79792166617699e-05,291.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0188903808594,0.0,0.0,0.0001031768115353,290.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224304199219,0.0,0.0,7.620605902047828e-05,290.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238342285156,0.0,0.0,0.0001031768333632,291.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0245361328125,0.0,0.0,0.0004894263693131,287.738037109375,294.1499938964844,259.1922912597656,258.63104248046875,260.666015625,259.1790771484375,286.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003474575943528e-08,0.0010439415927976,-0.0278737097978591,0.0,0.0,0.0,-0.0102677140384912,60.0,-19.27918243408203,-0.0,-7.430536186348037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
