time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448080,290.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03009033203125,0.0,0.0,9.79792166617699e-05,291.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0188903808594,0.0,0.0,0.0001031768115353,290.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224304199219,0.0,0.0,7.620605902047828e-05,290.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238342285156,0.0,0.0,0.0001031768333632,291.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0245361328125,0.0,0.0,0.0004894263693131,287.738037109375,294.1499938964844,259.1922912597656,258.63104248046875,260.666015625,259.1790771484375,286.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003474575943528e-08,0.0010439415927976,-0.0278737097978591,0.0,0.0,0.0,-0.0102677140384912,60.0,-19.27918243408203,-0.0,-7.430536186348037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.01708984375,0.0,0.0,9.76336668827571e-05,291.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00604248046875,0.0,0.0,0.0001028129336191,290.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.009521484375,0.0,0.0,7.593729969812557e-05,290.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108947753906,0.0,0.0,0.000102812955447,291.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115966796875,0.0,0.0,0.0004877002793364,287.7248840332031,294.1499938964844,259.2016906738281,258.645263671875,260.6390075683594,259.1859741210937,286.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402707848697,1.0572954067811224e-08,0.0010402603074908,-0.0267467889934778,0.0,0.0,0.0,-0.0100542865693569,60.0,-19.192323684692383,-0.0,-7.378218214171285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.01708984375,0.0,0.0,9.76336668827571e-05,291.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00604248046875,0.0,0.0,0.0001028129336191,290.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.009521484375,0.0,0.0,7.593729969812557e-05,290.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108947753906,0.0,0.0,0.000102812955447,291.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115966796875,0.0,0.0,0.0004877002793364,287.7248840332031,294.1499938964844,259.2016906738281,258.645263671875,260.6390075683594,259.1859741210937,286.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402707848697,1.0572954067811224e-08,0.0010402603074908,-0.0267467889934778,0.0,0.0,0.0,-0.0100542865693569,60.0,-19.192323684692383,-0.0,-7.378218214171285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0041198730469,0.0,0.0,9.73117130342871e-05,291.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931945800781,0.0,0.0,0.0001024739030981,290.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.99664306640625,0.0,0.0,7.568689761683345e-05,289.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9980163574219,0.0,0.0,0.000102473924926,291.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986877441406,0.0,0.0,0.000486092059873,287.7117614746094,294.1499938964844,259.2115478515625,258.65985107421875,260.6127014160156,259.193603515625,286.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368404909968,1.0171834041727834e-08,0.0010368303628638,-0.0256967358291149,0.0,0.0,0.0,-0.0098554342985153,60.0,-19.10941505432129,-0.0,-7.329639117870101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0041198730469,0.0,0.0,9.73117130342871e-05,291.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931945800781,0.0,0.0,0.0001024739030981,290.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.99664306640625,0.0,0.0,7.568689761683345e-05,289.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9980163574219,0.0,0.0,0.000102473924926,291.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986877441406,0.0,0.0,0.000486092059873,287.7117614746094,294.1499938964844,259.2115478515625,258.65985107421875,260.6127014160156,259.193603515625,286.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368404909968,1.0171834041727834e-08,0.0010368303628638,-0.0256967358291149,0.0,0.0,0.0,-0.0098554342985153,60.0,-19.10941505432129,-0.0,-7.329639117870101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911804199219,0.0,0.0,9.701458475319669e-05,291.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803771972656,0.0,0.0,0.0001021610150928,290.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9837951660156,0.0,0.0,7.545579865109175e-05,289.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9851379394531,0.0,0.0,0.0001021610369207,291.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9858093261719,0.0,0.0,0.0004846078518312,287.6986999511719,294.1499938964844,259.2215270996094,258.6745300292969,260.587158203125,259.2017822265625,286.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336745763197,9.80164394093208e-09,0.0010336647974327,-0.0247275754809379,0.0,0.0,0.0,-0.0096719153225421,60.0,-19.03125762939453,-0.0,-7.284948111418998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911804199219,0.0,0.0,9.701458475319669e-05,291.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803771972656,0.0,0.0,0.0001021610150928,290.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9837951660156,0.0,0.0,7.545579865109175e-05,289.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9851379394531,0.0,0.0,0.0001021610369207,291.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9858093261719,0.0,0.0,0.0004846078518312,287.6986999511719,294.1499938964844,259.2215270996094,258.6745300292969,260.587158203125,259.2017822265625,286.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336745763197,9.80164394093208e-09,0.0010336647974327,-0.0247275754809379,0.0,0.0,0.0,-0.0096719153225421,60.0,-19.03125762939453,-0.0,-7.284948111418998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9847106933594,0.0,0.0,9.687627607490867e-05,291.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739990234375,0.0,0.0,0.0001020153649733,290.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9773864746094,0.0,0.0,7.534821634180844e-05,289.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9787292480469,0.0,0.0,0.0001020153868012,291.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9793701171875,0.0,0.0,0.000483916956,287.6921691894531,294.1499938964844,259.2265319824219,258.6817932128906,260.5746765136719,259.2060241699219,286.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322008747607,9.629321340298702e-09,0.0010321913287043,-0.0242764092981815,0.0,0.0,0.0,-0.0095864869654178,60.0,-18.994213104248047,-0.0,-7.264191737021974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9782409667969,0.0,0.0,9.674421744421124e-05,291.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9676208496094,0.0,0.0,0.0001018762995954,290.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9709777832031,0.0,0.0,7.524550892412663e-05,289.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9722900390625,0.0,0.0,0.0001018763286992,291.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97296142578125,0.0,0.0,0.0004832573176827,287.6856384277344,294.1499938964844,259.2314453125,258.68896484375,260.5623779296875,259.2103271484375,286.09185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307938791811,9.464794281655033e-09,0.0010307843331247,-0.0238456428050994,0.0,0.0,0.0,-0.0095049245283007,60.0,-18.958335876464844,-0.0,-7.244400990202848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9653625488281,0.0,0.0,9.649997082306072e-05,291.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9548645019531,0.0,0.0,0.0001016191017697,290.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.95819091796875,0.0,0.0,7.505554094677791e-05,289.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95947265625,0.0,0.0,0.0001016191235976,291.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96014404296875,0.0,0.0,0.0004820372560061,287.672607421875,294.1499938964844,259.24102783203125,258.702880859375,260.5382385253906,259.218994140625,286.07745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281914146617,9.160491032389473e-09,0.0010281823342666,-0.0230488739907741,0.0,0.0,0.0,-0.0093540679663419,60.0,-18.8906307220459,-0.0,-7.20786914598648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9653625488281,0.0,0.0,9.649997082306072e-05,291.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9548645019531,0.0,0.0,0.0001016191017697,290.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.95819091796875,0.0,0.0,7.505554094677791e-05,289.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95947265625,0.0,0.0,0.0001016191235976,291.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96014404296875,0.0,0.0,0.0004820372560061,287.672607421875,294.1499938964844,259.24102783203125,258.702880859375,260.5382385253906,259.218994140625,286.07745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281914146617,9.160491032389473e-09,0.0010281823342666,-0.0230488739907741,0.0,0.0,0.0,-0.0093540679663419,60.0,-18.8906307220459,-0.0,-7.20786914598648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9524841308594,0.0,0.0,9.62833291850984e-05,291.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9421081542969,0.0,0.0,0.0001013909641187,290.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454040527344,0.0,0.0,7.488703704439104e-05,289.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466857910156,0.0,0.0,0.0001013909859466,291.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.94732666015625,0.0,0.0,0.0004809550882782,287.6595764160156,294.1499938964844,259.25,258.7159729003906,260.51483154296875,259.2275695800781,286.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258831316605,8.890579827891543e-09,0.001025874284096,-0.0223421175032854,0.0,0.0,0.0,-0.0092202611267566,60.0,-18.8290958404541,-0.0,-7.175542293680337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9524841308594,0.0,0.0,9.62833291850984e-05,291.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9421081542969,0.0,0.0,0.0001013909641187,290.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454040527344,0.0,0.0,7.488703704439104e-05,289.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466857910156,0.0,0.0,0.0001013909859466,291.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.94732666015625,0.0,0.0,0.0004809550882782,287.6595764160156,294.1499938964844,259.25,258.7159729003906,260.51483154296875,259.2275695800781,286.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258831316605,8.890579827891543e-09,0.001025874284096,-0.0223421175032854,0.0,0.0,0.0,-0.0092202611267566,60.0,-18.8290958404541,-0.0,-7.175542293680337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93963623046875,0.0,0.0,9.609128028387204e-05,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9294128417969,0.0,0.0,0.0001011887216009,290.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9326477050781,0.0,0.0,7.473766891052946e-05,289.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.93389892578125,0.0,0.0,0.0001011887507047,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9345397949219,0.0,0.0,0.0004799957387149,287.6466064453125,294.1499938964844,259.25811767578125,258.7279663085937,260.4920654296875,259.23590087890625,286.0487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238368995487,8.651309890694847e-09,0.0010238281683996,-0.0217155683785676,0.0,0.0,0.0,-0.0091016441583633,60.0,-18.772823333740234,-0.0,-7.146946501279673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93963623046875,0.0,0.0,9.609128028387204e-05,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9294128417969,0.0,0.0,0.0001011887216009,290.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9326477050781,0.0,0.0,7.473766891052946e-05,289.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.93389892578125,0.0,0.0,0.0001011887507047,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9345397949219,0.0,0.0,0.0004799957387149,287.6466064453125,294.1499938964844,259.25811767578125,258.7279663085937,260.4920654296875,259.23590087890625,286.0487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238368995487,8.651309890694847e-09,0.0010238281683996,-0.0217155683785676,0.0,0.0,0.0,-0.0091016441583633,60.0,-18.772823333740234,-0.0,-7.146946501279673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.92681884765625,0.0,0.0,9.592307469574736e-05,291.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91668701171875,0.0,0.0,0.0001010116029647,290.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9198913574219,0.0,0.0,7.460684719262645e-05,289.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.921142578125,0.0,0.0,0.0001010116247925,291.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217834472656,0.0,0.0,0.0004791555402334,287.63360595703125,294.1499938964844,259.2651062011719,258.7385559082031,260.4698486328125,259.2437438964844,286.03448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220446856692,8.441754850707639e-09,0.0010220361873507,-0.0211668089032173,0.0,0.0,0.0,-0.0089977579191327,60.0,-18.72212219238281,-0.0,-7.121948897292897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.92681884765625,0.0,0.0,9.592307469574736e-05,291.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91668701171875,0.0,0.0,0.0001010116029647,290.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9198913574219,0.0,0.0,7.460684719262645e-05,289.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.921142578125,0.0,0.0,0.0001010116247925,291.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217834472656,0.0,0.0,0.0004791555402334,287.63360595703125,294.1499938964844,259.2651062011719,258.7385559082031,260.4698486328125,259.2437438964844,286.03448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220446856692,8.441754850707639e-09,0.0010220361873507,-0.0211668089032173,0.0,0.0,0.0,-0.0089977579191327,60.0,-18.72212219238281,-0.0,-7.121948897292897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203796386719,0.0,0.0,9.584664076101036e-05,291.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91033935546875,0.0,0.0,0.0001009311090456,290.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9135131835937,0.0,0.0,7.454739534296095e-05,289.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9147644042969,0.0,0.0,0.0001009311308735,291.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154052734375,0.0,0.0,0.0004787737270817,287.62713623046875,294.1499938964844,259.2680969238281,258.74322509765625,260.4589538574219,259.2474670410156,286.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212302440777,8.346525248725811e-09,0.0010212218621745,-0.0209174267947673,0.0,0.0,0.0,-0.0089505491778254,60.0,-18.69868469238281,-0.0,-7.110603661431014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139709472656,0.0,0.0,9.577646414982156e-05,291.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.90399169921875,0.0,0.0,0.0001008572144201,290.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071655273437,0.0,0.0,7.449281110893935e-05,289.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90838623046875,0.0,0.0,0.0001008572362479,291.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090270996094,0.0,0.0,0.0004784232005476,287.6206359863281,294.1499938964844,259.2707214355469,258.7474365234375,260.4481811523437,259.2509765625,286.020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204825084656,8.259098294161049e-09,0.0010204742429777,-0.0206884741783142,0.0,0.0,0.0,-0.0089072072878479,60.0,-18.676727294921875,-0.0,-7.1001956314376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9011535644531,0.0,0.0,9.56505537033081e-05,291.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89129638671875,0.0,0.0,0.0001007246246444,290.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8944396972656,0.0,0.0,7.439488399541005e-05,289.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8956604003906,0.0,0.0,0.0001007246464723,291.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8962707519531,0.0,0.0,0.0004777942667715,287.6076965332031,294.1499938964844,259.27471923828125,258.7543334960937,260.427001953125,259.2573547363281,286.006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191409382969,8.102234438922551e-09,0.0010191329056397,-0.0202776715159416,0.0,0.0,0.0,-0.0088294427841901,60.0,-18.636558532714844,-0.0,-7.08154033191022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9011535644531,0.0,0.0,9.56505537033081e-05,291.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89129638671875,0.0,0.0,0.0001007246246444,290.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8944396972656,0.0,0.0,7.439488399541005e-05,289.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8956604003906,0.0,0.0,0.0001007246464723,291.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8962707519531,0.0,0.0,0.0004777942667715,287.6076965332031,294.1499938964844,259.27471923828125,258.7543334960937,260.427001953125,259.2573547363281,286.006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191409382969,8.102234438922551e-09,0.0010191329056397,-0.0202776715159416,0.0,0.0,0.0,-0.0088294427841901,60.0,-18.636558532714844,-0.0,-7.08154033191022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.88836669921875,0.0,0.0,9.55433351919055e-05,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8786315917969,0.0,0.0,0.0001006117163342,290.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817138671875,0.0,0.0,7.431148696923628e-05,289.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829040527344,0.0,0.0,0.0001006117381621,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835144042969,0.0,0.0,0.0004772586398757,287.5947265625,294.1499938964844,259.2768249511719,258.7589111328125,260.40631103515625,259.2625427246094,285.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179985547438,7.968651516421232e-09,0.0010179906385019,-0.0199278313666582,0.0,0.0,0.0,-0.0087632201611995,60.0,-18.601900100708008,-0.0,-7.065673912620697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.88836669921875,0.0,0.0,9.55433351919055e-05,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8786315917969,0.0,0.0,0.0001006117163342,290.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817138671875,0.0,0.0,7.431148696923628e-05,289.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829040527344,0.0,0.0,0.0001006117381621,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835144042969,0.0,0.0,0.0004772586398757,287.5947265625,294.1499938964844,259.2768249511719,258.7589111328125,260.40631103515625,259.2625427246094,285.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179985547438,7.968651516421232e-09,0.0010179906385019,-0.0199278313666582,0.0,0.0,0.0,-0.0087632201611995,60.0,-18.601900100708008,-0.0,-7.065673912620697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.87554931640625,0.0,0.0,9.545110515318812e-05,291.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8659362792969,0.0,0.0,0.000100514596852,290.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689880371094,0.0,0.0,7.423975330311805e-05,289.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87017822265625,0.0,0.0,0.0001005146114039,291.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.87078857421875,0.0,0.0,0.0004767979553434,287.581787109375,294.1499938964844,259.2767944335937,258.76092529296875,260.3860168457031,259.2664489746094,285.9778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170158930122,7.853751426978306e-09,0.0010170080931857,-0.0196269135922193,0.0,0.0,0.0,-0.0087062586098909,60.0,-18.571672439575195,-0.0,-7.052040018606931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.87554931640625,0.0,0.0,9.545110515318812e-05,291.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8659362792969,0.0,0.0,0.000100514596852,290.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689880371094,0.0,0.0,7.423975330311805e-05,289.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87017822265625,0.0,0.0,0.0001005146114039,291.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.87078857421875,0.0,0.0,0.0004767979553434,287.581787109375,294.1499938964844,259.2767944335937,258.76092529296875,260.3860168457031,259.2664489746094,285.9778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170158930122,7.853751426978306e-09,0.0010170080931857,-0.0196269135922193,0.0,0.0,0.0,-0.0087062586098909,60.0,-18.571672439575195,-0.0,-7.052040018606931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627319335937,0.0,0.0,9.53722046688199e-05,291.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.853271484375,0.0,0.0,0.000100431505416,290.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.85626220703125,0.0,0.0,7.417838787660003e-05,289.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8574523925781,0.0,0.0,0.0001004315272439,291.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580322265625,0.0,0.0,0.0004764038312714,287.5688171386719,294.1499938964844,259.2743530273437,258.7600402832031,260.3660583496094,259.2689514160156,285.9638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755454056734834e-09,0.0010161674581468,-0.0193694755434989,0.0,0.0,0.0,-0.0086575290188193,60.0,-18.5456485748291,-0.0,-7.040387117740465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627319335937,0.0,0.0,9.53722046688199e-05,291.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.853271484375,0.0,0.0,0.000100431505416,290.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.85626220703125,0.0,0.0,7.417838787660003e-05,289.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8574523925781,0.0,0.0,0.0001004315272439,291.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580322265625,0.0,0.0,0.0004764038312714,287.5688171386719,294.1499938964844,259.2743530273437,258.7600402832031,260.3660583496094,259.2689514160156,285.9638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755454056734834e-09,0.0010161674581468,-0.0193694755434989,0.0,0.0,0.0,-0.0086575290188193,60.0,-18.5456485748291,-0.0,-7.040387117740465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563537597656,0.0,0.0,9.533761476632208e-05,291.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.846923828125,0.0,0.0,0.0001003950892481,290.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84991455078125,0.0,0.0,7.415148866130039e-05,289.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.85107421875,0.0,0.0,0.0001003951038001,291.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8516540527344,0.0,0.0,0.0004762310709338,287.5623474121094,294.1499938964844,259.2721252441406,258.7584228515625,260.356201171875,259.2694091796875,285.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158066870644,7.712367633416761e-09,0.0010157990036532,-0.0192566290497779,0.0,0.0,0.0,-0.0086361682042479,60.0,-18.534587860107425,-0.0,-7.035281868184029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499450683594,0.0,0.0,9.53052513068542e-05,291.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.840576171875,0.0,0.0,0.0001003610013867,290.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435363769531,0.0,0.0,7.41263065719977e-05,289.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446960449219,0.0,0.0,0.0001003610232146,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84527587890625,0.0,0.0,0.0004760693700518,287.5558776855469,294.1499938964844,259.26922607421875,258.7559814453125,260.346435546875,259.2694702148437,285.9498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154618648812,7.672042556805536e-09,0.0010154541814699,-0.0191510170698165,0.0,0.0,0.0,-0.0086161773651838,60.0,-18.524349212646484,-0.0,-7.03050559991425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371276855469,0.0,0.0,9.524835331831127e-05,291.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.827880859375,0.0,0.0,0.0001003010838758,290.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.830810546875,0.0,0.0,7.408205419778824e-05,289.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319702148437,0.0,0.0,0.0001003011057036,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8325500488281,0.0,0.0,0.0004757851711474,287.5429382324219,294.1499938964844,259.2611999511719,258.7484130859375,260.3270263671875,259.2679443359375,285.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148556903004,7.601163254378207e-09,0.0010148481233045,-0.0189653802663087,0.0,0.0,0.0,-0.0085810394957661,60.0,-18.50703239440918,-0.0,-7.02211480074766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371276855469,0.0,0.0,9.524835331831127e-05,291.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.827880859375,0.0,0.0,0.0001003010838758,290.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.830810546875,0.0,0.0,7.408205419778824e-05,289.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319702148437,0.0,0.0,0.0001003011057036,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8325500488281,0.0,0.0,0.0004757851711474,287.5429382324219,294.1499938964844,259.2611999511719,258.7484130859375,260.3270263671875,259.2679443359375,285.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148556903004,7.601163254378207e-09,0.0010148481233045,-0.0189653802663087,0.0,0.0,0.0,-0.0085810394957661,60.0,-18.50703239440918,-0.0,-7.02211480074766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243408203125,0.0,0.0,9.519985178485511e-05,291.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152160644531,0.0,0.0,0.0001002500139293,290.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180847167969,0.0,0.0,7.404433563351631e-05,289.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192443847656,0.0,0.0,0.0001002500357571,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197937011719,0.0,0.0,0.0004755429108627,287.52996826171875,294.1499938964844,259.25,258.73712158203125,260.30780029296875,259.26434326171875,285.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143389226868,7.540745805556526e-09,0.0010143314721062,-0.018807141110301,0.0,0.0,0.0,-0.0085510881617665,60.0,-18.49333572387696,-0.0,-7.014966740825912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243408203125,0.0,0.0,9.519985178485511e-05,291.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152160644531,0.0,0.0,0.0001002500139293,290.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180847167969,0.0,0.0,7.404433563351631e-05,289.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192443847656,0.0,0.0,0.0001002500357571,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197937011719,0.0,0.0,0.0004755429108627,287.52996826171875,294.1499938964844,259.25,258.73712158203125,260.30780029296875,259.26434326171875,285.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143389226868,7.540745805556526e-09,0.0010143314721062,-0.018807141110301,0.0,0.0,0.0,-0.0085510881617665,60.0,-18.49333572387696,-0.0,-7.014966740825912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115234375,0.0,0.0,9.51606998569332e-05,291.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025207519531,0.0,0.0,0.0001002087810775,290.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80535888671875,0.0,0.0,7.401387847494334e-05,289.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064880371094,0.0,0.0,0.0001002088029053,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070373535156,0.0,0.0,0.0004753473040182,287.5169982910156,294.1499938964844,259.23663330078125,258.72320556640625,260.2886962890625,259.25836181640625,285.9081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139218065887,7.491965270389755e-09,0.0010139142395928,-0.0186793785542249,0.0,0.0,0.0,-0.008526905439794,60.0,-18.483497619628903,-0.0,-7.009197844354277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115234375,0.0,0.0,9.51606998569332e-05,291.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025207519531,0.0,0.0,0.0001002087810775,290.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80535888671875,0.0,0.0,7.401387847494334e-05,289.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064880371094,0.0,0.0,0.0001002088029053,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070373535156,0.0,0.0,0.0004753473040182,287.5169982910156,294.1499938964844,259.23663330078125,258.72320556640625,260.2886962890625,259.25836181640625,285.9081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139218065887,7.491965270389755e-09,0.0010139142395928,-0.0186793785542249,0.0,0.0,0.0,-0.008526905439794,60.0,-18.483497619628903,-0.0,-7.009197844354277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987060546875,0.0,0.0,9.512969700153916e-05,291.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898254394531,0.0,0.0,0.0001001761338557,290.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926330566406,0.0,0.0,7.398976595140994e-05,289.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937316894531,0.0,0.0,0.0001001761556835,291.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942810058594,0.0,0.0,0.0004751924425363,287.5040588378906,294.1499938964844,259.2223205566406,258.7080993652344,260.2696838378906,259.2502136230469,285.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135915363207,7.453348160879614e-09,0.0010135840857401,-0.0185782369226217,0.0,0.0,0.0,-0.0085077611729502,60.0,-18.476537704467773,-0.0,-7.004632607277017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987060546875,0.0,0.0,9.512969700153916e-05,291.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898254394531,0.0,0.0,0.0001001761338557,290.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926330566406,0.0,0.0,7.398976595140994e-05,289.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937316894531,0.0,0.0,0.0001001761556835,291.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942810058594,0.0,0.0,0.0004751924425363,287.5040588378906,294.1499938964844,259.2223205566406,258.7080993652344,260.2696838378906,259.2502136230469,285.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135915363207,7.453348160879614e-09,0.0010135840857401,-0.0185782369226217,0.0,0.0,0.0,-0.0085077611729502,60.0,-18.476537704467773,-0.0,-7.004632607277017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79229736328125,0.0,0.0,9.511731332167984e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834777832031,0.0,0.0,0.0001001630953396,290.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862548828125,0.0,0.0,7.398013985948637e-05,289.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.787353515625,0.0,0.0,0.0001001631171675,291.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78790283203125,0.0,0.0,0.0004751305968966,287.49755859375,294.1499938964844,259.21484375,258.7001647949219,260.2602233886719,259.2454528808594,285.88739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134595213457,7.437923610353891e-09,0.0010134520707651,-0.01853783801198,0.0,0.0,0.0,-0.0085001140832901,60.0,-18.473949432373047,-0.0,-7.002809354617058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.785888671875,0.0,0.0,9.5106428489089e-05,291.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.777099609375,0.0,0.0,0.0001001516284304,290.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799072265625,0.0,0.0,7.397167064482346e-05,289.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809753417969,0.0,0.0,0.0001001516502583,291.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815246582031,0.0,0.0,0.0004750762018375,287.4910888671875,294.1499938964844,259.2071533203125,258.69195556640625,260.2507629394531,259.2403259277344,285.8804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133435716852,7.42436112588507e-09,0.0010133361211046,-0.018502315506339,0.0,0.0,0.0,-0.0084933908656239,60.0,-18.471813201904297,-0.0,-7.001206370205183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
