time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450420,290.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730712890625,0.0,0.0,9.508930816082284e-05,291.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.764404296875,0.0,0.0,0.0001001336058834,290.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76715087890625,0.0,0.0,7.39583556423895e-05,289.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682189941406,0.0,0.0,0.0001001336277113,291.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.0,0.0,0.0004749907238874,287.47808837890625,294.1499938964844,259.19122314453125,258.6747741699219,260.2319030761719,259.2289733886719,285.8667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131612652912,7.403041291098589e-09,0.0010131538147106,-0.0184464771300554,0.0,0.0,0.0,-0.0084828212857246,60.0,-18.468963623046875,-0.0,-6.998687496206912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730712890625,0.0,0.0,9.508930816082284e-05,291.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.764404296875,0.0,0.0,0.0001001336058834,290.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76715087890625,0.0,0.0,7.39583556423895e-05,289.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682189941406,0.0,0.0,0.0001001336277113,291.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.0,0.0,0.0004749907238874,287.47808837890625,294.1499938964844,259.19122314453125,258.6747741699219,260.2319030761719,259.2289733886719,285.8667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131612652912,7.403041291098589e-09,0.0010131538147106,-0.0184464771300554,0.0,0.0,0.0,-0.0084828212857246,60.0,-18.468963623046875,-0.0,-6.998687496206912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76025390625,0.0,0.0,9.507733921054752e-05,291.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516784667969,0.0,0.0,0.0001001210039248,290.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75439453125,0.0,0.0,7.394904969260097e-05,289.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554626464844,0.0,0.0,0.0001001210184767,291.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559814453125,0.0,0.0,0.0004749309446197,287.4651184082031,294.1499938964844,259.174560546875,258.6566772460937,260.21307373046875,259.2164001464844,285.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130337905138,7.388136769037601e-09,0.0010130263399332,-0.0184074398130178,0.0,0.0,0.0,-0.0084754321724176,60.0,-18.46775245666504,-0.0,-6.9969267713077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76025390625,0.0,0.0,9.507733921054752e-05,291.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516784667969,0.0,0.0,0.0001001210039248,290.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75439453125,0.0,0.0,7.394904969260097e-05,289.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554626464844,0.0,0.0,0.0001001210184767,291.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559814453125,0.0,0.0,0.0004749309446197,287.4651184082031,294.1499938964844,259.174560546875,258.6566772460937,260.21307373046875,259.2164001464844,285.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130337905138,7.388136769037601e-09,0.0010130263399332,-0.0184074398130178,0.0,0.0,0.0,-0.0084754321724176,60.0,-18.46775245666504,-0.0,-6.9969267713077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474060058594,0.0,0.0,9.507004142506048e-05,291.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73895263671875,0.0,0.0,0.0001001133132376,290.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416381835937,0.0,0.0,7.394336716970429e-05,289.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74267578125,0.0,0.0,0.0001001133350655,291.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431945800781,0.0,0.0,0.0004748944484163,287.4521179199219,294.1499938964844,259.15728759765625,258.63775634765625,260.1943054199219,259.2026062011719,285.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129560250788,7.379047151090391e-09,0.0010129485744982,-0.0183836314827203,0.0,0.0,0.0,-0.0084709264338016,60.0,-18.46805763244629,-0.0,-6.99585243069123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474060058594,0.0,0.0,9.507004142506048e-05,291.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73895263671875,0.0,0.0,0.0001001133132376,290.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416381835937,0.0,0.0,7.394336716970429e-05,289.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74267578125,0.0,0.0,0.0001001133350655,291.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431945800781,0.0,0.0,0.0004748944484163,287.4521179199219,294.1499938964844,259.15728759765625,258.63775634765625,260.1943054199219,259.2026062011719,285.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129560250788,7.379047151090391e-09,0.0010129485744982,-0.0183836314827203,0.0,0.0,0.0,-0.0084709264338016,60.0,-18.46805763244629,-0.0,-6.99585243069123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73455810546875,0.0,0.0,9.506657806923612e-05,291.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262268066406,0.0,0.0,0.0001001096752588,290.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288513183594,0.0,0.0,7.394068234134465e-05,289.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298889160156,0.0,0.0,0.0001001096898107,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304077148437,0.0,0.0,0.0004748771898448,287.4391174316406,294.1499938964844,259.1394348144531,258.6180725097656,260.175537109375,259.1879272460937,285.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129192378371,7.3747443707361535e-09,0.0010129117872565,-0.0183723624795675,0.0,0.0,0.0,-0.0084687927737832,60.0,-18.4695053100586,-0.0,-6.995344392635161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73455810546875,0.0,0.0,9.506657806923612e-05,291.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262268066406,0.0,0.0,0.0001001096752588,290.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288513183594,0.0,0.0,7.394068234134465e-05,289.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298889160156,0.0,0.0,0.0001001096898107,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304077148437,0.0,0.0,0.0004748771898448,287.4391174316406,294.1499938964844,259.1394348144531,258.6180725097656,260.175537109375,259.1879272460937,285.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129192378371,7.3747443707361535e-09,0.0010129117872565,-0.0183723624795675,0.0,0.0,0.0,-0.0084687927737832,60.0,-18.4695053100586,-0.0,-6.995344392635161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281494140625,0.0,0.0,9.506601054454222e-05,291.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198486328125,0.0,0.0,0.0001001090713543,290.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.72247314453125,0.0,0.0,7.394023123197258e-05,289.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235107421875,0.0,0.0,0.0001001090859062,291.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239990234375,0.0,0.0,0.0004748743376694,287.4326171875,294.1499938964844,259.1303405761719,258.6080017089844,260.1661682128906,259.18023681640625,285.81884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129130678251,7.374032939821973e-09,0.0010129057336598,-0.0183704998344182,0.0,0.0,0.0,-0.00846844073385,60.0,-18.470706939697266,-0.0,-6.995260548592341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217102050781,0.0,0.0,9.50664616539143e-05,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134704589844,0.0,0.0,0.0001001095442916,290.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.716064453125,0.0,0.0,7.394058047793806e-05,289.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71710205078125,0.0,0.0,0.0001001095661194,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176208496094,0.0,0.0,0.0004748765786644,287.4261169433594,294.1499938964844,259.1211242675781,258.5977478027344,260.1567687988281,259.1723022460937,285.8120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129179572686,7.374598265386112e-09,0.001012910506688,-0.0183719806373119,0.0,0.0,0.0,-0.0084687210619449,60.0,-18.472177505493164,-0.0,-6.995327339609504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088623046875,0.0,0.0,9.506946662440896e-05,291.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007141113281,0.0,0.0,0.0001001127166091,290.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032775878906,0.0,0.0,7.394292333628982e-05,289.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70428466796875,0.0,0.0,0.000100112731161,291.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048034667969,0.0,0.0,0.0004748916253447,287.4130859375,294.1499938964844,259.1023864746094,258.57684326171875,260.1380310058594,259.1559143066406,285.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129499714821,7.378353039655394e-09,0.0010129426373168,-0.0183818135410547,0.0,0.0,0.0,-0.008470581844449,60.0,-18.475753784179688,-0.0,-6.995770718276617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088623046875,0.0,0.0,9.506946662440896e-05,291.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007141113281,0.0,0.0,0.0001001127166091,290.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032775878906,0.0,0.0,7.394292333628982e-05,289.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70428466796875,0.0,0.0,0.000100112731161,291.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048034667969,0.0,0.0,0.0004748916253447,287.4130859375,294.1499938964844,259.1023864746094,258.57684326171875,260.1380310058594,259.1559143066406,285.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129499714821,7.378353039655394e-09,0.0010129426373168,-0.0183818135410547,0.0,0.0,0.0,-0.008470581844449,60.0,-18.475753784179688,-0.0,-6.995770718276617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69598388671875,0.0,0.0,9.507535287411883e-05,291.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879272460937,0.0,0.0,0.000100118908449,290.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69049072265625,0.0,0.0,7.394749991362914e-05,289.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914978027344,0.0,0.0,0.0001001189302769,291.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919860839844,0.0,0.0,0.0004749210202135,287.4000549316406,294.1499938964844,259.0833435058594,258.5554504394531,260.1192626953125,259.1388244628906,285.78485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130127193406,7.385691169758956e-09,0.0010130053851753,-0.0184010341763496,0.0,0.0,0.0,-0.0084742195904254,60.0,-18.48021507263184,-0.0,-6.996637580414244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69598388671875,0.0,0.0,9.507535287411883e-05,291.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879272460937,0.0,0.0,0.000100118908449,290.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69049072265625,0.0,0.0,7.394749991362914e-05,289.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914978027344,0.0,0.0,0.0001001189302769,291.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919860839844,0.0,0.0,0.0004749210202135,287.4000549316406,294.1499938964844,259.0833435058594,258.5554504394531,260.1192626953125,259.1388244628906,285.78485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130127193406,7.385691169758956e-09,0.0010130053851753,-0.0184010341763496,0.0,0.0,0.0,-0.0084742195904254,60.0,-18.48021507263184,-0.0,-6.996637580414244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68310546875,0.0,0.0,9.508356743026523e-05,291.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751708984375,0.0,0.0,0.0001001275595626,290.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776733398437,0.0,0.0,7.39538882044144e-05,289.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786499023437,0.0,0.0,0.0001001275741145,291.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791687011719,0.0,0.0,0.0004749620275106,287.38702392578125,294.1499938964844,259.06402587890625,258.5336303710937,260.1005249023437,259.1212158203125,285.7712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131002636626,7.3959274260460014e-09,0.0010130929294973,-0.0184278450906276,0.0,0.0,0.0,-0.0084792943671345,60.0,-18.48535346984864,-0.0,-6.997846924150508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68310546875,0.0,0.0,9.508356743026523e-05,291.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751708984375,0.0,0.0,0.0001001275595626,290.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776733398437,0.0,0.0,7.39538882044144e-05,289.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786499023437,0.0,0.0,0.0001001275741145,291.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791687011719,0.0,0.0,0.0004749620275106,287.38702392578125,294.1499938964844,259.06402587890625,258.5336303710937,260.1005249023437,259.1212158203125,285.7712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131002636626,7.3959274260460014e-09,0.0010130929294973,-0.0184278450906276,0.0,0.0,0.0,-0.0084792943671345,60.0,-18.48535346984864,-0.0,-6.997846924150508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67022705078125,0.0,0.0,9.509422670817004e-05,291.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623840332031,0.0,0.0,0.0001001387863652,290.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66485595703125,0.0,0.0,7.396217552013695e-05,289.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.66583251953125,0.0,0.0,0.0001001388009171,291.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66632080078125,0.0,0.0,0.0004750152875203,287.3739624023437,294.1499938964844,259.0445556640625,258.5115051269531,260.08172607421875,259.1030578613281,285.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132138850167,7.4092141311155055e-09,0.0010132065508514,-0.0184626448899507,0.0,0.0,0.0,-0.0084858806803822,60.0,-18.491188049316406,-0.0,-6.999416513053802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67022705078125,0.0,0.0,9.509422670817004e-05,291.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623840332031,0.0,0.0,0.0001001387863652,290.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66485595703125,0.0,0.0,7.396217552013695e-05,289.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.66583251953125,0.0,0.0,0.0001001388009171,291.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66632080078125,0.0,0.0,0.0004750152875203,287.3739624023437,294.1499938964844,259.0445556640625,258.5115051269531,260.08172607421875,259.1030578613281,285.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132138850167,7.4092141311155055e-09,0.0010132065508514,-0.0184626448899507,0.0,0.0,0.0,-0.0084858806803822,60.0,-18.491188049316406,-0.0,-6.999416513053802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66375732421875,0.0,0.0,9.510009840596469e-05,291.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559753417969,0.0,0.0,0.0001001449636532,290.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.658447265625,0.0,0.0,7.396674482151866e-05,289.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593933105469,0.0,0.0,0.0001001449854811,291.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598815917969,0.0,0.0,0.0004750445950776,287.367431640625,294.1499938964844,259.0347595214844,258.5003662109375,260.07232666015625,259.0938415527344,285.7509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132765164598,7.416531833115414e-09,0.0010132690658792,-0.0184818115085363,0.0,0.0,0.0,-0.0084895091131329,60.0,-18.494272232055664,-0.0,-7.000281243563222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573181152344,0.0,0.0,9.510659583611414e-05,291.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495666503906,0.0,0.0,0.0001001518103294,290.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520080566406,0.0,0.0,7.397180161206052e-05,289.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529846191406,0.0,0.0,0.0001001518248813,291.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534729003906,0.0,0.0,0.0004750770749524,287.36090087890625,294.1499938964844,259.02496337890625,258.4891662597656,260.0629272460937,259.08453369140625,285.7442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133457835763,7.424631576213869e-09,0.0010133383329957,-0.0185030251741409,0.0,0.0,0.0,-0.0084935240447521,60.0,-18.497488021850582,-0.0,-7.001238344628291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444091796875,0.0,0.0,9.51207330217585e-05,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6367492675781,0.0,0.0,0.0001001666969386,290.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391906738281,0.0,0.0,7.398279558401555e-05,289.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64013671875,0.0,0.0,0.0001001667187665,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405944824219,0.0,0.0,0.0004751476808451,287.34783935546875,294.1499938964844,259.0053405761719,258.4666442871094,260.04412841796875,259.0657043457031,285.730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134964250028,7.44225081561467e-09,0.0010134889744222,-0.0185491722077131,0.0,0.0,0.0,-0.0085022589191794,60.0,-18.504213333129883,-0.0,-7.003320945386804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444091796875,0.0,0.0,9.51207330217585e-05,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6367492675781,0.0,0.0,0.0001001666969386,290.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391906738281,0.0,0.0,7.398279558401555e-05,289.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64013671875,0.0,0.0,0.0001001667187665,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405944824219,0.0,0.0,0.0004751476808451,287.34783935546875,294.1499938964844,259.0053405761719,258.4666442871094,260.04412841796875,259.0657043457031,285.730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134964250028,7.44225081561467e-09,0.0010134889744222,-0.0185491722077131,0.0,0.0,0.0,-0.0085022589191794,60.0,-18.504213333129883,-0.0,-7.003320945386804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315002441406,0.0,0.0,9.513619443168864e-05,290.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239318847656,0.0,0.0,0.0001001829805318,290.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,7.39948227419518e-05,289.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62725830078125,0.0,0.0,0.0001001829950837,291.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62774658203125,0.0,0.0,0.0004752249224111,287.33477783203125,294.1499938964844,258.9858093261719,258.4440612792969,260.0252990722656,259.046630859375,285.7172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136612690985,7.461518514162435e-09,0.0010136537021026,-0.018599634990096,0.0,0.0,0.0,-0.0085118105635046,60.0,-18.511240005493164,-0.0,-7.005598234854915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315002441406,0.0,0.0,9.513619443168864e-05,290.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239318847656,0.0,0.0,0.0001001829805318,290.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,7.39948227419518e-05,289.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62725830078125,0.0,0.0,0.0001001829950837,291.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62774658203125,0.0,0.0,0.0004752249224111,287.33477783203125,294.1499938964844,258.9858093261719,258.4440612792969,260.0252990722656,259.046630859375,285.7172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136612690985,7.461518514162435e-09,0.0010136537021026,-0.018599634990096,0.0,0.0,0.0,-0.0085118105635046,60.0,-18.511240005493164,-0.0,-7.005598234854915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185607910156,0.0,0.0,9.51526453718543e-05,290.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111145019531,0.0,0.0,0.0001002002973109,289.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61346435546875,0.0,0.0,7.400761387543753e-05,289.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,0.0001002003191388,291.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148681640625,0.0,0.0,0.0004753070825245,287.3216857910156,294.1499938964844,258.96636962890625,258.4214782714844,260.0064697265625,259.0274353027344,285.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138364741578,7.482016783910694e-09,0.0010138290235772,-0.0186533257365226,0.0,0.0,0.0,-0.0085219722241163,60.0,-18.51844787597656,-0.0,-7.008021185583857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185607910156,0.0,0.0,9.51526453718543e-05,290.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111145019531,0.0,0.0,0.0001002002973109,289.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61346435546875,0.0,0.0,7.400761387543753e-05,289.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,0.0001002003191388,291.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148681640625,0.0,0.0,0.0004753070825245,287.3216857910156,294.1499938964844,258.96636962890625,258.4214782714844,260.0064697265625,259.0274353027344,285.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138364741578,7.482016783910694e-09,0.0010138290235772,-0.0186533257365226,0.0,0.0,0.0,-0.0085219722241163,60.0,-18.51844787597656,-0.0,-7.008021185583857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,9.516964200884104e-05,290.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982666015625,0.0,0.0,0.0001002182034426,289.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005859375,0.0,0.0,7.40208342904225e-05,289.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015014648437,0.0,0.0,0.0001002182179945,291.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019592285156,0.0,0.0,0.0004753920075017,287.3085632324219,294.1499938964844,258.9471435546875,258.3990173339844,259.98760986328125,259.0081481933594,285.6903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140177328139,7.503199839220542e-09,0.001014010165818,-0.0187088046222925,0.0,0.0,0.0,-0.0085324738174676,60.0,-18.52570343017578,-0.0,-7.010525848727411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,9.516964200884104e-05,290.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982666015625,0.0,0.0,0.0001002182034426,289.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005859375,0.0,0.0,7.40208342904225e-05,289.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015014648437,0.0,0.0,0.0001002182179945,291.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019592285156,0.0,0.0,0.0004753920075017,287.3085632324219,294.1499938964844,258.9471435546875,258.3990173339844,259.98760986328125,259.0081481933594,285.6903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140177328139,7.503199839220542e-09,0.001014010165818,-0.0187088046222925,0.0,0.0,0.0,-0.0085324738174676,60.0,-18.52570343017578,-0.0,-7.010525848727411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5991516113281,0.0,0.0,9.517824946669862e-05,290.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918273925781,0.0,0.0,0.0001002272620098,289.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941467285156,0.0,0.0,7.402752817142755e-05,289.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950622558594,0.0,0.0,0.0001002272838377,291.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59552001953125,0.0,0.0,0.0004754349938593,287.3020324707031,294.1499938964844,258.9376220703125,258.3878479003906,259.9781799316406,258.9985046386719,285.68359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141094680875,7.51392725817368e-09,0.0010141019010916,-0.0187369007617235,0.0,0.0,0.0,-0.0085377916693687,60.0,-18.529321670532227,-0.0,-7.01179487805348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926818847656,0.0,0.0,9.51868059928529e-05,290.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854187011719,0.0,0.0,0.0001002362769213,289.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58770751953125,0.0,0.0,7.403418567264453e-05,289.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.588623046875,0.0,0.0,0.0001002362914732,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0004754777182824,287.29547119140625,294.1499938964844,258.9281921386719,258.3767395019531,259.96875,258.9888916015625,285.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142006212845,7.52458895192376e-09,0.0010141930542886,-0.0187648255378007,0.0,0.0,0.0,-0.0085430769249796,60.0,-18.532899856567383,-0.0,-7.013055380866717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797119140625,0.0,0.0,9.5203475211747e-05,290.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5725402832031,0.0,0.0,0.000100253833807,289.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748291015625,0.0,0.0,7.4047151429113e-05,289.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,0.0001002538483589,291.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761413574219,0.0,0.0,0.000475561042549,287.2823486328125,294.1499938964844,258.9095764160156,258.354736328125,259.94989013671875,258.9697265625,285.6634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143782710656,7.545369662409485e-09,0.001014370820485,-0.0188192520290613,0.0,0.0,0.0,-0.0085533792153,60.0,-18.539825439453125,-0.0,-7.015513858732447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797119140625,0.0,0.0,9.5203475211747e-05,290.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5725402832031,0.0,0.0,0.000100253833807,289.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748291015625,0.0,0.0,7.4047151429113e-05,289.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,0.0001002538483589,291.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761413574219,0.0,0.0,0.000475561042549,287.2823486328125,294.1499938964844,258.9095764160156,258.354736328125,259.94989013671875,258.9697265625,285.6634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143782710656,7.545369662409485e-09,0.001014370820485,-0.0188192520290613,0.0,0.0,0.0,-0.0085533792153,60.0,-18.539825439453125,-0.0,-7.015513858732447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667419433594,0.0,0.0,9.521936590317635e-05,290.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596618652344,0.0,0.0,0.0001002705612336,289.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619201660156,0.0,0.0,7.405950600514188e-05,289.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56280517578125,0.0,0.0,0.0001002705757855,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.563232421875,0.0,0.0,0.0004756403795909,287.26922607421875,294.1499938964844,258.89141845703125,258.3330993652344,259.9310302734375,258.95074462890625,285.6500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145476553589,7.565165383027761e-09,0.0010145400883629,-0.0188710987567901,0.0,0.0,0.0,-0.0085631925612688,60.0,-18.546432495117188,-0.0,-7.017855807589515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667419433594,0.0,0.0,9.521936590317635e-05,290.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596618652344,0.0,0.0,0.0001002705612336,289.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619201660156,0.0,0.0,7.405950600514188e-05,289.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56280517578125,0.0,0.0,0.0001002705757855,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.563232421875,0.0,0.0,0.0004756403795909,287.26922607421875,294.1499938964844,258.89141845703125,258.3330993652344,259.9310302734375,258.95074462890625,285.6500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145476553589,7.565165383027761e-09,0.0010145400883629,-0.0188710987567901,0.0,0.0,0.0,-0.0085631925612688,60.0,-18.546432495117188,-0.0,-7.017855807589515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55377197265625,0.0,0.0,9.523366315988824e-05,290.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467834472656,0.0,0.0,0.0001002856224658,289.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54901123046875,0.0,0.0,7.407063094433397e-05,289.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54986572265625,0.0,0.0,0.0001002856370178,291.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55029296875,0.0,0.0,0.0004757118003908,287.2560729980469,294.1499938964844,258.8737487792969,258.3118591308594,259.9122009277344,258.9320068359375,285.6366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147000430151,7.582984018483785e-09,0.0010146924760192,-0.0189177691936492,0.0,0.0,0.0,-0.008572026155889,60.0,-18.55244445800781,-0.0,-7.019963987886514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55377197265625,0.0,0.0,9.523366315988824e-05,290.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467834472656,0.0,0.0,0.0001002856224658,289.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54901123046875,0.0,0.0,7.407063094433397e-05,289.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54986572265625,0.0,0.0,0.0001002856370178,291.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55029296875,0.0,0.0,0.0004757118003908,287.2560729980469,294.1499938964844,258.8737487792969,258.3118591308594,259.9122009277344,258.9320068359375,285.6366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147000430151,7.582984018483785e-09,0.0010146924760192,-0.0189177691936492,0.0,0.0,0.0,-0.008572026155889,60.0,-18.55244445800781,-0.0,-7.019963987886514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,9.524583583697677e-05,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53387451171875,0.0,0.0,0.0001002984427032,289.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360717773437,0.0,0.0,7.408009696519002e-05,289.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,0.0001002984572551,291.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.537353515625,0.0,0.0,0.0004757726273965,287.2429504394531,294.1499938964844,258.8566589355469,258.2911682128906,259.89337158203125,258.91363525390625,285.6231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014829846099,7.598158546784362e-09,0.0010148221626877,-0.0189575105905532,0.0,0.0,0.0,-0.0085795493796467,60.0,-18.55776596069336,-0.0,-7.02175952937978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,9.524583583697677e-05,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53387451171875,0.0,0.0,0.0001002984427032,289.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360717773437,0.0,0.0,7.408009696519002e-05,289.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,0.0001002984572551,291.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.537353515625,0.0,0.0,0.0004757726273965,287.2429504394531,294.1499938964844,258.8566589355469,258.2911682128906,259.89337158203125,258.91363525390625,285.6231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014829846099,7.598158546784362e-09,0.0010148221626877,-0.0189575105905532,0.0,0.0,0.0,-0.0085795493796467,60.0,-18.55776596069336,-0.0,-7.02175952937978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343017578125,0.0,0.0,9.52510308707133e-05,290.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274353027344,0.0,0.0,0.0001003039142233,289.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52960205078125,0.0,0.0,7.408414239762351e-05,289.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53045654296875,0.0,0.0,0.0001003039287752,291.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308837890625,0.0,0.0,0.0004757985880132,287.2363586425781,294.1499938964844,258.8483581542969,258.2810363769531,259.88397216796875,258.9046325683594,285.61651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148851433768,7.604636920177654e-09,0.0010148775763809,-0.0189744774252176,0.0,0.0,0.0,-0.008582760579884,60.0,-18.56009864807129,-0.0,-7.022526204991665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
