time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452760,290.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278015136719,0.0,0.0,9.52553455135785e-05,290.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52099609375,0.0,0.0,0.0001003084544208,289.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52313232421875,0.0,0.0,7.408749661408365e-05,289.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52398681640625,0.0,0.0,0.0001003084689727,291.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244140625,0.0,0.0,0.0004758201248478,287.22979736328125,294.1499938964844,258.8402404785156,258.2710876464844,259.8746032714844,258.8957214355469,285.6098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014931127429,7.610013064152099e-09,0.001014923560433,-0.0189885590225458,0.0,0.0,0.0,-0.0085854260250926,60.0,-18.562170028686523,-0.0,-7.023162851282906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148010253906,0.0,0.0,9.526137728244066e-05,290.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.508056640625,0.0,0.0,0.0001003148063318,289.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,7.409218233078718e-05,289.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,0.0001003148208837,291.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5114440917969,0.0,0.0,0.0004758502473123,287.21661376953125,294.1499938964844,258.8245544433594,258.2516784667969,259.8558959960937,258.8783264160156,285.596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149955051019,7.617527053582762e-09,0.0010149878216907,-0.0190082378685474,0.0,0.0,0.0,-0.008589151315391,60.0,-18.565540313720703,-0.0,-7.02405174024534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148010253906,0.0,0.0,9.526137728244066e-05,290.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.508056640625,0.0,0.0,0.0001003148063318,289.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,7.409218233078718e-05,289.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,0.0001003148208837,291.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5114440917969,0.0,0.0,0.0004758502473123,287.21661376953125,294.1499938964844,258.8245544433594,258.2516784667969,259.8558959960937,258.8783264160156,285.596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149955051019,7.617527053582762e-09,0.0010149878216907,-0.0190082378685474,0.0,0.0,0.0,-0.008589151315391,60.0,-18.565540313720703,-0.0,-7.02405174024534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,9.526364738121627e-05,290.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,0.0001003171928459,289.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49725341796875,0.0,0.0,7.409395038848743e-05,289.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980773925781,0.0,0.0,0.0001003172073978,291.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,0.0004758615687023,287.2034606933594,294.1499938964844,258.8096618652344,258.2330322265625,259.83721923828125,258.86151123046875,285.5830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150197194889,7.620361230920025e-09,0.0010150120360776,-0.0190156605094671,0.0,0.0,0.0,-0.0085905557498335,60.0,-18.567684173583984,-0.0,-7.02438711641662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,9.526364738121627e-05,290.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,0.0001003171928459,289.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49725341796875,0.0,0.0,7.409395038848743e-05,289.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980773925781,0.0,0.0,0.0001003172073978,291.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,0.0004758615687023,287.2034606933594,294.1499938964844,258.8096618652344,258.2330322265625,259.83721923828125,258.86151123046875,285.5830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150197194889,7.620361230920025e-09,0.0010150120360776,-0.0190156605094671,0.0,0.0,0.0,-0.0085905557498335,60.0,-18.567684173583984,-0.0,-7.02438711641662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,9.52611371758394e-05,290.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,0.0001003145516733,289.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842834472656,0.0,0.0,7.409200043184683e-05,289.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.485107421875,0.0,0.0,0.0001003145662252,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,0.0004758490540552,287.1902770996094,294.1499938964844,258.795654296875,258.2152404785156,259.8186340332031,258.8453674316406,285.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149930603802,7.617242836488458e-09,0.0010149853769689,-0.0190074928104877,0.0,0.0,0.0,-0.0085890097543597,60.0,-18.568405151367188,-0.0,-7.02401834473676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,9.52611371758394e-05,290.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,0.0001003145516733,289.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842834472656,0.0,0.0,7.409200043184683e-05,289.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.485107421875,0.0,0.0,0.0001003145662252,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,0.0004758490540552,287.1902770996094,294.1499938964844,258.795654296875,258.2152404785156,259.8186340332031,258.8453674316406,285.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149930603802,7.617242836488458e-09,0.0010149853769689,-0.0190074928104877,0.0,0.0,0.0,-0.0085890097543597,60.0,-18.568405151367188,-0.0,-7.02401834473676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,9.525402856525034e-05,290.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692687988281,0.0,0.0,0.0001003070647129,289.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,7.408647070406005e-05,289.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721374511719,0.0,0.0,0.0001003070792648,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725341796875,0.0,0.0,0.0004758135182783,287.1770935058594,294.1499938964844,258.7826232910156,258.1983947753906,259.8001708984375,258.8299560546875,285.5563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149172740057,7.608384144930369e-09,0.0010149097070097,-0.0189842917025089,0.0,0.0,0.0,-0.0085846185684204,60.0,-18.56763458251953,-0.0,-7.022969583658778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,9.525402856525034e-05,290.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692687988281,0.0,0.0,0.0001003070647129,289.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,7.408647070406005e-05,289.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721374511719,0.0,0.0,0.0001003070792648,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725341796875,0.0,0.0,0.0004758135182783,287.1770935058594,294.1499938964844,258.7826232910156,258.1983947753906,259.8001708984375,258.8299560546875,285.5563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149172740057,7.608384144930369e-09,0.0010149097070097,-0.0189842917025089,0.0,0.0,0.0,-0.0085846185684204,60.0,-18.56763458251953,-0.0,-7.022969583658778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692687988281,0.0,0.0,9.52484188019298e-05,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627990722656,0.0,0.0,0.0001003011566353,289.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,7.408210512949154e-05,289.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656677246094,0.0,0.0,0.0001003011711873,291.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.466064453125,0.0,0.0,0.0004757855203934,287.1705017089844,294.1499938964844,258.7764892578125,258.1903686523437,259.7909545898437,258.82257080078125,285.54962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148575529456,7.601398621659428e-09,0.0010148499859496,-0.0189659968018531,0.0,0.0,0.0,-0.0085811559110879,60.0,-18.56659889221192,-0.0,-7.022143222457089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627380371094,0.0,0.0,9.52414411585778e-05,290.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563293457031,0.0,0.0,0.0001002938079182,289.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583740234375,0.0,0.0,7.407667726511136e-05,289.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,0.0001002938224701,291.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595642089844,0.0,0.0,0.0004757506540045,287.1639099121094,294.1499938964844,258.7705993652344,258.1825866699219,259.78179931640625,258.8153991699219,285.5429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147832799702,7.592707795822662e-09,0.001014775596559,-0.0189432352781295,0.0,0.0,0.0,-0.0085768476128578,60.0,-18.56513786315918,-0.0,-7.021114356575708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,9.522314212517811e-05,290.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,0.0001002745411824,289.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454040527344,0.0,0.0,7.406244549201801e-05,289.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461975097656,0.0,0.0,0.0001002745557343,291.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0004756592679768,287.1507263183594,294.1499938964844,258.7597045898437,258.1678466796875,259.7635498046875,258.8017578125,285.5295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145884007215,7.569918025751576e-09,0.0010145808337256,-0.0188835468143224,0.0,0.0,0.0,-0.0085655497387051,60.0,-18.56085205078125,-0.0,-7.0184178468935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,9.522314212517811e-05,290.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,0.0001002745411824,289.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454040527344,0.0,0.0,7.406244549201801e-05,289.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461975097656,0.0,0.0,0.0001002745557343,291.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0004756592679768,287.1507263183594,294.1499938964844,258.7597045898437,258.1678466796875,259.7635498046875,258.8017578125,285.5295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145884007215,7.569918025751576e-09,0.0010145808337256,-0.0188835468143224,0.0,0.0,0.0,-0.0085655497387051,60.0,-18.56085205078125,-0.0,-7.0184178468935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.050000000745058,9.519956802250816e-05,290.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.050000000745058,0.000100249715615,289.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.050000000745058,7.404411007883027e-05,289.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.050000000745058,0.0001002497301669,291.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43359375,0.0,0.050000000745058,0.000475541484775,287.1375427246094,291.1499938964844,258.75,258.1543273925781,259.7454833984375,258.7890930175781,285.5162048339844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001014337176457,7.540545965412093e-09,0.0010143296094611,-0.018806617707014,0.0,0.0,0.0,-0.008550988510251,60.0,-18.55473899841309,-0.0,-7.014943292915633e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.050000000745058,9.519956802250816e-05,290.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.050000000745058,0.000100249715615,289.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.050000000745058,7.404411007883027e-05,289.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.050000000745058,0.0001002497301669,291.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43359375,0.0,0.050000000745058,0.000475541484775,287.1375427246094,291.1499938964844,258.75,258.1543273925781,259.7454833984375,258.7890930175781,285.5162048339844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001014337176457,7.540545965412093e-09,0.0010143296094611,-0.018806617707014,0.0,0.0,0.0,-0.008550988510251,60.0,-18.55473899841309,-0.0,-7.014943292915633e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.125732421875,0.6318079829216003,0.050000000745058,0.0408478341996669,290.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1244201660156,0.6318079829216003,0.050000000745058,0.0430147349834442,289.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248474121094,0.6318079829216003,0.050000000745058,0.0317705385386943,289.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.125,0.6318079829216003,0.050000000745058,0.0430147349834442,291.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250915527344,0.6318079829216003,0.050000000745058,0.2040433883666992,285.8948669433594,291.1499938964844,258.7456359863281,258.1480407714844,277.6748352050781,283.43878173828125,285.30377197265625,1.0,0.1097101718187332,0.0068447953090071,0.0068447953090071,1.0,1.0,-0.4351920783519745,2.4202921622418216e-07,0.4351918399333954,-0.1520306766033172,0.0,0.0,0.0,10.175650596618652,60.0,-742.2666625976562,-0.0,12.277702331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.6288906335830688,0.050000000745058,0.0452455542981624,290.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.6288906335830688,0.050000000745058,0.0476457476615905,290.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.6288906335830688,0.050000000745058,0.0351909883320331,289.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.6288906335830688,0.050000000745058,0.0476457476615905,291.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.6288906335830688,0.050000000745058,0.2260109186172485,284.9447937011719,291.1499938964844,258.7416381835937,258.1420593261719,279.6533508300781,290.5478515625,284.5242614746094,1.0,0.1210902556777,0.2080912590026855,0.2080912590026855,1.0,1.0,-0.4820948541164398,0.0264282971620559,0.455666571855545,-0.1433278173208236,0.0,0.0,0.0,12.501689910888672,60.0,-1417.8006591796875,-0.0,16.68345069885254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.5693409442901611,0.050000000745058,0.0456901714205741,290.8237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.5693409442901611,0.050000000745058,0.0481139495968818,290.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.5693409442901611,0.050000000745058,0.0355367995798587,289.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.5693409442901611,0.050000000745058,0.0481139495968818,291.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.5693409442901611,0.050000000745058,0.2282318770885467,283.65545654296875,291.1499938964844,258.7347412109375,258.1310729980469,279.6793212890625,291.0343933105469,283.46453857421875,1.0,0.1405985504388809,0.2630255818367004,0.2630255818367004,1.0,1.0,-0.4868365526199341,0.04162522777915,0.4452113509178161,-0.1295773983001709,0.0,0.0,1.0,20.018028259277344,60.0,-596.0828857421875,-5937.17724609375,23.19375801086425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6974182128906,304.6781921386719,278.1499938964844,0.0,18000.0,313.1499938964844,5393.9482421875,18000.0,0.0,0.0,0.0021538455039262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422020435333252,0.2422036826610565,-1.647658109504846e-06,0.0,2.1858793388673803e-06,0.0,0.0,4.278087615966797,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.5693409442901611,0.050000000745058,0.0456901714205741,290.8237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.5693409442901611,0.050000000745058,0.0481139495968818,290.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.5693409442901611,0.050000000745058,0.0355367995798587,289.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.5693409442901611,0.050000000745058,0.0481139495968818,291.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.5693409442901611,0.050000000745058,0.2282318770885467,283.65545654296875,291.1499938964844,258.7347412109375,258.1310729980469,279.6793212890625,291.0343933105469,283.46453857421875,1.0,0.1405985504388809,0.2630255818367004,0.2630255818367004,1.0,1.0,-0.4868365526199341,0.04162522777915,0.4452113509178161,-0.1295773983001709,0.0,0.0,1.0,20.018028259277344,60.0,-596.0828857421875,-5937.17724609375,23.19375801086425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6974182128906,304.6781921386719,278.1499938964844,0.0,18000.0,313.1499938964844,5393.9482421875,18000.0,0.0,0.0,0.0021538455039262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422020435333252,0.2422036826610565,-1.647658109504846e-06,0.0,2.1858793388673803e-06,0.0,0.0,4.278087615966797,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.2658386230469,297.1499938964844,293.1499938964844,0.0005375884356908,-51.14923858642578,284.2574768066406,0.5479133725166321,0.050000000745058,0.0458274707198143,290.8098449707031,297.1499938964844,293.1499938964844,0.0004782161267939,-41.03215789794922,284.115966796875,0.5479133725166321,0.050000000745058,0.0482585355639457,290.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8312683105469,0.5479133725166321,0.050000000745058,0.0356435887515544,289.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8312683105469,0.5479133725166321,0.050000000745058,0.0482585355639457,291.03045654296875,297.1499938964844,293.1499938964844,0.0004107453278265,-115.15560913085938,283.8646545410156,0.5479133725166321,0.050000000745058,0.2289177030324936,283.8860168457031,291.1499938964844,258.7317810058594,258.1260070800781,279.6875305175781,291.03131103515625,284.5321655273437,1.0,0.1490048319101333,0.2904963195323944,0.2904963195323944,1.0,1.0,-0.4882996082305908,0.051190298050642,0.4371092915534973,-0.1203342378139495,0.0,0.0,1.0,23.687931060791016,60.0,2199.36962890625,-7435.62841796875,26.34794044494629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0799560546875,308.66973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,5688.39697265625,19080.0,0.0,0.0,0.02091277949512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7534435391426086,0.7534482479095459,-4.733642526844051e-06,0.0,2.122381192748435e-05,0.0,0.0,47.94066619873047,0.0,0.0,0.0,0.4529867172241211,4.0,0.0,1.0
453960,290.2735290527344,297.1499938964844,293.1499938964844,0.0011545418528839,-105.56891632080078,286.78375244140625,0.5313940644264221,0.050000000745058,0.0459586791694164,290.8092346191406,297.1499938964844,293.1499938964844,0.0009475363185629,-91.23689270019533,286.4848937988281,0.5313940644264221,0.050000000745058,0.0483967028558254,290.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66424560546875,0.5313940644264221,0.050000000745058,0.0357456393539905,290.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7984619140625,0.5313940644264221,0.050000000745058,0.0483967028558254,291.03765869140625,297.1499938964844,293.1499938964844,0.0007254338124766,-331.3429260253906,286.14459228515625,0.5313940644264221,0.050000000745058,0.2295731306076049,285.3292236328125,291.1499938964844,258.7291259765625,258.1212463378906,279.7038879394531,291.0345764160156,286.041259765625,1.0,0.1565732210874557,0.3193774223327636,0.3193774223327636,0.9997395873069764,1.0,-0.4896977543830871,0.0627628788352012,0.4269348680973053,-0.1090262308716774,0.0,0.0,1.0,27.198904037475582,60.0,2918.063232421875,-7489.12255859375,29.382022857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7718811035156,308.0845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,11035.912109375,19080.0,0.0,0.0,0.0394795499742031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.067906379699707,1.0679157972335815,-9.420980859431438e-06,0.0,4.006672315881588e-05,0.0,0.0,135.44354248046875,0.0,0.0,0.0,0.5976625680923462,4.0,0.0,1.0
454020,290.3226928710937,297.1499938964844,293.1499938964844,0.0022000840399414,-189.207763671875,290.49920654296875,0.5088905096054077,0.050000000745058,0.0461978726089,290.8323669433594,297.1499938964844,293.1499938964844,0.0018457770347595,-167.17115783691406,289.98468017578125,0.5088905096054077,0.050000000745058,0.0486485846340656,290.2256774902344,297.1499938964844,293.1499938964844,0.001629632548429,-109.01433563232422,289.5900573730469,0.5088905096054077,0.050000000745058,0.0359316803514957,290.052001953125,297.1499938964844,293.1499938964844,0.0017008750000968,-154.04873657226562,289.6807861328125,0.5088905096054077,0.050000000745058,0.0486485846340656,291.0744323730469,297.1499938964844,293.1499938964844,0.0015134736895561,-650.2307739257812,289.496826171875,0.5088905096054077,0.050000000745058,0.2307679504156112,287.4225769042969,291.1499938964844,258.72479248046875,258.1125183105469,279.7594909667969,291.06695556640625,287.787841796875,1.0,0.1694135814905166,0.3829118311405182,0.3829118311405182,0.999218761920929,1.0,-0.4922465980052948,0.0929415524005889,0.3993050456047058,-0.0791951715946197,0.0,0.0,1.0,33.602481842041016,60.0,2472.3134765625,-7175.2490234375,34.95659255981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8036499023437,306.4928894042969,278.1499938964844,0.0,18000.0,313.1499938964844,16603.79296875,19080.0,0.0,0.0,0.076894961297512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.31058931350708,1.3106034994125366,-1.4185317922965623e-05,0.0,7.803861080901697e-05,0.0,0.0,250.2968139648437,0.0,0.0,0.0,0.7196194529533386,4.0,0.0,1.0
454080,290.3226928710937,297.1499938964844,293.1499938964844,0.0022000840399414,-189.207763671875,290.49920654296875,0.5088905096054077,0.050000000745058,0.0461978726089,290.8323669433594,297.1499938964844,293.1499938964844,0.0018457770347595,-167.17115783691406,289.98468017578125,0.5088905096054077,0.050000000745058,0.0486485846340656,290.2256774902344,297.1499938964844,293.1499938964844,0.001629632548429,-109.01433563232422,289.5900573730469,0.5088905096054077,0.050000000745058,0.0359316803514957,290.052001953125,297.1499938964844,293.1499938964844,0.0017008750000968,-154.04873657226562,289.6807861328125,0.5088905096054077,0.050000000745058,0.0486485846340656,291.0744323730469,297.1499938964844,293.1499938964844,0.0015134736895561,-650.2307739257812,289.496826171875,0.5088905096054077,0.050000000745058,0.2307679504156112,287.4225769042969,291.1499938964844,258.72479248046875,258.1125183105469,279.7594909667969,291.06695556640625,287.787841796875,1.0,0.1694135814905166,0.3829118311405182,0.3829118311405182,0.999218761920929,1.0,-0.4922465980052948,0.0929415524005889,0.3993050456047058,-0.0791951715946197,0.0,0.0,1.0,33.602481842041016,60.0,2472.3134765625,-7175.2490234375,34.95659255981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8036499023437,306.4928894042969,278.1499938964844,0.0,18000.0,313.1499938964844,16603.79296875,19080.0,0.0,0.0,0.076894961297512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.31058931350708,1.3106034994125366,-1.4185317922965623e-05,0.0,7.803861080901697e-05,0.0,0.0,250.2968139648437,0.0,0.0,0.0,0.7196194529533386,4.0,0.0,1.0
454140,290.3870544433594,297.1499938964844,293.1499938964844,0.0030947364866733,-254.95953369140625,293.0221862792969,0.4949215948581695,0.050000000745058,0.0464020296931266,290.8683166503906,297.1499938964844,293.1499938964844,0.0026199028361588,-227.572509765625,292.3509521484375,0.4949215948581695,0.050000000745058,0.0488635711371898,290.2916259765625,297.1499938964844,293.1499938964844,0.0025927387177944,-166.34808349609375,292.26812744140625,0.4949215948581695,0.050000000745058,0.0360904671251773,290.1119079589844,297.1499938964844,293.1499938964844,0.0027440153062343,-238.30148315429688,292.47247314453125,0.4949215948581695,0.050000000745058,0.0488635711371898,291.1236267089844,297.1499938964844,293.1499938964844,0.0021833579521626,-899.9727783203125,291.7301330566406,0.4949215948581695,0.050000000745058,0.2317877560853958,288.70379638671875,291.1499938964844,258.7215881347656,258.1047668457031,279.8332214355469,291.11474609375,288.9787292480469,1.0,0.1795822829008102,0.4548032879829407,0.4548032879829407,0.9986979365348816,1.0,-0.4944221377372741,0.13066466152668,0.363757461309433,-0.0415536910295486,0.0,0.0,1.0,39.072242736816406,60.0,1851.09326171875,-6920.4248046875,39.75909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.64666748046875,305.44635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18377.09375,20160.0,0.0,0.0,0.1124186143279075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3788011074066162,1.3788167238235474,-1.5700336007284932e-05,0.0,0.0001140906024374,0.0,0.0,291.4476928710937,0.0,0.0,0.0,0.7688562870025635,4.0,0.0,1.0
454200,290.3870544433594,297.1499938964844,293.1499938964844,0.0030947364866733,-254.95953369140625,293.0221862792969,0.4949215948581695,0.050000000745058,0.0464020296931266,290.8683166503906,297.1499938964844,293.1499938964844,0.0026199028361588,-227.572509765625,292.3509521484375,0.4949215948581695,0.050000000745058,0.0488635711371898,290.2916259765625,297.1499938964844,293.1499938964844,0.0025927387177944,-166.34808349609375,292.26812744140625,0.4949215948581695,0.050000000745058,0.0360904671251773,290.1119079589844,297.1499938964844,293.1499938964844,0.0027440153062343,-238.30148315429688,292.47247314453125,0.4949215948581695,0.050000000745058,0.0488635711371898,291.1236267089844,297.1499938964844,293.1499938964844,0.0021833579521626,-899.9727783203125,291.7301330566406,0.4949215948581695,0.050000000745058,0.2317877560853958,288.70379638671875,291.1499938964844,258.7215881347656,258.1047668457031,279.8332214355469,291.11474609375,288.9787292480469,1.0,0.1795822829008102,0.4548032879829407,0.4548032879829407,0.9986979365348816,1.0,-0.4944221377372741,0.13066466152668,0.363757461309433,-0.0415536910295486,0.0,0.0,1.0,39.072242736816406,60.0,1851.09326171875,-6920.4248046875,39.75909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.64666748046875,305.44635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18377.09375,20160.0,0.0,0.0,0.1124186143279075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3788011074066162,1.3788167238235474,-1.5700336007284932e-05,0.0,0.0001140906024374,0.0,0.0,291.4476928710937,0.0,0.0,0.0,0.7688562870025635,4.0,0.0,1.0
454260,290.4527587890625,297.1499938964844,293.1499938964844,0.0038685363251715,-306.34674072265625,294.9786682128906,0.4852965772151947,0.050000000745058,0.0465708784759044,290.90771484375,297.1499938964844,293.1499938964844,0.0032825937960296,-274.9674377441406,294.1913452148437,0.4852965772151947,0.050000000745058,0.0490413792431354,290.3589172363281,297.1499938964844,293.1499938964844,0.0034150439314544,-211.12408447265625,294.3413391113281,0.4852965772151947,0.050000000745058,0.036221794784069,290.1722412109375,297.1499938964844,293.1499938964844,0.0036446638405323,-304.55908203125,294.64337158203125,0.4852965772151947,0.050000000745058,0.0490413792431354,291.1761169433594,297.1499938964844,293.1499938964844,0.0027429526671767,-1091.94677734375,293.45367431640625,0.4852965772151947,0.050000000745058,0.2326311916112899,289.71417236328125,291.1499938964844,258.7194519042969,258.0979309082031,279.9210510253906,291.16705322265625,289.9380798339844,1.0,0.1875447630882263,0.5361842513084412,0.5361842513084412,0.9987976551055908,1.0,-0.4962214231491089,0.1687124818563461,0.3275089263916015,-0.0032775746658444,0.0,0.0,1.0,43.60012435913086,48.0,1399.670654296875,-6822.75439453125,43.76355743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1824645996094,305.0425109863281,278.1499938964844,0.0,18000.0,313.1499938964844,19788.751953125,20160.0,0.0,0.0,0.1442115902900695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307785034179688,1.4307953119277954,-1.690637509454973e-05,0.0,0.000146356440382,0.0,0.0,325.6666259765625,0.0,0.0,0.0,0.7816751599311829,4.0,0.0,1.0
454320,290.4527587890625,297.1499938964844,293.1499938964844,0.0038685363251715,-306.34674072265625,294.9786682128906,0.4852965772151947,0.050000000745058,0.0465708784759044,290.90771484375,297.1499938964844,293.1499938964844,0.0032825937960296,-274.9674377441406,294.1913452148437,0.4852965772151947,0.050000000745058,0.0490413792431354,290.3589172363281,297.1499938964844,293.1499938964844,0.0034150439314544,-211.12408447265625,294.3413391113281,0.4852965772151947,0.050000000745058,0.036221794784069,290.1722412109375,297.1499938964844,293.1499938964844,0.0036446638405323,-304.55908203125,294.64337158203125,0.4852965772151947,0.050000000745058,0.0490413792431354,291.1761169433594,297.1499938964844,293.1499938964844,0.0027429526671767,-1091.94677734375,293.45367431640625,0.4852965772151947,0.050000000745058,0.2326311916112899,289.71417236328125,291.1499938964844,258.7194519042969,258.0979309082031,279.9210510253906,291.16705322265625,289.9380798339844,1.0,0.1875447630882263,0.5361842513084412,0.5361842513084412,0.9987976551055908,1.0,-0.4962214231491089,0.1687124818563461,0.3275089263916015,-0.0032775746658444,0.0,0.0,1.0,43.60012435913086,48.0,1399.670654296875,-6822.75439453125,43.76355743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1824645996094,305.0425109863281,278.1499938964844,0.0,18000.0,313.1499938964844,19788.751953125,20160.0,0.0,0.0,0.1442115902900695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307785034179688,1.4307953119277954,-1.690637509454973e-05,0.0,0.000146356440382,0.0,0.0,325.6666259765625,0.0,0.0,0.0,0.7816751599311829,4.0,0.0,1.0
454380,290.5150451660156,297.1499938964844,293.1499938964844,0.0045551229268312,-347.2619934082031,296.5528869628906,0.4830359816551208,0.050000000745058,0.0466126315295696,290.946533203125,297.1499938964844,293.1499938964844,0.0038595311343669,-312.7982788085937,295.6748046875,0.4830359816551208,0.050000000745058,0.0490853451192379,290.4194641113281,297.1499938964844,293.1499938964844,0.0041431919671595,-247.19805908203125,296.0155029296875,0.4830359816551208,0.050000000745058,0.0362542681396007,290.2296142578125,297.1499938964844,293.1499938964844,0.0044466932304203,-357.622802734375,296.3916015625,0.4830359816551208,0.050000000745058,0.0490853451192379,291.22735595703125,297.1499938964844,293.1499938964844,0.0032158121466636,-1242.1563720703125,294.8324584960937,0.4830359816551208,0.050000000745058,0.232839748263359,290.5352478027344,291.1499938964844,258.7182922363281,258.0919494628906,279.5678100585937,291.2187194824219,290.7115173339844,1.0,0.1889892369508743,0.5608267784118652,0.5608267784118652,0.9988973736763,1.0,-0.4966666400432586,0.1786984801292419,0.3179681599140167,0.0078272493556141,0.0,0.0,1.0,44.730281829833984,36.0,1052.2681884765625,-6954.15087890625,44.76670837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2514038085937,305.09783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,20059.404296875,20160.0,0.0,0.0,0.1714008301496505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440529704093933,1.4405468702316284,-1.7137606846517883e-05,0.0,0.0001739500585244,0.0,0.0,332.3707580566406,0.0,0.0,0.0,0.7865601778030396,4.0,0.0,1.0
454440,290.5150451660156,297.1499938964844,293.1499938964844,0.0045551229268312,-347.2619934082031,296.5528869628906,0.4830359816551208,0.050000000745058,0.0466126315295696,290.946533203125,297.1499938964844,293.1499938964844,0.0038595311343669,-312.7982788085937,295.6748046875,0.4830359816551208,0.050000000745058,0.0490853451192379,290.4194641113281,297.1499938964844,293.1499938964844,0.0041431919671595,-247.19805908203125,296.0155029296875,0.4830359816551208,0.050000000745058,0.0362542681396007,290.2296142578125,297.1499938964844,293.1499938964844,0.0044466932304203,-357.622802734375,296.3916015625,0.4830359816551208,0.050000000745058,0.0490853451192379,291.22735595703125,297.1499938964844,293.1499938964844,0.0032158121466636,-1242.1563720703125,294.8324584960937,0.4830359816551208,0.050000000745058,0.232839748263359,290.5352478027344,291.1499938964844,258.7182922363281,258.0919494628906,279.5678100585937,291.2187194824219,290.7115173339844,1.0,0.1889892369508743,0.5608267784118652,0.5608267784118652,0.9988973736763,1.0,-0.4966666400432586,0.1786984801292419,0.3179681599140167,0.0078272493556141,0.0,0.0,1.0,44.730281829833984,36.0,1052.2681884765625,-6954.15087890625,44.76670837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2514038085937,305.09783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,20059.404296875,20160.0,0.0,0.0,0.1714008301496505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440529704093933,1.4405468702316284,-1.7137606846517883e-05,0.0,0.0001739500585244,0.0,0.0,332.3707580566406,0.0,0.0,0.0,0.7865601778030396,4.0,0.0,1.0
454500,290.544189453125,297.1499938964844,293.1499938964844,0.0048778601922094,-365.1387634277344,297.22735595703125,0.4842614829540252,0.050000000745058,0.0465899407863616,290.9649963378906,297.1499938964844,293.1499938964844,0.0041261515580117,-329.34674072265625,296.3094177246094,0.4842614829540252,0.050000000745058,0.0490614511072635,290.44696044921875,297.1499938964844,293.1499938964844,0.0044846716336905,-263.0062866210937,296.734375,0.4842614829540252,0.050000000745058,0.0362366177141666,290.256591796875,297.1499938964844,293.1499938964844,0.0048255547881126,-380.7869873046875,297.1414489746094,0.4842614829540252,0.050000000745058,0.0490614511072635,291.25164794921875,297.1499938964844,293.1499938964844,0.0034292365889996,-1307.021728515625,295.4175109863281,0.4842614829540252,0.050000000745058,0.2327263951301574,290.87664794921875,291.1499938964844,258.7180480957031,258.0892028808594,279.4496154785156,291.24334716796875,291.03564453125,1.0,0.1877966076135635,0.5667632818222046,0.5667632818222046,0.998947262763977,1.0,-0.4964249730110168,0.1805007606744766,0.3159242272377014,0.0104479445144534,0.0,0.0,1.0,44.13127136230469,36.0,926.2003784179688,-7029.96484375,44.23168563842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.43951416015625,305.2748107910156,278.1499938964844,0.0,18000.0,313.1499938964844,20107.73046875,21240.0,0.0,0.0,0.1831429600715637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422638416290283,1.4422810077667236,-1.7178892449010164e-05,0.0,0.0001858668256318,0.0,0.0,333.57257080078125,0.0,0.0,0.0,0.8024289011955261,4.0,0.0,1.0
454560,290.57196044921875,297.1499938964844,293.1499938964844,0.0051906830631196,-381.5357971191406,297.8465881347656,0.4867726564407348,0.050000000745058,0.0465438738465309,290.982666015625,297.1499938964844,293.1499938964844,0.0043820585124194,-344.5791320800781,296.89215087890625,0.4867726564407348,0.050000000745058,0.0490129403769969,290.4727478027344,297.1499938964844,293.1499938964844,0.0048157721757888,-277.56207275390625,297.39501953125,0.4867726564407348,0.050000000745058,0.0362007915973663,290.2824401855469,297.1499938964844,293.1499938964844,0.0051947920583188,-402.0548095703125,297.8298034667969,0.4867726564407348,0.050000000745058,0.0490129403769969,291.2748718261719,297.1499938964844,293.1499938964844,0.0036309687420725,-1366.3231201171875,295.95263671875,0.4867726564407348,0.050000000745058,0.232496291399002,291.1881408691406,291.1499938964844,258.7179870605469,258.086669921875,279.367919921875,291.2669677734375,291.3364562988281,1.0,0.1855171173810959,0.5714070200920105,0.5714070200920105,0.9989567399024964,1.0,-0.4959342181682586,0.1816892325878143,0.3142449855804443,0.012590454891324,0.0,0.0,0.9846506118774414,42.90791702270508,25.0,838.4849243164062,-7127.09423828125,43.14179611206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7106018066406,305.5511474609375,278.1499938964844,0.0,18000.0,313.1499938964844,20932.228515625,21240.0,0.0,0.0,0.1935941874980926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.468780279159546,1.468798041343689,-1.7834090613177978e-05,0.0,0.0001964734838111,0.0,0.0,352.5473327636719,0.0,0.0,0.0,0.8021275997161865,4.0,0.0,1.0
454620,290.6232604980469,297.1499938964844,293.1499938964844,0.0057861288078129,-409.8982849121094,298.9595642089844,0.4948982000350952,0.050000000745058,0.0464023873209953,291.0155639648437,297.1499938964844,293.1499938964844,0.0048606535419821,-370.989013671875,297.94195556640625,0.4948982000350952,0.050000000745058,0.04886394739151,290.5197448730469,297.1499938964844,293.1499938964844,0.0054467716254293,-302.9099426269531,298.5836486816406,0.4948982000350952,0.050000000745058,0.0360907465219497,290.3290405273437,297.1499938964844,293.1499938964844,0.0059139910154044,-439.5328063964844,299.0697326660156,0.4948982000350952,0.050000000745058,0.04886394739151,291.31805419921875,297.1499938964844,293.1499938964844,0.0039990912191569,-1467.9749755859375,296.9138488769531,0.4948982000350952,0.050000000745058,0.2317895293235778,291.7579345703125,291.1499938964844,258.718505859375,258.08203125,279.2717590332031,291.3109130859375,291.89093017578125,1.0,0.1785533428192138,0.578199565410614,0.578199565410614,0.9989756941795348,1.0,-0.4944267868995666,0.1828945577144622,0.3115322291851043,0.0160058867186307,0.0,0.0,0.864896297454834,39.14301300048828,25.0,723.0453491210938,-7290.47216796875,39.80189514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4520568847656,306.2041320800781,278.1499938964844,0.0,18000.0,313.1499938964844,22454.26953125,21240.0,0.0,0.0,0.2105326205492019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3941463232040403,1.3941632509231567,-1.688078191364184e-05,0.0,0.0002136638358933,0.0,0.0,311.7641296386719,0.0,0.0,0.0,0.7650983333587646,4.0,0.0,1.0
454680,290.6232604980469,297.1499938964844,293.1499938964844,0.0057861288078129,-409.8982849121094,298.9595642089844,0.4948982000350952,0.050000000745058,0.0464023873209953,291.0155639648437,297.1499938964844,293.1499938964844,0.0048606535419821,-370.989013671875,297.94195556640625,0.4948982000350952,0.050000000745058,0.04886394739151,290.5197448730469,297.1499938964844,293.1499938964844,0.0054467716254293,-302.9099426269531,298.5836486816406,0.4948982000350952,0.050000000745058,0.0360907465219497,290.3290405273437,297.1499938964844,293.1499938964844,0.0059139910154044,-439.5328063964844,299.0697326660156,0.4948982000350952,0.050000000745058,0.04886394739151,291.31805419921875,297.1499938964844,293.1499938964844,0.0039990912191569,-1467.9749755859375,296.9138488769531,0.4948982000350952,0.050000000745058,0.2317895293235778,291.7579345703125,291.1499938964844,258.718505859375,258.08203125,279.2717590332031,291.3109130859375,291.89093017578125,1.0,0.1785533428192138,0.578199565410614,0.578199565410614,0.9989756941795348,1.0,-0.4944267868995666,0.1828945577144622,0.3115322291851043,0.0160058867186307,0.0,0.0,0.864896297454834,39.14301300048828,25.0,723.0453491210938,-7290.47216796875,39.80189514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4520568847656,306.2041320800781,278.1499938964844,0.0,18000.0,313.1499938964844,22454.26953125,21240.0,0.0,0.0,0.2105326205492019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3941463232040403,1.3941632509231567,-1.688078191364184e-05,0.0,0.0002136638358933,0.0,0.0,311.7641296386719,0.0,0.0,0.0,0.7650983333587646,4.0,0.0,1.0
