time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454740,290.6684875488281,297.1499938964844,293.1499938964844,0.0063715539872646,-434.8365478515625,299.9378662109375,0.502196192741394,0.050000000745058,0.046289250254631,291.0451965332031,297.1499938964844,293.1499938964844,0.0053185513243079,-394.1625671386719,298.8646545410156,0.502196192741394,0.050000000745058,0.0487448088824749,290.5610656738281,297.1499938964844,293.1499938964844,0.0060657341964542,-325.1486511230469,299.6278381347656,0.502196192741394,0.050000000745058,0.0360027514398098,290.3576965332031,297.1499938964844,293.1499938964844,0.006665299180895,-474.2430725097656,300.1908569335937,0.502196192741394,0.050000000745058,0.0487448088824749,291.3563232421875,297.1499938964844,293.1499938964844,0.0043416009284555,-1556.5108642578125,297.7562561035156,0.502196192741394,0.050000000745058,0.23122438788414,292.2615661621094,291.1499938964844,258.7196960449219,258.0779724121094,279.2245178222656,291.35009765625,292.37530517578125,1.0,0.1731680035591125,0.5830162167549133,0.5830162167549133,0.9989946484565736,1.0,-0.4932212233543396,0.1834777295589447,0.3097434937953949,0.0187709089368581,0.0,0.0,0.6822858452796936,36.136474609375,25.0,615.1145629882812,-7339.97216796875,37.14878463745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3943786621094,306.7995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,25119.5078125,20160.0,0.0,0.0,0.2220736593008041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0936402082443235,1.0936532020568848,-1.2943761248607188e-05,0.0,0.0002253765269415,0.0,0.0,175.83294677734375,0.0,0.0,0.0,0.6105868816375732,4.0,0.0,1.0
454800,290.6684875488281,297.1499938964844,293.1499938964844,0.0063715539872646,-434.8365478515625,299.9378662109375,0.502196192741394,0.050000000745058,0.046289250254631,291.0451965332031,297.1499938964844,293.1499938964844,0.0053185513243079,-394.1625671386719,298.8646545410156,0.502196192741394,0.050000000745058,0.0487448088824749,290.5610656738281,297.1499938964844,293.1499938964844,0.0060657341964542,-325.1486511230469,299.6278381347656,0.502196192741394,0.050000000745058,0.0360027514398098,290.3576965332031,297.1499938964844,293.1499938964844,0.006665299180895,-474.2430725097656,300.1908569335937,0.502196192741394,0.050000000745058,0.0487448088824749,291.3563232421875,297.1499938964844,293.1499938964844,0.0043416009284555,-1556.5108642578125,297.7562561035156,0.502196192741394,0.050000000745058,0.23122438788414,292.2615661621094,291.1499938964844,258.7196960449219,258.0779724121094,279.2245178222656,291.35009765625,292.37530517578125,1.0,0.1731680035591125,0.5830162167549133,0.5830162167549133,0.9989946484565736,1.0,-0.4932212233543396,0.1834777295589447,0.3097434937953949,0.0187709089368581,0.0,0.0,0.6822858452796936,36.136474609375,25.0,615.1145629882812,-7339.97216796875,37.14878463745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3943786621094,306.7995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,25119.5078125,20160.0,0.0,0.0,0.2220736593008041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0936402082443235,1.0936532020568848,-1.2943761248607188e-05,0.0,0.0002253765269415,0.0,0.0,175.83294677734375,0.0,0.0,0.0,0.6105868816375732,4.0,0.0,1.0
454860,290.7076721191406,297.1499938964844,293.1499938964844,0.0070011937059462,-460.9005126953125,300.7928161621094,0.5084365606307983,0.050000000745058,0.0462036728858947,291.0714416503906,297.1499938964844,293.1499938964844,0.0057951970957219,-418.1719970703125,299.6613464355469,0.5084365606307983,0.050000000745058,0.0486546903848648,290.5969543457031,297.1499938964844,293.1499938964844,0.0067257760092616,-347.8223876953125,300.5391540527344,0.5084365606307983,0.050000000745058,0.0359361879527568,290.3724060058594,297.1499938964844,293.1499938964844,0.0075164651498198,-510.9403076171875,301.2015380859375,0.5084365606307983,0.050000000745058,0.0486546903848648,291.3891296386719,297.1499938964844,293.1499938964844,0.0046893614344298,-1648.3839111328125,298.4736022949219,0.5084365606307983,0.050000000745058,0.2307969033718109,292.63848876953125,291.1499938964844,258.72149658203125,258.0743713378906,279.2007141113281,291.3838806152344,292.6962585449219,1.0,0.1688659489154815,0.5867626070976257,0.5867626070976257,0.9985311031341552,1.0,-0.4923093616962433,0.1837911754846573,0.3085182011127472,0.0212048608809709,0.0,0.0,0.4563788473606109,33.86687088012695,25.0,335.1444091796875,-6879.07861328125,35.154109954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5240173339844,306.6412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,24732.248046875,20160.0,0.0,0.0,0.2276130616664886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5589147806167603,0.558922290802002,-7.490186362701934e-06,0.0,0.0002309983246959,0.0,0.0,44.28964614868164,0.0,0.0,0.0,0.4131203293800354,4.0,0.0,1.0
454920,290.7076721191406,297.1499938964844,293.1499938964844,0.0070011937059462,-460.9005126953125,300.7928161621094,0.5084365606307983,0.050000000745058,0.0462036728858947,291.0714416503906,297.1499938964844,293.1499938964844,0.0057951970957219,-418.1719970703125,299.6613464355469,0.5084365606307983,0.050000000745058,0.0486546903848648,290.5969543457031,297.1499938964844,293.1499938964844,0.0067257760092616,-347.8223876953125,300.5391540527344,0.5084365606307983,0.050000000745058,0.0359361879527568,290.3724060058594,297.1499938964844,293.1499938964844,0.0075164651498198,-510.9403076171875,301.2015380859375,0.5084365606307983,0.050000000745058,0.0486546903848648,291.3891296386719,297.1499938964844,293.1499938964844,0.0046893614344298,-1648.3839111328125,298.4736022949219,0.5084365606307983,0.050000000745058,0.2307969033718109,292.63848876953125,291.1499938964844,258.72149658203125,258.0743713378906,279.2007141113281,291.3838806152344,292.6962585449219,1.0,0.1688659489154815,0.5867626070976257,0.5867626070976257,0.9985311031341552,1.0,-0.4923093616962433,0.1837911754846573,0.3085182011127472,0.0212048608809709,0.0,0.0,0.4563788473606109,33.86687088012695,25.0,335.1444091796875,-6879.07861328125,35.154109954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5240173339844,306.6412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,24732.248046875,20160.0,0.0,0.0,0.2276130616664886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5589147806167603,0.558922290802002,-7.490186362701934e-06,0.0,0.0002309983246959,0.0,0.0,44.28964614868164,0.0,0.0,0.0,0.4131203293800354,4.0,0.0,1.0
454980,290.74072265625,297.1499938964844,293.1499938964844,0.0078477384522557,-500.39739990234375,301.5087585449219,0.513873279094696,0.050000000745058,0.0461367182433605,291.09393310546875,297.1499938964844,293.1499938964844,0.0064100543968379,-454.16900634765625,300.2884521484375,0.513873279094696,0.050000000745058,0.0485841855406761,290.6273498535156,297.1499938964844,293.1499938964844,0.0075929029844701,-380.4217224121094,301.3000793457031,0.513873279094696,0.050000000745058,0.0358841121196746,290.3778686523437,297.1499938964844,293.1499938964844,0.0086830938234925,-563.0775146484375,302.0927124023437,0.513873279094696,0.050000000745058,0.0485841855406761,291.4162292480469,297.1499938964844,293.1499938964844,0.0051262071356177,-1787.395263671875,298.99298095703125,0.513873279094696,0.050000000745058,0.2304624617099762,292.6666259765625,291.1499938964844,258.72381591796875,258.0711364746094,279.188232421875,291.4119873046875,292.5970764160156,1.0,0.1654225289821624,0.5898993611335754,0.5898993611335754,0.9980675578117372,1.0,-0.4915960133075714,0.1839677095413208,0.3076283037662506,0.0234342887997627,0.0,0.0,0.246759220957756,32.09507369995117,25.0,-297.6254577636719,-5704.8603515625,33.601749420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.91424560546875,305.26629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,22030.8125,20160.0,0.0,0.0,0.2255307137966156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2323611974716186,0.2323665767908096,-5.384636551752919e-06,0.0,0.0002288849937031,0.0,0.0,11.796998023986816,0.0,0.0,0.0,0.3157443702220917,4.0,0.0,1.0
455040,290.74072265625,297.1499938964844,293.1499938964844,0.0078477384522557,-500.39739990234375,301.5087585449219,0.513873279094696,0.050000000745058,0.0461367182433605,291.09393310546875,297.1499938964844,293.1499938964844,0.0064100543968379,-454.16900634765625,300.2884521484375,0.513873279094696,0.050000000745058,0.0485841855406761,290.6273498535156,297.1499938964844,293.1499938964844,0.0075929029844701,-380.4217224121094,301.3000793457031,0.513873279094696,0.050000000745058,0.0358841121196746,290.3778686523437,297.1499938964844,293.1499938964844,0.0086830938234925,-563.0775146484375,302.0927124023437,0.513873279094696,0.050000000745058,0.0485841855406761,291.4162292480469,297.1499938964844,293.1499938964844,0.0051262071356177,-1787.395263671875,298.99298095703125,0.513873279094696,0.050000000745058,0.2304624617099762,292.6666259765625,291.1499938964844,258.72381591796875,258.0711364746094,279.188232421875,291.4119873046875,292.5970764160156,1.0,0.1654225289821624,0.5898993611335754,0.5898993611335754,0.9980675578117372,1.0,-0.4915960133075714,0.1839677095413208,0.3076283037662506,0.0234342887997627,0.0,0.0,0.246759220957756,32.09507369995117,25.0,-297.6254577636719,-5704.8603515625,33.601749420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.91424560546875,305.26629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,22030.8125,20160.0,0.0,0.0,0.2255307137966156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2323611974716186,0.2323665767908096,-5.384636551752919e-06,0.0,0.0002288849937031,0.0,0.0,11.796998023986816,0.0,0.0,0.0,0.3157443702220917,4.0,0.0,1.0
455100,290.75494384765625,297.1499938964844,293.1499938964844,0.0084396330639719,-529.6798706054688,301.8216247558594,0.5163096189498901,0.050000000745058,0.0461087636649608,291.10357666015625,297.1499938964844,293.1499938964844,0.0068256575614213,-480.8296813964844,300.5346069335937,0.5163096189498901,0.050000000745058,0.0485547482967376,290.6405029296875,297.1499938964844,293.1499938964844,0.0081895645707845,-403.9750671386719,301.63140869140625,0.5163096189498901,0.050000000745058,0.0358623713254928,290.3778686523437,297.1499938964844,293.1499938964844,0.0095113152638077,-600.1708984375,302.5085144042969,0.5163096189498901,0.050000000745058,0.0485547482967376,291.427490234375,297.1499938964844,293.1499938964844,0.0054152021184563,-1891.2620849609373,299.16259765625,0.5163096189498901,0.050000000745058,0.2303228229284286,292.474365234375,291.1499938964844,258.7251281738281,258.06964111328125,279.1842346191406,291.4237670898437,292.3369140625,1.0,0.163964033126831,0.5913053750991821,0.5913053750991821,0.9978358149528505,1.0,-0.4912981688976288,0.1840262413024902,0.3072719275951385,0.0244851913303136,0.0,0.0,0.1769289523363113,31.356653213500977,25.0,-654.55126953125,-5135.9794921875,32.95600891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7160339355469,304.5328063964844,278.1499938964844,0.0,18000.0,313.1499938964844,21135.921875,19080.0,0.0,0.0,0.2211926579475402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644351780414581,0.1644402146339416,-5.031170076108538e-06,0.0,0.000224482428166,0.0,0.0,7.660855770111084,0.0,0.0,0.0,0.2843680679798126,4.0,0.0,1.0
455160,290.7677917480469,297.1499938964844,293.1499938964844,0.0091660814359784,-564.744140625,302.1245422363281,0.5185680389404297,0.050000000745058,0.0460838824510574,291.1121520996094,297.1499938964844,293.1499938964844,0.0073211439885199,-512.7844848632812,300.7561340332031,0.5185680389404297,0.050000000745058,0.0485285483300685,290.6523742675781,297.1499938964844,293.1499938964844,0.0089181484654545,-431.9847717285156,301.951416015625,0.5185680389404297,0.050000000745058,0.0358430184423923,290.3763732910156,297.1499938964844,293.1499938964844,0.0105572408065199,-644.1196899414062,302.9273681640625,0.5185680389404297,0.050000000745058,0.0485285483300685,291.437255859375,297.1499938964844,293.1499938964844,0.0057527446188032,-2016.3287353515625,299.2923583984375,0.5185680389404297,0.050000000745058,0.2301985323429107,292.1639099121094,291.1499938964844,258.7265625,258.0682373046875,279.1810913085937,291.4340515136719,291.9838562011719,1.0,0.1626553535461425,0.5926207304000854,0.5926207304000854,0.997592031955719,1.0,-0.4910330772399902,0.1840714067220688,0.3069616556167602,0.0254940595477819,0.0,0.0,0.1398651897907257,30.7001953125,25.0,-917.2864990234376,-4777.47119140625,32.38254928588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5707702636719,303.9879455566406,278.1499938964844,0.0,18000.0,313.1499938964844,19680.69140625,19080.0,0.0,0.0,0.2146694511175155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287149637937545,0.1287195980548858,-4.637109668692574e-06,0.0,0.000217862194404,0.0,0.0,5.489565372467041,0.0,0.0,0.0,0.284797340631485,4.0,0.0,1.0
455220,290.790283203125,297.1499938964844,293.1499938964844,0.0109347915276885,-639.2327270507812,302.7723083496094,0.5225838422775269,0.050000000745058,0.0460418984293937,291.1268310546875,297.1499938964844,293.1499938964844,0.0084677124395966,-580.933837890625,301.2262268066406,0.5225838422775269,0.050000000745058,0.0484843365848064,290.67303466796875,297.1499938964844,293.1499938964844,0.0106961065903306,-491.52978515625,302.63525390625,0.5225838422775269,0.050000000745058,0.0358103662729263,290.3700866699219,297.1499938964844,293.1499938964844,0.0133044626563787,-737.9151000976562,303.8344421386719,0.5225838422775269,0.050000000745058,0.0484843365848064,291.4532470703125,297.1499938964844,293.1499938964844,0.0065043321810662,-2284.700439453125,299.5628967285156,0.5225838422775269,0.050000000745058,0.2299888283014297,291.46661376953125,291.1499938964844,258.7296447753906,258.0655212402344,279.17645263671875,291.4507751464844,291.3214416503906,1.0,0.1604244709014892,0.5950208306312561,0.5950208306312561,0.9971044659614564,1.0,-0.4905858039855957,0.1841371059417724,0.3064486682415008,0.027380347251892,0.0,0.0,0.1454804241657257,29.59448432922364,25.0,-903.232177734375,-4875.96484375,31.41790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3590393066406,304.5270080566406,278.1499938964844,0.0,18000.0,313.1499938964844,19155.283203125,19080.0,0.0,0.0,0.1955135017633438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181192547082901,0.1181237548589706,-4.500556769926334e-06,0.0,0.0001984213595278,0.0,0.0,4.880952835083008,0.0,0.0,0.0,0.2804263532161712,4.0,0.0,1.0
455280,290.790283203125,297.1499938964844,293.1499938964844,0.0109347915276885,-639.2327270507812,302.7723083496094,0.5225838422775269,0.050000000745058,0.0460418984293937,291.1268310546875,297.1499938964844,293.1499938964844,0.0084677124395966,-580.933837890625,301.2262268066406,0.5225838422775269,0.050000000745058,0.0484843365848064,290.67303466796875,297.1499938964844,293.1499938964844,0.0106961065903306,-491.52978515625,302.63525390625,0.5225838422775269,0.050000000745058,0.0358103662729263,290.3700866699219,297.1499938964844,293.1499938964844,0.0133044626563787,-737.9151000976562,303.8344421386719,0.5225838422775269,0.050000000745058,0.0484843365848064,291.4532470703125,297.1499938964844,293.1499938964844,0.0065043321810662,-2284.700439453125,299.5628967285156,0.5225838422775269,0.050000000745058,0.2299888283014297,291.46661376953125,291.1499938964844,258.7296447753906,258.0655212402344,279.17645263671875,291.4507751464844,291.3214416503906,1.0,0.1604244709014892,0.5950208306312561,0.5950208306312561,0.9971044659614564,1.0,-0.4905858039855957,0.1841371059417724,0.3064486682415008,0.027380347251892,0.0,0.0,0.1454804241657257,29.59448432922364,25.0,-903.232177734375,-4875.96484375,31.41790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3590393066406,304.5270080566406,278.1499938964844,0.0,18000.0,313.1499938964844,19155.283203125,19080.0,0.0,0.0,0.1955135017633438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181192547082901,0.1181237548589706,-4.500556769926334e-06,0.0,0.0001984213595278,0.0,0.0,4.880952835083008,0.0,0.0,0.0,0.2804263532161712,4.0,0.0,1.0
455340,290.8105773925781,297.1499938964844,293.1499938964844,0.0129232881590724,-702.4092407226562,303.5058288574219,0.5321757793426514,0.050000000745058,0.0459516458213329,291.139892578125,297.1499938964844,293.1499938964844,0.0096601331606507,-638.913818359375,301.8060302734375,0.5321757793426514,0.050000000745058,0.048389296978712,290.69171142578125,297.1499938964844,293.1499938964844,0.0127205550670623,-542.5217895507812,303.4108581542969,0.5321757793426514,0.050000000745058,0.0357401706278324,290.3860168457031,297.1499938964844,293.1499938964844,0.0369044728577137,-1248.7906494140625,304.0721130371094,0.6395815014839172,0.0976972579956054,0.0789816826581955,291.4673156738281,297.1499938964844,293.1499938964844,0.007234136108309,-2512.69580078125,299.9663391113281,0.5321757793426514,0.050000000745058,0.2295379936695099,291.0179443359375,291.1499938964844,258.7329406738281,258.0629272460937,279.1547546386719,291.4649658203125,290.94091796875,1.0,0.1591135412454605,0.594792366027832,0.594792366027832,0.9966168999671936,1.0,-0.5263247489929199,0.198107823729515,0.3282169103622436,0.0292543899267911,0.0,0.0,0.1960170567035675,27.41865921020508,28.0,-581.4861450195312,-5555.5107421875,32.84622573852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8330993652344,306.2392883300781,278.1499938964844,0.0,18000.0,313.1499938964844,19004.732421875,18000.0,0.0,0.0,0.1727912127971649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389830112457275,0.138987511396408,-4.502057436184259e-06,0.0,0.0001753611140884,0.0,0.0,5.770529270172119,0.0,0.0,0.0,0.268043965101242,4.0,0.0,1.0
455400,290.8105773925781,297.1499938964844,293.1499938964844,0.0129232881590724,-702.4092407226562,303.5058288574219,0.5321757793426514,0.050000000745058,0.0459516458213329,291.139892578125,297.1499938964844,293.1499938964844,0.0096601331606507,-638.913818359375,301.8060302734375,0.5321757793426514,0.050000000745058,0.048389296978712,290.69171142578125,297.1499938964844,293.1499938964844,0.0127205550670623,-542.5217895507812,303.4108581542969,0.5321757793426514,0.050000000745058,0.0357401706278324,290.3860168457031,297.1499938964844,293.1499938964844,0.0369044728577137,-1248.7906494140625,304.0721130371094,0.6395815014839172,0.0976972579956054,0.0789816826581955,291.4673156738281,297.1499938964844,293.1499938964844,0.007234136108309,-2512.69580078125,299.9663391113281,0.5321757793426514,0.050000000745058,0.2295379936695099,291.0179443359375,291.1499938964844,258.7329406738281,258.0629272460937,279.1547546386719,291.4649658203125,290.94091796875,1.0,0.1591135412454605,0.594792366027832,0.594792366027832,0.9966168999671936,1.0,-0.5263247489929199,0.198107823729515,0.3282169103622436,0.0292543899267911,0.0,0.0,0.1960170567035675,27.41865921020508,28.0,-581.4861450195312,-5555.5107421875,32.84622573852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8330993652344,306.2392883300781,278.1499938964844,0.0,18000.0,313.1499938964844,19004.732421875,18000.0,0.0,0.0,0.1727912127971649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389830112457275,0.138987511396408,-4.502057436184259e-06,0.0,0.0001753611140884,0.0,0.0,5.770529270172119,0.0,0.0,0.0,0.268043965101242,4.0,0.0,1.0
455460,290.8314514160156,297.1499938964844,293.1499938964844,0.0156286526471376,-774.9739379882812,304.1234130859375,0.5526225566864014,0.0608102492988109,0.0477520935237407,291.1532287597656,297.1499938964844,293.1499938964844,0.0109827574342489,-691.7877197265625,302.4411926269531,0.543419599533081,0.050000000745058,0.0482929684221744,290.7115783691406,297.1499938964844,293.1499938964844,0.014892210252583,-587.2608032226562,304.12274169921875,0.5467086434364319,0.0573446005582809,0.0361914299428463,290.5059509277344,297.1499938964844,293.1499938964844,0.0799317434430122,-2040.7147216796875,304.02801513671875,0.7621739506721497,0.143540471792221,0.1266601085662841,291.4877014160156,297.1499938964844,293.1499938964844,0.0079613458365201,-2714.250244140625,300.421875,0.543419599533081,0.050000000745058,0.2290810495615005,290.716064453125,291.1499938964844,258.7364196777344,258.06036376953125,279.1383056640625,291.4842834472656,290.6750793457031,1.0,0.1604460179805755,0.5926364064216614,0.5926364064216614,0.9962769746780396,1.0,-0.5855759978294373,0.2209386676549911,0.3646373450756073,0.0312932878732681,0.0,0.0,0.2751105427742004,25.36613273620605,31.0,-323.31298828125,-6572.54833984375,36.69106674194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5570373535156,307.6212463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17854.509765625,18000.0,0.0,0.0,0.1530981659889221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777972429990768,0.177801564335823,-4.315709702495951e-06,0.0,0.0001553751790197,0.0,0.0,7.159565448760986,0.0,0.0,0.0,0.28229820728302,4.0,0.0,1.0
455520,290.8314514160156,297.1499938964844,293.1499938964844,0.0156286526471376,-774.9739379882812,304.1234130859375,0.5526225566864014,0.0608102492988109,0.0477520935237407,291.1532287597656,297.1499938964844,293.1499938964844,0.0109827574342489,-691.7877197265625,302.4411926269531,0.543419599533081,0.050000000745058,0.0482929684221744,290.7115783691406,297.1499938964844,293.1499938964844,0.014892210252583,-587.2608032226562,304.12274169921875,0.5467086434364319,0.0573446005582809,0.0361914299428463,290.5059509277344,297.1499938964844,293.1499938964844,0.0799317434430122,-2040.7147216796875,304.02801513671875,0.7621739506721497,0.143540471792221,0.1266601085662841,291.4877014160156,297.1499938964844,293.1499938964844,0.0079613458365201,-2714.250244140625,300.421875,0.543419599533081,0.050000000745058,0.2290810495615005,290.716064453125,291.1499938964844,258.7364196777344,258.06036376953125,279.1383056640625,291.4842834472656,290.6750793457031,1.0,0.1604460179805755,0.5926364064216614,0.5926364064216614,0.9962769746780396,1.0,-0.5855759978294373,0.2209386676549911,0.3646373450756073,0.0312932878732681,0.0,0.0,0.2751105427742004,25.36613273620605,31.0,-323.31298828125,-6572.54833984375,36.69106674194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5570373535156,307.6212463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17854.509765625,18000.0,0.0,0.0,0.1530981659889221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777972429990768,0.177801564335823,-4.315709702495951e-06,0.0,0.0001553751790197,0.0,0.0,7.159565448760986,0.0,0.0,0.0,0.28229820728302,4.0,0.0,1.0
455580,290.868896484375,297.1499938964844,293.1499938964844,0.0347612723708152,-1153.4844970703125,304.0946350097656,0.6541227698326111,0.0891932994127273,0.0709322169423103,291.1626892089844,297.1499938964844,293.1499938964844,0.0117815798148512,-717.3250122070312,302.8456115722656,0.559260368347168,0.050000000745058,0.0481775924563407,290.7408752441406,297.1499938964844,293.1499938964844,0.034153901040554,-885.66064453125,304.0934753417969,0.6499399542808533,0.0891751274466514,0.054120022803545,290.6092529296875,297.1499938964844,293.1499938964844,0.0980521291494369,-2400.117431640625,304.0223999023437,0.8230929374694824,0.163899153470993,0.1483491212129593,291.5058288574219,297.1499938964844,293.1499938964844,0.0083517283201217,-2806.606201171875,300.7174987792969,0.559260368347168,0.050000000745058,0.2285337448120117,290.640869140625,291.1499938964844,258.7385559082031,258.05877685546875,279.1177978515625,291.5015869140625,290.6302795410156,1.0,0.1628842055797577,0.5892266631126404,0.5892266631126404,0.9960702061653136,1.0,-0.6601322293281555,0.2497153878211975,0.410416841506958,0.0330364294350147,0.0,0.0,0.3240441977977752,22.94100570678711,31.0,-157.35328674316406,-7522.75439453125,42.12200546264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.556396484375,308.1575012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17744.490234375,18000.0,0.0,0.0,0.1447405815124511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156398743391037,0.2156442403793335,-4.3742579691752326e-06,0.0,0.0001468932896386,0.0,0.0,8.91440486907959,0.0,0.0,0.0,0.2890539467334747,4.0,0.0,1.0
455640,290.9111328125,297.1499938964844,293.1499938964844,0.048985980451107,-1388.4173583984375,304.0763854980469,0.7087397575378418,0.1035998985171318,0.0853453055024147,291.1695556640625,297.1499938964844,293.1499938964844,0.0123218251392245,-732.8733520507812,303.10662841796875,0.5690187811851501,0.050000000745058,0.0481153354048728,290.7762451171875,297.1499938964844,293.1499938964844,0.0497255474328994,-1089.7044677734375,304.0727844238281,0.7110305428504944,0.1061926409602165,0.0670054480433464,290.68280029296875,297.1499938964844,293.1499938964844,0.1073134616017341,-2580.998291015625,304.0237731933594,0.853237509727478,0.1747677475214004,0.1592339277267456,291.5210876464844,297.1499938964844,293.1499938964844,0.0085902716964483,-2859.49951171875,300.90313720703125,0.5690187811851501,0.050000000745058,0.228238433599472,290.61724853515625,291.1499938964844,258.7399597167969,258.0577392578125,279.1128234863281,291.5162048339844,290.6070556640625,1.0,0.1650319993495941,0.5873479843139648,0.5873479843139648,0.9959371089935304,1.0,-0.705528974533081,0.2671791315078735,0.4383498430252075,0.0345195718109607,0.0,0.0,0.3543993532657623,21.684297561645508,25.0,-104.98118591308594,-8089.0078125,45.99395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3681945800781,308.3127136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17692.62109375,18000.0,0.0,0.0,0.1414166837930679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418894469738006,0.2418938726186752,-4.428174179338384e-06,0.0,0.0001435199665138,0.0,0.0,10.223278999328612,0.0,0.0,0.0,0.2943605780601501,4.0,0.0,1.0
455700,290.97344970703125,297.1499938964844,293.1499938964844,0.0637928694486618,-1642.788330078125,304.06298828125,0.7634057402610779,0.1197303757071495,0.1009014099836349,291.1795349121094,297.1499938964844,293.1499938964844,0.0130455894395709,-751.955078125,303.436279296875,0.5838077664375305,0.050000000745058,0.0480307526886463,290.8304138183594,297.1499938964844,293.1499938964844,0.0671582892537117,-1324.76806640625,304.0552978515625,0.7728587985038757,0.1256264150142669,0.0814173892140388,290.7630920410156,297.1499938964844,293.1499938964844,0.1192991808056831,-2810.23046875,304.02490234375,0.8971327543258667,0.1902401000261306,0.173078566789627,291.5442199707031,297.1499938964844,293.1499938964844,0.0088854515925049,-2921.8935546875,301.1285705566406,0.5838077664375305,0.050000000745058,0.2278372198343277,290.59234619140625,291.1499938964844,258.74169921875,258.0563659667969,279.1123046875,291.538818359375,290.5888061523437,1.0,0.1668425798416137,0.5854120254516602,0.5854120254516602,0.9957671165466307,1.0,-0.7575268149375916,0.2872169613838196,0.4703098833560943,0.0366722904145717,0.0,0.0,0.3941588103771209,19.92572784423828,25.0,-42.65057373046875,-8769.9541015625,50.38949203491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.95318603515625,308.4100036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17605.740234375,18000.0,0.0,0.0,0.139518141746521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2801751792430877,0.2801797091960907,-4.517162324191304e-06,0.0,0.0001415931765222,0.0,0.0,12.270812034606934,0.0,0.0,0.0,0.3028354942798614,4.0,0.0,1.0
455760,291.0386962890625,297.1499938964844,293.1499938964844,0.0761267691850662,-1865.758056640625,304.05645751953125,0.8193546533584595,0.1344868689775467,0.1146725267171859,291.19097900390625,297.1499938964844,293.1499938964844,0.0137849887832999,-769.107421875,303.7616577148437,0.6019859313964844,0.050000000745058,0.0479392744600772,290.8886413574219,297.1499938964844,293.1499938964844,0.081854909658432,-1534.636962890625,304.0458679199219,0.8339621424674988,0.1435804516077041,0.0943973138928413,290.8343505859375,297.1499938964844,293.1499938964844,0.1322196871042251,-3051.675537109375,304.0241394042969,0.954198718070984,0.2064734697341919,0.1880058348178863,291.5701904296875,297.1499938964844,293.1499938964844,0.0091608054935932,-2975.1474609375,301.3474426269531,0.6019859313964844,0.050000000745058,0.2274032831192016,290.59185791015625,291.1499938964844,258.74346923828125,258.05499267578125,279.1141052246094,291.5646057128906,290.59619140625,1.0,0.1684195399284362,0.5837458372116089,0.5837458372116089,0.9960811138153076,1.0,-0.8069151043891907,0.3063054382801056,0.5006096363067627,0.039058793336153,0.0,0.0,0.4315618276596069,17.98957633972168,25.0,14.335183143615724,-9402.958984375,54.55650329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3808288574219,308.37353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17509.12890625,18000.0,0.0,0.0,0.140186920762062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3231111764907837,0.3231158256530761,-4.637249730876647e-06,0.0,0.0001422718924004,0.0,0.0,14.807016372680664,0.0,0.0,0.0,0.3134092688560486,4.0,0.0,1.0
455820,291.1688537597656,297.1499938964844,293.1499938964844,0.0974004864692688,-2262.94970703125,304.0523986816406,0.8969936370849609,0.1615909934043884,0.1396276354789734,291.2191162109375,297.1499938964844,293.1499938964844,0.0189289171248674,-902.0408325195312,304.1319274902344,0.6479188799858093,0.0676372125744819,0.0553233176469802,291.0069885253906,297.1499938964844,293.1499938964844,0.1079093739390373,-1912.9796142578125,304.0373840332031,0.9252536296844482,0.1768821328878402,0.1181679517030716,290.94049072265625,297.1499938964844,293.1499938964844,0.1274236738681793,-2968.8857421875,304.07763671875,0.9736271500587464,0.2434301376342773,0.1841147541999817,291.6263427734375,297.1499938964844,293.1499938964844,0.0097074452787637,-3071.017578125,301.7662353515625,0.6187557578086853,0.050000000745058,0.2270426750183105,290.6361694335937,291.1499938964844,258.746826171875,258.052001953125,279.1310119628906,291.620849609375,290.6506652832031,1.0,0.1726966053247451,0.5825468897819519,0.5825468897819519,0.9967090487480164,1.0,-0.8664160966873169,0.3294826745986938,0.536933422088623,0.043012298643589,0.0,0.0,0.4977168142795563,16.55270767211914,45.0,99.0899429321289,-10241.9443359375,61.5521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9518127441406,308.010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17344.25390625,18000.0,0.0,0.0,0.1483407914638519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4147102832794189,0.4147152602672577,-4.982231530448189e-06,0.0,0.0001505470427218,0.0,0.0,21.31965065002441,0.0,0.0,0.0,0.3397833406925201,4.0,0.0,1.0
455880,291.1688537597656,297.1499938964844,293.1499938964844,0.0974004864692688,-2262.94970703125,304.0523986816406,0.8969936370849609,0.1615909934043884,0.1396276354789734,291.2191162109375,297.1499938964844,293.1499938964844,0.0189289171248674,-902.0408325195312,304.1319274902344,0.6479188799858093,0.0676372125744819,0.0553233176469802,291.0069885253906,297.1499938964844,293.1499938964844,0.1079093739390373,-1912.9796142578125,304.0373840332031,0.9252536296844482,0.1768821328878402,0.1181679517030716,290.94049072265625,297.1499938964844,293.1499938964844,0.1274236738681793,-2968.8857421875,304.07763671875,0.9736271500587464,0.2434301376342773,0.1841147541999817,291.6263427734375,297.1499938964844,293.1499938964844,0.0097074452787637,-3071.017578125,301.7662353515625,0.6187557578086853,0.050000000745058,0.2270426750183105,290.6361694335937,291.1499938964844,258.746826171875,258.052001953125,279.1310119628906,291.620849609375,290.6506652832031,1.0,0.1726966053247451,0.5825468897819519,0.5825468897819519,0.9967090487480164,1.0,-0.8664160966873169,0.3294826745986938,0.536933422088623,0.043012298643589,0.0,0.0,0.4977168142795563,16.55270767211914,45.0,99.0899429321289,-10241.9443359375,61.5521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9518127441406,308.010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17344.25390625,18000.0,0.0,0.0,0.1483407914638519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4147102832794189,0.4147152602672577,-4.982231530448189e-06,0.0,0.0001505470427218,0.0,0.0,21.31965065002441,0.0,0.0,0.0,0.3397833406925201,4.0,0.0,1.0
455940,291.2943725585937,297.1499938964844,293.1499938964844,0.1171636059880256,-2624.815185546875,304.05194091796875,0.952197253704071,0.1863265335559845,0.1623146086931228,291.2935485839844,297.1499938964844,293.1499938964844,0.0449562445282936,-1413.26806640625,304.0960388183594,0.7627339959144592,0.1015804633498191,0.0892492309212684,291.1226501464844,297.1499938964844,293.1499938964844,0.132969245314598,-2262.013427734375,304.0331420898437,0.9849814176559448,0.2077208906412124,0.140077918767929,290.9815673828125,297.1499938964844,293.1499938964844,0.1272329688072204,-2944.425048828125,304.1003112792969,0.9718996286392212,0.291055291891098,0.1814274191856384,291.6826477050781,297.1499938964844,293.1499938964844,0.0102920560166239,-3168.496337890625,302.16015625,0.6205385327339172,0.050000000745058,0.2270037978887558,290.6757202148437,291.1499938964844,258.75,258.0487060546875,279.1308288574219,291.677734375,290.6661682128906,1.0,0.1864090859889984,0.5805985927581787,0.5805985927581787,0.99733704328537,1.0,-0.9601127505302428,0.3660869896411896,0.594025731086731,0.051327858120203,0.0,0.0,0.5561367273330688,17.18316078186035,65.0,-1.3644505739212036,-11051.1787109375,78.35067749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4167785644531,307.1756286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17242.5,18000.0,0.0,0.0,0.1635382175445556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5060097575187683,0.5060151815414429,-5.455941845866619e-06,0.0,0.0001659705012571,0.0,0.0,29.731199264526367,0.0,0.0,0.0,0.3696777820587158,4.0,0.0,1.0
456000,291.2943725585937,297.1499938964844,293.1499938964844,0.1171636059880256,-2624.815185546875,304.05194091796875,0.952197253704071,0.1863265335559845,0.1623146086931228,291.2935485839844,297.1499938964844,293.1499938964844,0.0449562445282936,-1413.26806640625,304.0960388183594,0.7627339959144592,0.1015804633498191,0.0892492309212684,291.1226501464844,297.1499938964844,293.1499938964844,0.132969245314598,-2262.013427734375,304.0331420898437,0.9849814176559448,0.2077208906412124,0.140077918767929,290.9815673828125,297.1499938964844,293.1499938964844,0.1272329688072204,-2944.425048828125,304.1003112792969,0.9718996286392212,0.291055291891098,0.1814274191856384,291.6826477050781,297.1499938964844,293.1499938964844,0.0102920560166239,-3168.496337890625,302.16015625,0.6205385327339172,0.050000000745058,0.2270037978887558,290.6757202148437,291.1499938964844,258.75,258.0487060546875,279.1308288574219,291.677734375,290.6661682128906,1.0,0.1864090859889984,0.5805985927581787,0.5805985927581787,0.99733704328537,1.0,-0.9601127505302428,0.3660869896411896,0.594025731086731,0.051327858120203,0.0,0.0,0.5561367273330688,17.18316078186035,65.0,-1.3644505739212036,-11051.1787109375,78.35067749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4167785644531,307.1756286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17242.5,18000.0,0.0,0.0,0.1635382175445556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5060097575187683,0.5060151815414429,-5.455941845866619e-06,0.0,0.0001659705012571,0.0,0.0,29.731199264526367,0.0,0.0,0.0,0.3696777820587158,4.0,0.0,1.0
456060,291.4139099121094,297.1499938964844,293.1499938964844,0.1378414183855056,-2992.234130859375,304.0501708984375,0.9596125483512878,0.209097683429718,0.1832735538482666,291.3970947265625,297.1499938964844,293.1499938964844,0.0721558406949043,-1887.4945068359373,304.0703430175781,0.8047210574150085,0.1276521831750869,0.1154417246580123,291.2337646484375,297.1499938964844,293.1499938964844,0.1594482213258743,-2617.772216796875,304.0279846191406,0.9947447776794434,0.2365534454584121,0.1606030315160751,291.04608154296875,297.1499938964844,293.1499938964844,0.1551099717617035,-3458.69091796875,304.0693359375,0.9876207113265992,0.3330133259296417,0.2115710079669952,291.7396545410156,297.1499938964844,293.1499938964844,0.0110498936846852,-3305.053955078125,302.50897216796875,0.5997447371482849,0.050000000745058,0.2274483293294906,290.5492553710937,291.1499938964844,258.7528686523437,258.04498291015625,279.1308898925781,291.73516845703125,290.5321350097656,1.0,0.2081090956926345,0.5787257552146912,0.5787257552146912,0.9981009364128112,1.0,-1.0780380964279177,0.412244439125061,0.6657937169075012,0.065393678843975,0.0,0.0,0.6438379287719727,20.754728317260746,85.0,-142.58450317382812,-12119.830078125,109.23290252685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8409423828125,306.3438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,16635.013671875,18000.0,0.0,0.0,0.1853665858507156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6469109654426575,0.6469172239303589,-6.303300324361771e-06,0.0,0.0001881235220935,0.0,0.0,46.796478271484375,0.0,0.0,0.0,0.4208600521087646,4.0,0.0,1.0
456120,291.4139099121094,297.1499938964844,293.1499938964844,0.1378414183855056,-2992.234130859375,304.0501708984375,0.9596125483512878,0.209097683429718,0.1832735538482666,291.3970947265625,297.1499938964844,293.1499938964844,0.0721558406949043,-1887.4945068359373,304.0703430175781,0.8047210574150085,0.1276521831750869,0.1154417246580123,291.2337646484375,297.1499938964844,293.1499938964844,0.1594482213258743,-2617.772216796875,304.0279846191406,0.9947447776794434,0.2365534454584121,0.1606030315160751,291.04608154296875,297.1499938964844,293.1499938964844,0.1551099717617035,-3458.69091796875,304.0693359375,0.9876207113265992,0.3330133259296417,0.2115710079669952,291.7396545410156,297.1499938964844,293.1499938964844,0.0110498936846852,-3305.053955078125,302.50897216796875,0.5997447371482849,0.050000000745058,0.2274483293294906,290.5492553710937,291.1499938964844,258.7528686523437,258.04498291015625,279.1308898925781,291.73516845703125,290.5321350097656,1.0,0.2081090956926345,0.5787257552146912,0.5787257552146912,0.9981009364128112,1.0,-1.0780380964279177,0.412244439125061,0.6657937169075012,0.065393678843975,0.0,0.0,0.6438379287719727,20.754728317260746,85.0,-142.58450317382812,-12119.830078125,109.23290252685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8409423828125,306.3438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,16635.013671875,18000.0,0.0,0.0,0.1853665858507156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6469109654426575,0.6469172239303589,-6.303300324361771e-06,0.0,0.0001881235220935,0.0,0.0,46.796478271484375,0.0,0.0,0.0,0.4208600521087646,4.0,0.0,1.0
456180,291.5282592773437,297.1499938964844,293.1499938964844,0.1586431413888931,-3350.71728515625,304.0487670898437,0.9351593852043152,0.2298939675092697,0.2025684118270874,291.5074157714844,297.1499938964844,293.1499938964844,0.0917884856462478,-2274.869873046875,304.0643920898437,0.8058987855911255,0.1497057229280471,0.1373725533485412,291.34100341796875,297.1499938964844,293.1499938964844,0.1864896863698959,-2968.53759765625,304.0235900878906,0.9793293476104736,0.2633535861968994,0.1797956824302673,291.1619567871094,297.1499938964844,293.1499938964844,0.2048038095235824,-4332.62890625,304.0131225585937,0.9990000128746032,0.362932801246643,0.2626477479934692,291.8004150390625,297.1499938964844,293.1499938964844,0.011919823475182,-3455.204833984375,302.8276062011719,0.5617890357971191,0.050000000745058,0.2284435480833053,290.3719482421875,291.1499938964844,258.7553405761719,258.0408020019531,279.1261291503906,291.796142578125,290.35162353515625,1.0,0.2362601161003112,0.5761211514472961,0.5761211514472961,0.9988648295402528,1.0,-1.2130439281463623,0.4654621183872223,0.7475817799568176,0.0830631330609321,0.0,0.0,0.7588317394256592,27.610763549804688,105.0,-230.59518432617188,-13337.4638671875,158.3648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2434387207031,305.4939270019531,278.1499938964844,0.0,18000.0,313.1499938964844,15803.74609375,18000.0,0.0,0.0,0.2137794941663742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8531639575958252,0.8531719446182251,-7.994107363629155e-06,0.0,0.0002169590152334,0.0,0.0,84.38155364990234,0.0,0.0,0.0,0.5063939094543457,4.0,0.0,1.0
456240,291.5282592773437,297.1499938964844,293.1499938964844,0.1586431413888931,-3350.71728515625,304.0487670898437,0.9351593852043152,0.2298939675092697,0.2025684118270874,291.5074157714844,297.1499938964844,293.1499938964844,0.0917884856462478,-2274.869873046875,304.0643920898437,0.8058987855911255,0.1497057229280471,0.1373725533485412,291.34100341796875,297.1499938964844,293.1499938964844,0.1864896863698959,-2968.53759765625,304.0235900878906,0.9793293476104736,0.2633535861968994,0.1797956824302673,291.1619567871094,297.1499938964844,293.1499938964844,0.2048038095235824,-4332.62890625,304.0131225585937,0.9990000128746032,0.362932801246643,0.2626477479934692,291.8004150390625,297.1499938964844,293.1499938964844,0.011919823475182,-3455.204833984375,302.8276062011719,0.5617890357971191,0.050000000745058,0.2284435480833053,290.3719482421875,291.1499938964844,258.7553405761719,258.0408020019531,279.1261291503906,291.796142578125,290.35162353515625,1.0,0.2362601161003112,0.5761211514472961,0.5761211514472961,0.9988648295402528,1.0,-1.2130439281463623,0.4654621183872223,0.7475817799568176,0.0830631330609321,0.0,0.0,0.7588317394256592,27.610763549804688,105.0,-230.59518432617188,-13337.4638671875,158.3648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2434387207031,305.4939270019531,278.1499938964844,0.0,18000.0,313.1499938964844,15803.74609375,18000.0,0.0,0.0,0.2137794941663742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8531639575958252,0.8531719446182251,-7.994107363629155e-06,0.0,0.0002169590152334,0.0,0.0,84.38155364990234,0.0,0.0,0.0,0.5063939094543457,4.0,0.0,1.0
456300,291.5837097167969,297.1499938964844,293.1499938964844,0.1691484153270721,-3528.130615234375,304.048095703125,0.914639174938202,0.2395494878292083,0.2116005420684814,291.5633850097656,297.1499938964844,293.1499938964844,0.1009393110871315,-2456.902099609375,304.0633239746094,0.7971506714820862,0.1595200598239898,0.1471911519765854,291.3934326171875,297.1499938964844,293.1499938964844,0.2002875506877899,-3143.365478515625,304.021484375,0.9632529616355896,0.2759730815887451,0.1888893544673919,291.2362670898437,297.1499938964844,293.1499938964844,0.2344903796911239,-4833.57275390625,303.9840393066406,0.9990000128746032,0.3735361695289612,0.2912806272506714,291.8327941894531,297.1499938964844,293.1499938964844,0.0124108158051967,-3537.239501953125,302.9741516113281,0.5395197868347168,0.050000000745058,0.2292176634073257,290.2625732421875,291.1499938964844,258.7563781738281,258.0385131835937,279.1234741210937,291.8285827636719,290.2405700683594,1.0,0.2521122395992279,0.5745939612388611,0.5745939612388611,0.9992467761039734,1.0,-1.281877875328064,0.4927660822868347,0.789111852645874,0.0923350751399993,0.0,0.0,0.8288649320602417,32.60098648071289,105.0,-271.07550048828125,-13915.365234375,190.7368621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.46728515625,305.0472717285156,278.1499938964844,0.0,18000.0,313.1499938964844,15444.6806640625,18000.0,0.0,0.0,0.2301370650529861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9753350615501404,0.9753443002700806,-9.269437214243226e-06,0.0,0.0002335598546778,0.0,0.0,115.65497589111328,0.0,0.0,0.0,0.561091423034668,4.0,0.0,1.0
456360,291.6380310058594,297.1499938964844,293.1499938964844,0.1797897070646286,-3705.665771484375,304.0472717285156,0.8951416611671448,0.2487185895442962,0.2202249765396118,291.6197509765625,297.1499938964844,293.1499938964844,0.1099277585744857,-2633.09375,304.062744140625,0.786176323890686,0.1685548573732376,0.1563087999820709,291.44512939453125,297.1499938964844,293.1499938964844,0.2143481373786926,-3318.99072265625,304.019287109375,0.94425368309021,0.2880707383155823,0.1976433396339416,291.31854248046875,297.1499938964844,293.1499938964844,0.2679128646850586,-5382.41552734375,303.9533996582031,0.9990000128746032,0.3816307783126831,0.3220781683921814,291.8665466308594,297.1499938964844,293.1499938964844,0.0129455476999282,-3624.686279296875,303.1117858886719,0.5189405083656311,0.050000000745058,0.2301610708236694,290.13623046875,291.1499938964844,258.75732421875,258.0360412597656,279.1206970214844,291.8623962402344,290.11163330078125,1.0,0.2688295245170593,0.5729225873947144,0.5729225873947144,0.9993973970413208,1.0,-1.351778507232666,0.5206109881401062,0.8311675190925598,0.1018393635749816,0.0,0.0,0.9089826941490172,38.55891036987305,125.0,-317.5517883300781,-14447.6669921875,228.9759063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7313842773437,304.5862731933594,278.1499938964844,0.0,18000.0,313.1499938964844,15270.8984375,18000.0,0.0,0.0,0.2476069629192352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1004068851470947,1.1004177331924438,-1.0806656973727511e-05,0.0,0.000251289573498,0.0,0.0,156.19749450683594,0.0,0.0,0.0,0.6189500093460083,4.0,0.0,1.0
456420,291.7431335449219,297.1499938964844,293.1499938964844,0.202002078294754,-4070.322021484375,304.04443359375,0.8500065207481384,0.2657125294208526,0.2364297807216644,291.7328186035156,297.1499938964844,293.1499938964844,0.1276968121528625,-2974.120361328125,304.0622253417969,0.753588855266571,0.1843960583209991,0.1725454479455948,291.54608154296875,297.1499938964844,293.1499938964844,0.2438636273145675,-3680.547607421875,304.0136108398437,0.8946938514709473,0.3107903599739074,0.2142514437437057,291.4963684082031,297.1499938964844,293.1499938964844,0.3254721164703369,-6297.123046875,303.9275207519531,0.9764655232429504,0.3919685781002044,0.369391530752182,291.9378356933594,297.1499938964844,293.1499938964844,0.014254692941904,-3831.347900390625,303.360107421875,0.4798669219017029,0.050000000745058,0.2331120371818542,289.8121643066406,291.1499938964844,258.7587280273437,258.0306396484375,279.1226806640625,291.933837890625,289.783935546875,1.0,0.3031485974788666,0.5700619220733643,0.5700619220733643,0.9996986985206604,1.0,-1.462049961090088,0.5632954239845276,0.8987545967102051,0.122709147632122,0.0,0.0,1.0,56.021671295166016,143.0,-427.4147033691406,-15052.400390625,318.8124694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4688720703125,303.6680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,16221.88671875,18000.0,0.0,0.0,0.2845550179481506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2930406332015991,1.293054461479187,-1.3821496395394206e-05,0.0,0.0002887871814891,0.0,0.0,240.5348358154297,0.0,0.0,0.0,0.7092428803443909,4.0,0.0,1.0
