time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456480,291.7431335449219,297.1499938964844,293.1499938964844,0.202002078294754,-4070.322021484375,304.04443359375,0.8500065207481384,0.2657125294208526,0.2364297807216644,291.7328186035156,297.1499938964844,293.1499938964844,0.1276968121528625,-2974.120361328125,304.0622253417969,0.753588855266571,0.1843960583209991,0.1725454479455948,291.54608154296875,297.1499938964844,293.1499938964844,0.2438636273145675,-3680.547607421875,304.0136108398437,0.8946938514709473,0.3107903599739074,0.2142514437437057,291.4963684082031,297.1499938964844,293.1499938964844,0.3254721164703369,-6297.123046875,303.9275207519531,0.9764655232429504,0.3919685781002044,0.369391530752182,291.9378356933594,297.1499938964844,293.1499938964844,0.014254692941904,-3831.347900390625,303.360107421875,0.4798669219017029,0.050000000745058,0.2331120371818542,289.8121643066406,291.1499938964844,258.7587280273437,258.0306396484375,279.1226806640625,291.933837890625,289.783935546875,1.0,0.3031485974788666,0.5700619220733643,0.5700619220733643,0.9996986985206604,1.0,-1.462049961090088,0.5632954239845276,0.8987545967102051,0.122709147632122,0.0,0.0,1.0,56.021671295166016,143.0,-427.4147033691406,-15052.400390625,318.8124694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4688720703125,303.6680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,16221.88671875,18000.0,0.0,0.0,0.2845550179481506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2930406332015991,1.293054461479187,-1.3821496395394206e-05,0.0,0.0002887871814891,0.0,0.0,240.5348358154297,0.0,0.0,0.0,0.7092428803443909,4.0,0.0,1.0
456540,291.84344482421875,297.1499938964844,293.1499938964844,0.2247258722782135,-4434.0283203125,304.0417785644531,0.816929280757904,0.2810112237930298,0.2512536346912384,291.8402404785156,297.1499938964844,293.1499938964844,0.1454575508832931,-3305.083984375,304.0618896484375,0.7288072109222412,0.198511853814125,0.1870241016149521,291.64361572265625,297.1499938964844,293.1499938964844,0.2743838727474212,-4043.798583984375,304.0082397460937,0.8597903251647949,0.3316533267498016,0.2296697497367859,291.6227722167969,297.1499938964844,293.1499938964844,0.3552360832691192,-6727.0068359375,303.9516906738281,0.9253297448158264,0.4081412255764007,0.3835423290729522,292.01190185546875,297.1499938964844,293.1499938964844,0.0158153660595417,-4057.259521484375,303.5826416015625,0.4388951957225799,0.050000000745058,0.2368083745241165,289.45343017578125,291.1499938964844,258.75946044921875,258.02447509765625,279.1311950683594,292.00799560546875,289.42529296875,1.0,0.335621029138565,0.5686655640602112,0.5686655640602112,1.0,1.0,-1.5461251735687256,0.5991451144218445,0.9469799995422364,0.1292319446802139,0.0,0.0,1.0,76.8936767578125,146.0,-476.460693359375,-15327.3212890625,412.2364807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.72784423828125,303.0033569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17477.111328125,19080.0,0.0,0.0,0.3203614950180053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3446115255355835,1.3446264266967771,-1.4931382793292867e-05,0.0,0.0003251261950936,0.0,0.0,270.30029296875,0.0,0.0,0.0,0.7499077916145325,4.0,0.0,1.0
456600,291.84344482421875,297.1499938964844,293.1499938964844,0.2247258722782135,-4434.0283203125,304.0417785644531,0.816929280757904,0.2810112237930298,0.2512536346912384,291.8402404785156,297.1499938964844,293.1499938964844,0.1454575508832931,-3305.083984375,304.0618896484375,0.7288072109222412,0.198511853814125,0.1870241016149521,291.64361572265625,297.1499938964844,293.1499938964844,0.2743838727474212,-4043.798583984375,304.0082397460937,0.8597903251647949,0.3316533267498016,0.2296697497367859,291.6227722167969,297.1499938964844,293.1499938964844,0.3552360832691192,-6727.0068359375,303.9516906738281,0.9253297448158264,0.4081412255764007,0.3835423290729522,292.01190185546875,297.1499938964844,293.1499938964844,0.0158153660595417,-4057.259521484375,303.5826416015625,0.4388951957225799,0.050000000745058,0.2368083745241165,289.45343017578125,291.1499938964844,258.75946044921875,258.02447509765625,279.1311950683594,292.00799560546875,289.42529296875,1.0,0.335621029138565,0.5686655640602112,0.5686655640602112,1.0,1.0,-1.5461251735687256,0.5991451144218445,0.9469799995422364,0.1292319446802139,0.0,0.0,1.0,76.8936767578125,146.0,-476.460693359375,-15327.3212890625,412.2364807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.72784423828125,303.0033569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17477.111328125,19080.0,0.0,0.0,0.3203614950180053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3446115255355835,1.3446264266967771,-1.4931382793292867e-05,0.0,0.0003251261950936,0.0,0.0,270.30029296875,0.0,0.0,0.0,0.7499077916145325,4.0,0.0,1.0
456660,291.9383544921875,297.1499938964844,293.1499938964844,0.2458675801753997,-4763.25830078125,304.042724609375,0.8000715374946594,0.294861376285553,0.2645595371723175,291.9404602050781,297.1499938964844,293.1499938964844,0.1621626168489456,-3607.447021484375,304.0634765625,0.7182216048240662,0.2113683074712753,0.2000847607851028,291.737060546875,297.1499938964844,293.1499938964844,0.3033852577209472,-4378.55419921875,304.0072937011719,0.8446678519248962,0.3508638143539428,0.2437729686498642,291.7216796875,297.1499938964844,293.1499938964844,0.3870759308338165,-7189.9892578125,303.964599609375,0.9018974900245668,0.426754742860794,0.4014458954334259,292.08624267578125,297.1499938964844,293.1499938964844,0.0173535123467445,-4253.60546875,303.7879638671875,0.4173447489738464,0.050000000745058,0.2398515790700912,289.1553955078125,291.1499938964844,258.75946044921875,258.0174865722656,279.1358947753906,292.0826110839844,289.1358947753906,1.0,0.3606278300285339,0.5675114393234253,0.5675114393234253,1.0,1.0,-1.6198549270629885,0.6297041773796082,0.99015074968338,0.1400565057992935,0.0,0.0,1.0,94.32992553710938,134.0,-408.6487426757813,-15757.40625,501.4629211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.46905517578125,302.765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18749.443359375,19080.0,0.0,0.0,0.3532979488372803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3926993608474731,1.392715334892273,-1.601844996912405e-05,0.0,0.0003585524973459,0.0,0.0,300.3502502441406,0.0,0.0,0.0,0.7608301639556885,4.0,0.0,1.0
456720,291.9383544921875,297.1499938964844,293.1499938964844,0.2458675801753997,-4763.25830078125,304.042724609375,0.8000715374946594,0.294861376285553,0.2645595371723175,291.9404602050781,297.1499938964844,293.1499938964844,0.1621626168489456,-3607.447021484375,304.0634765625,0.7182216048240662,0.2113683074712753,0.2000847607851028,291.737060546875,297.1499938964844,293.1499938964844,0.3033852577209472,-4378.55419921875,304.0072937011719,0.8446678519248962,0.3508638143539428,0.2437729686498642,291.7216796875,297.1499938964844,293.1499938964844,0.3870759308338165,-7189.9892578125,303.964599609375,0.9018974900245668,0.426754742860794,0.4014458954334259,292.08624267578125,297.1499938964844,293.1499938964844,0.0173535123467445,-4253.60546875,303.7879638671875,0.4173447489738464,0.050000000745058,0.2398515790700912,289.1553955078125,291.1499938964844,258.75946044921875,258.0174865722656,279.1358947753906,292.0826110839844,289.1358947753906,1.0,0.3606278300285339,0.5675114393234253,0.5675114393234253,1.0,1.0,-1.6198549270629885,0.6297041773796082,0.99015074968338,0.1400565057992935,0.0,0.0,1.0,94.32992553710938,134.0,-408.6487426757813,-15757.40625,501.4629211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.46905517578125,302.765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18749.443359375,19080.0,0.0,0.0,0.3532979488372803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3926993608474731,1.392715334892273,-1.601844996912405e-05,0.0,0.0003585524973459,0.0,0.0,300.3502502441406,0.0,0.0,0.0,0.7608301639556885,4.0,0.0,1.0
456780,292.0267944335937,297.1499938964844,293.1499938964844,0.2647368013858795,-5049.34716796875,304.047119140625,0.7996891140937805,0.3076213896274566,0.2764853537082672,292.0332336425781,297.1499938964844,293.1499938964844,0.1772419363260269,-3872.878173828125,304.0672607421875,0.7208036184310913,0.2231940925121307,0.2117836475372314,291.8251953125,297.1499938964844,293.1499938964844,0.3299219608306885,-4675.98876953125,304.0107727050781,0.8462926149368286,0.3687877357006073,0.2566599249839782,291.8099670410156,297.1499938964844,293.1499938964844,0.4171869158744812,-7617.23779296875,303.97625732421875,0.9011077880859376,0.4450289011001587,0.4190580248832702,292.1570739746094,297.1499938964844,293.1499938964844,0.0186449959874153,-4396.64013671875,303.9844665527344,0.4100544154644012,0.050000000745058,0.241267442703247,288.94268798828125,291.1499938964844,258.75860595703125,258.0095520019531,279.1392822265625,292.1538391113281,288.93133544921875,1.0,0.3753970861434936,0.5666182637214661,0.5666182637214661,1.0,1.0,-1.686533808708191,0.6576249599456787,1.0289089679718018,0.1500176191329956,0.0,0.0,1.0,103.0207061767578,122.0,-300.97467041015625,-16254.765625,568.195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5857238769531,302.8147888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18988.68359375,19080.0,0.0,0.0,0.3827266693115234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4015564918518066,1.4015727043151855,-1.6222844351432286e-05,0.0,0.0003884189354721,0.0,0.0,306.11724853515625,0.0,0.0,0.0,0.7652731537818909,4.0,0.0,1.0
456840,292.0267944335937,297.1499938964844,293.1499938964844,0.2647368013858795,-5049.34716796875,304.047119140625,0.7996891140937805,0.3076213896274566,0.2764853537082672,292.0332336425781,297.1499938964844,293.1499938964844,0.1772419363260269,-3872.878173828125,304.0672607421875,0.7208036184310913,0.2231940925121307,0.2117836475372314,291.8251953125,297.1499938964844,293.1499938964844,0.3299219608306885,-4675.98876953125,304.0107727050781,0.8462926149368286,0.3687877357006073,0.2566599249839782,291.8099670410156,297.1499938964844,293.1499938964844,0.4171869158744812,-7617.23779296875,303.97625732421875,0.9011077880859376,0.4450289011001587,0.4190580248832702,292.1570739746094,297.1499938964844,293.1499938964844,0.0186449959874153,-4396.64013671875,303.9844665527344,0.4100544154644012,0.050000000745058,0.241267442703247,288.94268798828125,291.1499938964844,258.75860595703125,258.0095520019531,279.1392822265625,292.1538391113281,288.93133544921875,1.0,0.3753970861434936,0.5666182637214661,0.5666182637214661,1.0,1.0,-1.686533808708191,0.6576249599456787,1.0289089679718018,0.1500176191329956,0.0,0.0,1.0,103.0207061767578,122.0,-300.97467041015625,-16254.765625,568.195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5857238769531,302.8147888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18988.68359375,19080.0,0.0,0.0,0.3827266693115234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4015564918518066,1.4015727043151855,-1.6222844351432286e-05,0.0,0.0003884189354721,0.0,0.0,306.11724853515625,0.0,0.0,0.0,0.7652731537818909,4.0,0.0,1.0
456900,292.0684509277344,297.1499938964844,293.1499938964844,0.2731383442878723,-5174.16455078125,304.0505676269531,0.8033601641654968,0.3136644661426544,0.28203085064888,292.0771179199219,297.1499938964844,293.1499938964844,0.1839999258518219,-3989.376708984375,304.07000732421875,0.7250052094459534,0.2287213057279586,0.2171725183725357,291.86700439453125,297.1499938964844,293.1499938964844,0.3420079052448272,-4808.5380859375,304.0140991210937,0.8508957028388977,0.3773535788059234,0.262732982635498,291.8514404296875,297.1499938964844,293.1499938964844,0.4309122264385223,-7808.0126953125,303.9828796386719,0.9053234457969666,0.4538616836071014,0.4274996817111969,292.19024658203125,297.1499938964844,293.1499938964844,0.0191792715340852,-4447.935546875,304.0814514160156,0.4090539813041687,0.050000000745058,0.2414794266223907,288.8753662109375,291.1499938964844,258.7578125,258.0052490234375,279.1405029296875,292.1872253417969,288.8678894042969,1.0,0.3801142275333404,0.5662351846694946,0.5662351846694946,1.0,1.0,-1.7173421382904053,0.670600414276123,1.0467417240142822,0.1546515673398971,0.0,0.0,1.0,104.69342041015624,122.0,-236.22694396972656,-16544.408203125,593.7061157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.74957275390625,302.9326171875,278.1499938964844,0.0,18000.0,313.1499938964844,19032.08203125,20160.0,0.0,0.0,0.3960604667663574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4031572341918943,1.4031734466552734,-1.625992081244476e-05,0.0,0.0004019510524813,0.0,0.0,307.16729736328125,0.0,0.0,0.0,0.7810761332511902,4.0,0.0,1.0
456960,292.1085205078125,297.1499938964844,293.1499938964844,0.2805130183696747,-5281.8671875,304.0552673339844,0.8091263771057129,0.319498062133789,0.2873277366161346,292.1192932128906,297.1499938964844,293.1499938964844,0.1899782121181488,-4090.7255859375,304.0736999511719,0.7307751178741455,0.2340272217988968,0.2222612351179123,291.9073486328125,297.1499938964844,293.1499938964844,0.3528725206851959,-4925.673828125,304.01910400390625,0.8577250242233276,0.3856829702854156,0.268590360879898,291.891357421875,297.1499938964844,293.1499938964844,0.44315105676651,-7975.109375,303.9910583496094,0.9124629497528076,0.4624700546264648,0.4356749355792999,292.2215881347656,297.1499938964844,293.1499938964844,0.0202868301421403,-4540.02978515625,304.1427001953125,0.4106286466121673,0.0521351397037506,0.2430042475461959,288.8470764160156,291.1499938964844,258.7567749023437,258.00067138671875,279.14068603515625,292.2187805175781,288.8456115722656,1.0,0.3835205137729645,0.5657991170883179,0.5657991170883179,1.0,1.0,-1.7484747171401978,0.6837385296821594,1.064736247062683,0.1592086255550384,0.0,0.0,1.0,104.79844665527344,110.0,-146.9193115234375,-16939.447265625,615.5158081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.954833984375,303.1269226074219,278.1499938964844,0.0,18000.0,313.1499938964844,19797.166015625,20160.0,0.0,0.0,0.4086089730262756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4310826063156128,1.431099534034729,-1.6913563740672544e-05,0.0,0.0004146861610934,0.0,0.0,325.8743591308594,0.0,0.0,0.0,0.7818261384963989,4.0,0.0,1.0
457020,292.1845397949219,297.1499938964844,293.1499938964844,0.2943691313266754,-5482.46728515625,304.06365966796875,0.8311154246330261,0.3304615914821625,0.2970120906829834,292.1980285644531,297.1499938964844,293.1499938964844,0.2012583315372467,-4280.0673828125,304.08026123046875,0.7524033784866333,0.2441639155149459,0.2316204011440277,291.9847106933594,297.1499938964844,293.1499938964844,0.3736597001552582,-5147.388671875,304.0279846191406,0.8845040798187256,0.4014746248722076,0.2795124351978302,291.9677429199219,297.1499938964844,293.1499938964844,0.4665926098823547,-8292.4580078125,304.0047912597656,0.9433155059814452,0.4788650572299957,0.4509802460670471,292.2878723144531,297.1499938964844,293.1499938964844,0.0275502298027277,-5271.02099609375,304.1327209472656,0.4564979970455169,0.0622425712645053,0.2843237221240997,288.7938232421875,291.1499938964844,258.75396728515625,257.9906616210937,279.1330261230469,292.28485107421875,288.7900085449219,1.0,0.3891963362693786,0.563659131526947,0.563659131526947,1.0,1.0,-1.852420687675476,0.726969301700592,1.1254514455795288,0.1739506125450134,0.0,0.0,1.0,98.09915924072266,98.0,-100.13858795166016,-17885.22265625,670.4241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4140014648437,303.44830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,20061.705078125,20160.0,0.0,0.0,0.4318837225437164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406123161315918,1.440629482269287,-1.7139571355073713e-05,0.0,0.0004383070627227,0.0,0.0,332.4279479980469,0.0,0.0,0.0,0.7866015434265137,4.0,0.0,1.0
457080,292.1845397949219,297.1499938964844,293.1499938964844,0.2943691313266754,-5482.46728515625,304.06365966796875,0.8311154246330261,0.3304615914821625,0.2970120906829834,292.1980285644531,297.1499938964844,293.1499938964844,0.2012583315372467,-4280.0673828125,304.08026123046875,0.7524033784866333,0.2441639155149459,0.2316204011440277,291.9847106933594,297.1499938964844,293.1499938964844,0.3736597001552582,-5147.388671875,304.0279846191406,0.8845040798187256,0.4014746248722076,0.2795124351978302,291.9677429199219,297.1499938964844,293.1499938964844,0.4665926098823547,-8292.4580078125,304.0047912597656,0.9433155059814452,0.4788650572299957,0.4509802460670471,292.2878723144531,297.1499938964844,293.1499938964844,0.0275502298027277,-5271.02099609375,304.1327209472656,0.4564979970455169,0.0622425712645053,0.2843237221240997,288.7938232421875,291.1499938964844,258.75396728515625,257.9906616210937,279.1330261230469,292.28485107421875,288.7900085449219,1.0,0.3891963362693786,0.563659131526947,0.563659131526947,1.0,1.0,-1.852420687675476,0.726969301700592,1.1254514455795288,0.1739506125450134,0.0,0.0,1.0,98.09915924072266,98.0,-100.13858795166016,-17885.22265625,670.4241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4140014648437,303.44830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,20061.705078125,20160.0,0.0,0.0,0.4318837225437164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406123161315918,1.440629482269287,-1.7139571355073713e-05,0.0,0.0004383070627227,0.0,0.0,332.4279479980469,0.0,0.0,0.0,0.7866015434265137,4.0,0.0,1.0
457140,292.255615234375,297.1499938964844,293.1499938964844,0.3071447014808655,-5665.13916015625,304.0711669921875,0.8562964797019958,0.3405045568943023,0.305842250585556,292.2695007324219,297.1499938964844,293.1499938964844,0.2119914144277572,-4457.88525390625,304.0856018066406,0.7783413529396057,0.2537806332111358,0.2404401004314422,292.0588073730469,297.1499938964844,293.1499938964844,0.3930279910564422,-5350.78076171875,304.0364074707031,0.9161703586578368,0.4159738421440124,0.2895277440547943,292.0400390625,297.1499938964844,293.1499938964844,0.4885942637920379,-8586.501953125,304.0165405273437,0.975241482257843,0.4941537380218506,0.465214729309082,292.35888671875,297.1499938964844,293.1499938964844,0.0352155156433582,-5918.20654296875,304.1258544921875,0.4936099648475647,0.0696900188922882,0.3183823227882385,288.7471618652344,291.1499938964844,258.75,257.9794921875,279.1332702636719,292.3559875488281,288.74566650390625,1.0,0.3929242491722107,0.5619598031044006,0.5619598031044006,1.0,1.0,-1.94363021850586,0.765145480632782,1.1784846782684326,0.1870951205492019,0.0,0.0,1.0,90.3067398071289,86.0,-65.76079559326172,-18741.38671875,715.927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8876037597656,303.78533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,20133.64453125,21240.0,0.0,0.0,0.4531492590904236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443192958831787,1.4432101249694824,-1.7201033188030124e-05,0.0,0.0004598888917826,0.0,0.0,334.2176513671875,0.0,0.0,0.0,0.8028942942619324,4.0,0.0,1.0
457200,292.255615234375,297.1499938964844,293.1499938964844,0.3071447014808655,-5665.13916015625,304.0711669921875,0.8562964797019958,0.3405045568943023,0.305842250585556,292.2695007324219,297.1499938964844,293.1499938964844,0.2119914144277572,-4457.88525390625,304.0856018066406,0.7783413529396057,0.2537806332111358,0.2404401004314422,292.0588073730469,297.1499938964844,293.1499938964844,0.3930279910564422,-5350.78076171875,304.0364074707031,0.9161703586578368,0.4159738421440124,0.2895277440547943,292.0400390625,297.1499938964844,293.1499938964844,0.4885942637920379,-8586.501953125,304.0165405273437,0.975241482257843,0.4941537380218506,0.465214729309082,292.35888671875,297.1499938964844,293.1499938964844,0.0352155156433582,-5918.20654296875,304.1258544921875,0.4936099648475647,0.0696900188922882,0.3183823227882385,288.7471618652344,291.1499938964844,258.75,257.9794921875,279.1332702636719,292.3559875488281,288.74566650390625,1.0,0.3929242491722107,0.5619598031044006,0.5619598031044006,1.0,1.0,-1.94363021850586,0.765145480632782,1.1784846782684326,0.1870951205492019,0.0,0.0,1.0,90.3067398071289,86.0,-65.76079559326172,-18741.38671875,715.927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8876037597656,303.78533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,20133.64453125,21240.0,0.0,0.0,0.4531492590904236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443192958831787,1.4432101249694824,-1.7201033188030124e-05,0.0,0.0004598888917826,0.0,0.0,334.2176513671875,0.0,0.0,0.0,0.8028942942619324,4.0,0.0,1.0
457260,292.3221435546875,297.1499938964844,293.1499938964844,0.317544549703598,-5810.54736328125,304.080078125,0.88533616065979,0.3496689200401306,0.3138561844825744,292.3348083496094,297.1499938964844,293.1499938964844,0.2212551683187484,-4608.263671875,304.09161376953125,0.8074944615364075,0.2628393173217773,0.2487281411886215,292.1293029785156,297.1499938964844,293.1499938964844,0.4093191623687744,-5517.9638671875,304.0470886230469,0.953579604625702,0.4293234348297119,0.2986954748630523,292.1078796386719,297.1499938964844,293.1499938964844,0.5022245049476624,-8754.3798828125,304.0395812988281,0.9990000128746032,0.5085087418556213,0.4739975035190582,292.4272155761719,297.1499938964844,293.1499938964844,0.0413786247372627,-6413.68359375,304.12371826171875,0.5229784846305847,0.0758725330233573,0.3454582095146179,288.7627258300781,291.1499938964844,258.7434387207031,257.9647216796875,279.1372375488281,292.42462158203125,288.7643127441406,1.0,0.3947983086109161,0.5608150959014893,0.5608150959014893,1.0,1.0,-2.01747989654541,0.7962799668312073,1.221199870109558,0.1981054842472076,0.0,0.0,1.0,82.33441925048828,89.0,2.1511881351470947,-19594.67578125,749.24267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3478088378906,304.1758117675781,278.1499938964844,0.0,18000.0,313.1499938964844,21062.716796875,21240.0,0.0,0.0,0.4726740717887878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761157035827637,1.4761337041854858,-1.7994778318097815e-05,0.0,0.0004797040892299,0.0,0.0,357.6164855957031,0.0,0.0,0.0,0.80610591173172,4.0,0.0,1.0
457320,292.3221435546875,297.1499938964844,293.1499938964844,0.317544549703598,-5810.54736328125,304.080078125,0.88533616065979,0.3496689200401306,0.3138561844825744,292.3348083496094,297.1499938964844,293.1499938964844,0.2212551683187484,-4608.263671875,304.09161376953125,0.8074944615364075,0.2628393173217773,0.2487281411886215,292.1293029785156,297.1499938964844,293.1499938964844,0.4093191623687744,-5517.9638671875,304.0470886230469,0.953579604625702,0.4293234348297119,0.2986954748630523,292.1078796386719,297.1499938964844,293.1499938964844,0.5022245049476624,-8754.3798828125,304.0395812988281,0.9990000128746032,0.5085087418556213,0.4739975035190582,292.4272155761719,297.1499938964844,293.1499938964844,0.0413786247372627,-6413.68359375,304.12371826171875,0.5229784846305847,0.0758725330233573,0.3454582095146179,288.7627258300781,291.1499938964844,258.7434387207031,257.9647216796875,279.1372375488281,292.42462158203125,288.7643127441406,1.0,0.3947983086109161,0.5608150959014893,0.5608150959014893,1.0,1.0,-2.01747989654541,0.7962799668312073,1.221199870109558,0.1981054842472076,0.0,0.0,1.0,82.33441925048828,89.0,2.1511881351470947,-19594.67578125,749.24267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3478088378906,304.1758117675781,278.1499938964844,0.0,18000.0,313.1499938964844,21062.716796875,21240.0,0.0,0.0,0.4726740717887878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761157035827637,1.4761337041854858,-1.7994778318097815e-05,0.0,0.0004797040892299,0.0,0.0,357.6164855957031,0.0,0.0,0.0,0.80610591173172,4.0,0.0,1.0
457380,292.3842468261719,297.1499938964844,293.1499938964844,0.3263971209526062,-5932.3759765625,304.088623046875,0.900275707244873,0.3580497205257416,0.3214236199855804,292.3946228027344,297.1499938964844,293.1499938964844,0.229620561003685,-4742.0107421875,304.0971374511719,0.8223505020141602,0.2713555097579956,0.2567856907844543,292.1954650878906,297.1499938964844,293.1499938964844,0.4235829412937164,-5662.0537109375,304.0576171875,0.9712855815887452,0.441758781671524,0.3074013888835907,292.14483642578125,297.1499938964844,293.1499938964844,0.4886772632598877,-8538.3525390625,304.097900390625,0.9990000128746032,0.5273500084877014,0.4623222351074219,292.48980712890625,297.1499938964844,293.1499938964844,0.0468967333436012,-6856.10546875,304.1233215332031,0.5436822175979614,0.0814836770296096,0.3706348538398742,288.8171691894531,291.1499938964844,258.73309326171875,257.9441833496094,279.14306640625,292.4875183105469,288.82135009765625,1.0,0.3990954756736755,0.5604667067527771,0.5604667067527771,1.0,1.0,-2.062721014022827,0.8158683180809021,1.2468527555465698,0.2049959003925323,0.0,0.0,1.0,80.38237762451172,92.0,61.627174377441406,-20216.69921875,780.9246215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8420715332031,304.579833984375,278.1499938964844,0.0,18000.0,313.1499938964844,21192.986328125,21240.0,0.0,0.0,0.4899649024009704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806734323501587,1.4806915521621704,-1.8106073184753768e-05,0.0,0.0004972520982846,0.0,0.0,360.9393310546875,0.0,0.0,0.0,0.8083857297897339,4.0,0.0,1.0
457440,292.3842468261719,297.1499938964844,293.1499938964844,0.3263971209526062,-5932.3759765625,304.088623046875,0.900275707244873,0.3580497205257416,0.3214236199855804,292.3946228027344,297.1499938964844,293.1499938964844,0.229620561003685,-4742.0107421875,304.0971374511719,0.8223505020141602,0.2713555097579956,0.2567856907844543,292.1954650878906,297.1499938964844,293.1499938964844,0.4235829412937164,-5662.0537109375,304.0576171875,0.9712855815887452,0.441758781671524,0.3074013888835907,292.14483642578125,297.1499938964844,293.1499938964844,0.4886772632598877,-8538.3525390625,304.097900390625,0.9990000128746032,0.5273500084877014,0.4623222351074219,292.48980712890625,297.1499938964844,293.1499938964844,0.0468967333436012,-6856.10546875,304.1233215332031,0.5436822175979614,0.0814836770296096,0.3706348538398742,288.8171691894531,291.1499938964844,258.73309326171875,257.9441833496094,279.14306640625,292.4875183105469,288.82135009765625,1.0,0.3990954756736755,0.5604667067527771,0.5604667067527771,1.0,1.0,-2.062721014022827,0.8158683180809021,1.2468527555465698,0.2049959003925323,0.0,0.0,1.0,80.38237762451172,92.0,61.627174377441406,-20216.69921875,780.9246215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8420715332031,304.579833984375,278.1499938964844,0.0,18000.0,313.1499938964844,21192.986328125,21240.0,0.0,0.0,0.4899649024009704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806734323501587,1.4806915521621704,-1.8106073184753768e-05,0.0,0.0004972520982846,0.0,0.0,360.9393310546875,0.0,0.0,0.0,0.8083857297897339,4.0,0.0,1.0
457500,292.4137878417969,297.1499938964844,293.1499938964844,0.3302876949310303,-5985.3740234375,304.0927124023437,0.9061163663864136,0.3619429171085357,0.3249514997005462,292.4228515625,297.1499938964844,293.1499938964844,0.2334439903497696,-4802.53759765625,304.09979248046875,0.8281201720237732,0.2753794491291046,0.2606135904788971,292.2270202636719,297.1499938964844,293.1499938964844,0.430061936378479,-5726.90185546875,304.0626220703125,0.9777039289474488,0.4476517140865326,0.311533659696579,292.1555480957031,297.1499938964844,293.1499938964844,0.4839309453964233,-8463.5078125,304.11590576171875,0.9990000128746032,0.5379794836044312,0.4587829411029815,292.51873779296875,297.1499938964844,293.1499938964844,0.0494432784616947,-7062.4208984375,304.12353515625,0.5527004599571228,0.0841621086001396,0.3826543986797333,288.8519897460937,291.1499938964844,258.7265625,257.9319152832031,279.14410400390625,292.5166015625,288.8563842773437,1.0,0.4018813669681549,0.5602537393569946,0.5602537393569946,1.0,1.0,-2.086698055267334,0.8262109160423279,1.2604871988296509,0.2086629718542099,0.0,0.0,1.0,80.03726196289062,92.0,78.5975570678711,-20539.6015625,800.5907592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0975952148437,304.7850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,21215.796875,22320.0,0.0,0.0,0.4977666437625885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481469988822937,1.4814881086349487,-1.812556183722336e-05,0.0,0.000505169853568,0.0,0.0,361.522216796875,0.0,0.0,0.0,0.8237842321395874,4.0,0.0,1.0
457560,292.4423217773437,297.1499938964844,293.1499938964844,0.3334499001502991,-6027.43896484375,304.0973815917969,0.9113118648529052,0.3656659722328186,0.3283324539661407,292.449951171875,297.1499938964844,293.1499938964844,0.2367524057626724,-4854.05029296875,304.1029052734375,0.8331305384635925,0.2792665958404541,0.2643188238143921,292.25750732421875,297.1499938964844,293.1499938964844,0.4356204867362976,-5781.56103515625,304.06842041015625,0.9829539060592652,0.4533591270446777,0.3155404329299927,292.1646423339844,297.1499938964844,293.1499938964844,0.47956183552742,-8395.93359375,304.1300048828125,0.9990000128746032,0.5487870573997498,0.4563653171062469,292.5461730957031,297.1499938964844,293.1499938964844,0.0517930537462234,-7253.34228515625,304.12408447265625,0.5609132647514343,0.0867745205760002,0.3944202661514282,288.9066162109375,291.1499938964844,258.7192077636719,257.9183959960937,279.1444091796875,292.54412841796875,288.9131164550781,1.0,0.4050041735172272,0.5599995851516724,0.5599995851516724,1.0,1.0,-2.111243486404419,0.8367635607719421,1.2744799852371216,0.2123816013336181,0.0,0.0,1.0,79.99230194091797,110.0,116.3153076171875,-20952.755859375,822.2277221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3380126953125,305.0181579589844,278.1499938964844,0.0,18000.0,313.1499938964844,21984.630859375,22320.0,0.0,0.0,0.5052237510681152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508074402809143,1.508093237876892,-1.878240982478019e-05,0.0,0.0005127378972247,0.0,0.0,381.35101318359375,0.0,0.0,0.0,0.823796808719635,4.0,0.0,1.0
457620,292.4966735839844,297.1499938964844,293.1499938964844,0.3402537405490875,-6119.8017578125,304.1034545898437,0.9095015525817872,0.3725720047950744,0.3347648382186889,292.5013122558594,297.1499938964844,293.1499938964844,0.243741288781166,-4963.845703125,304.1068725585937,0.8336325883865356,0.2865889370441437,0.2714709639549255,292.3155822753906,297.1499938964844,293.1499938964844,0.447383165359497,-5898.814453125,304.07586669921875,0.9827903509140016,0.4641911387443542,0.3232665061950683,292.1924743652344,297.1499938964844,293.1499938964844,0.4910187721252441,-8558.9423828125,304.1164245605469,0.9990000128746032,0.5681586861610413,0.4678088128566742,292.59747314453125,297.1499938964844,293.1499938964844,0.0564631223678588,-7642.138671875,304.1249389648437,0.5683390498161316,0.0916639640927314,0.417447954416275,288.9781188964844,291.1499938964844,258.7021484375,257.8878173828125,279.1404724121094,292.5956726074219,288.9806823730469,1.0,0.4177244901657104,0.5588704943656921,0.5588704943656921,1.0,1.0,-2.1782102584838867,0.8651209473609924,1.3130892515182495,0.2218872010707855,0.0,0.0,1.0,84.34202575683594,128.0,91.73432159423828,-21698.615234375,900.0712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7751159667969,305.3566589355469,278.1499938964844,0.0,18000.0,313.1499938964844,22232.84375,22320.0,0.0,0.0,0.5192034244537354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516563892364502,1.5165828466415403,-1.8994467609445564e-05,0.0,0.0005269254907034,0.0,0.0,387.8276062011719,0.0,0.0,0.0,0.8280393481254578,4.0,0.0,1.0
457680,292.4966735839844,297.1499938964844,293.1499938964844,0.3402537405490875,-6119.8017578125,304.1034545898437,0.9095015525817872,0.3725720047950744,0.3347648382186889,292.5013122558594,297.1499938964844,293.1499938964844,0.243741288781166,-4963.845703125,304.1068725585937,0.8336325883865356,0.2865889370441437,0.2714709639549255,292.3155822753906,297.1499938964844,293.1499938964844,0.447383165359497,-5898.814453125,304.07586669921875,0.9827903509140016,0.4641911387443542,0.3232665061950683,292.1924743652344,297.1499938964844,293.1499938964844,0.4910187721252441,-8558.9423828125,304.1164245605469,0.9990000128746032,0.5681586861610413,0.4678088128566742,292.59747314453125,297.1499938964844,293.1499938964844,0.0564631223678588,-7642.138671875,304.1249389648437,0.5683390498161316,0.0916639640927314,0.417447954416275,288.9781188964844,291.1499938964844,258.7021484375,257.8878173828125,279.1404724121094,292.5956726074219,288.9806823730469,1.0,0.4177244901657104,0.5588704943656921,0.5588704943656921,1.0,1.0,-2.1782102584838867,0.8651209473609924,1.3130892515182495,0.2218872010707855,0.0,0.0,1.0,84.34202575683594,128.0,91.73432159423828,-21698.615234375,900.0712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7751159667969,305.3566589355469,278.1499938964844,0.0,18000.0,313.1499938964844,22232.84375,22320.0,0.0,0.0,0.5192034244537354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516563892364502,1.5165828466415403,-1.8994467609445564e-05,0.0,0.0005269254907034,0.0,0.0,387.8276062011719,0.0,0.0,0.0,0.8280393481254578,4.0,0.0,1.0
457740,292.5474548339844,297.1499938964844,293.1499938964844,0.3478013575077057,-6223.9580078125,304.1063232421875,0.8981614112854004,0.3788220584392547,0.3407364785671234,292.5489807128906,297.1499938964844,293.1499938964844,0.2512743175029754,-5083.0029296875,304.108642578125,0.8262031078338623,0.2933514416217804,0.2782313227653503,292.3699645996094,297.1499938964844,293.1499938964844,0.4601877927780151,-6027.75146484375,304.0791320800781,0.9736204147338868,0.4742986261844635,0.3305898010730743,292.2468566894531,297.1499938964844,293.1499938964844,0.5217228531837463,-8995.1708984375,304.07598876953125,0.9990000128746032,0.5814469456672668,0.4934656023979187,292.6456298828125,297.1499938964844,293.1499938964844,0.0608703941106796,-8020.2587890625,304.1259460449219,0.5673674941062927,0.0958978235721588,0.4385058581829071,288.9944763183594,291.1499938964844,258.68218994140625,257.85284423828125,279.1358642578125,292.6439514160156,288.99432373046875,1.0,0.4350246787071228,0.5572206974029541,0.5572206974029541,1.0,1.0,-2.258387565612793,0.8986722826957703,1.359715223312378,0.2329078912734985,0.0,0.0,1.0,92.8353500366211,146.0,33.735774993896484,-22444.4296875,1011.6251220703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1340026855469,305.6031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.533203125,23400.0,0.0,0.0,0.5323684215545654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518768548965454,1.5187876224517822,-1.904973396449349e-05,0.0,0.0005402863025665,0.0,0.0,389.521484375,0.0,0.0,0.0,0.8441408276557922,4.0,0.0,1.0
457800,292.5474548339844,297.1499938964844,293.1499938964844,0.3478013575077057,-6223.9580078125,304.1063232421875,0.8981614112854004,0.3788220584392547,0.3407364785671234,292.5489807128906,297.1499938964844,293.1499938964844,0.2512743175029754,-5083.0029296875,304.108642578125,0.8262031078338623,0.2933514416217804,0.2782313227653503,292.3699645996094,297.1499938964844,293.1499938964844,0.4601877927780151,-6027.75146484375,304.0791320800781,0.9736204147338868,0.4742986261844635,0.3305898010730743,292.2468566894531,297.1499938964844,293.1499938964844,0.5217228531837463,-8995.1708984375,304.07598876953125,0.9990000128746032,0.5814469456672668,0.4934656023979187,292.6456298828125,297.1499938964844,293.1499938964844,0.0608703941106796,-8020.2587890625,304.1259460449219,0.5673674941062927,0.0958978235721588,0.4385058581829071,288.9944763183594,291.1499938964844,258.68218994140625,257.85284423828125,279.1358642578125,292.6439514160156,288.99432373046875,1.0,0.4350246787071228,0.5572206974029541,0.5572206974029541,1.0,1.0,-2.258387565612793,0.8986722826957703,1.359715223312378,0.2329078912734985,0.0,0.0,1.0,92.8353500366211,146.0,33.735774993896484,-22444.4296875,1011.6251220703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1340026855469,305.6031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.533203125,23400.0,0.0,0.0,0.5323684215545654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518768548965454,1.5187876224517822,-1.904973396449349e-05,0.0,0.0005402863025665,0.0,0.0,389.521484375,0.0,0.0,0.0,0.8441408276557922,4.0,0.0,1.0
457860,292.5951538085937,297.1499938964844,293.1499938964844,0.3551350831985473,-6324.96533203125,304.10858154296875,0.8819015026092529,0.3844155073165893,0.3462381958961487,292.59344482421875,297.1499938964844,293.1499938964844,0.258659154176712,-5199.27294921875,304.11004638671875,0.8141619563102722,0.2995565831661224,0.2845882475376129,292.4212646484375,297.1499938964844,293.1499938964844,0.4727922976016998,-6154.111328125,304.0816345214844,0.957865297794342,0.483657032251358,0.3374870121479034,292.3270263671875,297.1499938964844,293.1499938964844,0.565770149230957,-9608.951171875,304.02703857421875,0.9990000128746032,0.588128387928009,0.5288892388343811,292.6917419433594,297.1499938964844,293.1499938964844,0.064667671918869,-8352.40625,304.1276550292969,0.5606817007064819,0.099326491355896,0.4566440880298614,288.99627685546875,291.1499938964844,258.65966796875,257.81402587890625,279.1324462890625,292.690185546875,288.9947509765625,1.0,0.4553098380565643,0.555282711982727,0.555282711982727,1.0,1.0,-2.345236301422119,0.934758186340332,1.410478115081787,0.2445211708545684,0.0,0.0,1.0,104.66704559326172,149.0,0.1157018393278122,-23264.044921875,1151.219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3782043457031,305.7926940917969,278.1499938964844,0.0,18000.0,313.1499938964844,23234.171875,23400.0,0.0,0.0,0.5454691648483276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503394603729248,1.5503592491149902,-1.9849945601890795e-05,0.0,0.0005535818636417,0.0,0.0,414.32122802734375,0.0,0.0,0.0,0.8465981483459473,4.0,0.0,1.0
457920,292.5951538085937,297.1499938964844,293.1499938964844,0.3551350831985473,-6324.96533203125,304.10858154296875,0.8819015026092529,0.3844155073165893,0.3462381958961487,292.59344482421875,297.1499938964844,293.1499938964844,0.258659154176712,-5199.27294921875,304.11004638671875,0.8141619563102722,0.2995565831661224,0.2845882475376129,292.4212646484375,297.1499938964844,293.1499938964844,0.4727922976016998,-6154.111328125,304.0816345214844,0.957865297794342,0.483657032251358,0.3374870121479034,292.3270263671875,297.1499938964844,293.1499938964844,0.565770149230957,-9608.951171875,304.02703857421875,0.9990000128746032,0.588128387928009,0.5288892388343811,292.6917419433594,297.1499938964844,293.1499938964844,0.064667671918869,-8352.40625,304.1276550292969,0.5606817007064819,0.099326491355896,0.4566440880298614,288.99627685546875,291.1499938964844,258.65966796875,257.81402587890625,279.1324462890625,292.690185546875,288.9947509765625,1.0,0.4553098380565643,0.555282711982727,0.555282711982727,1.0,1.0,-2.345236301422119,0.934758186340332,1.410478115081787,0.2445211708545684,0.0,0.0,1.0,104.66704559326172,149.0,0.1157018393278122,-23264.044921875,1151.219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3782043457031,305.7926940917969,278.1499938964844,0.0,18000.0,313.1499938964844,23234.171875,23400.0,0.0,0.0,0.5454691648483276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503394603729248,1.5503592491149902,-1.9849945601890795e-05,0.0,0.0005535818636417,0.0,0.0,414.32122802734375,0.0,0.0,0.0,0.8465981483459473,4.0,0.0,1.0
457980,292.6395874023437,297.1499938964844,293.1499938964844,0.3629454672336578,-6433.05615234375,304.109375,0.8700324296951294,0.3894602656364441,0.3511733114719391,292.6347045898437,297.1499938964844,293.1499938964844,0.2663643062114715,-5320.6708984375,304.11053466796875,0.8050971627235413,0.3052914440631866,0.2904272079467773,292.4693298339844,297.1499938964844,293.1499938964844,0.4861465990543365,-6288.06396484375,304.0821838378906,0.9455526471138,0.4923686683177948,0.3438754975795746,292.4186706542969,297.1499938964844,293.1499938964844,0.6053836941719055,-10141.81640625,304.0028991699219,0.9990000128746032,0.5903966426849365,0.5576346516609192,292.7354736328125,297.1499938964844,293.1499938964844,0.0679249614477157,-8643.677734375,304.1296691894531,0.555415689945221,0.102063164114952,0.4712131917476654,288.9551086425781,291.1499938964844,258.6348876953125,257.7717590332031,279.1335144042969,292.7341003417969,288.9532165527344,1.0,0.4717651307582855,0.5536606311798096,0.5536606311798096,1.0,1.0,-2.417691230773926,0.9647176861763,1.452973484992981,0.2542572617530823,0.0,0.0,1.0,115.10157012939452,152.0,-40.86503219604492,-23840.783203125,1277.4141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5653991699219,305.9005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.693359375,23400.0,0.0,0.0,0.5583033561706543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554455041885376,1.5544750690460205,-1.995547609112691e-05,0.0,0.0005666069337166,0.0,0.0,417.6296691894531,0.0,0.0,0.0,0.848651111125946,4.0,0.0,1.0
458040,292.6395874023437,297.1499938964844,293.1499938964844,0.3629454672336578,-6433.05615234375,304.109375,0.8700324296951294,0.3894602656364441,0.3511733114719391,292.6347045898437,297.1499938964844,293.1499938964844,0.2663643062114715,-5320.6708984375,304.11053466796875,0.8050971627235413,0.3052914440631866,0.2904272079467773,292.4693298339844,297.1499938964844,293.1499938964844,0.4861465990543365,-6288.06396484375,304.0821838378906,0.9455526471138,0.4923686683177948,0.3438754975795746,292.4186706542969,297.1499938964844,293.1499938964844,0.6053836941719055,-10141.81640625,304.0028991699219,0.9990000128746032,0.5903966426849365,0.5576346516609192,292.7354736328125,297.1499938964844,293.1499938964844,0.0679249614477157,-8643.677734375,304.1296691894531,0.555415689945221,0.102063164114952,0.4712131917476654,288.9551086425781,291.1499938964844,258.6348876953125,257.7717590332031,279.1335144042969,292.7341003417969,288.9532165527344,1.0,0.4717651307582855,0.5536606311798096,0.5536606311798096,1.0,1.0,-2.417691230773926,0.9647176861763,1.452973484992981,0.2542572617530823,0.0,0.0,1.0,115.10157012939452,152.0,-40.86503219604492,-23840.783203125,1277.4141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5653991699219,305.9005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.693359375,23400.0,0.0,0.0,0.5583033561706543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554455041885376,1.5544750690460205,-1.995547609112691e-05,0.0,0.0005666069337166,0.0,0.0,417.6296691894531,0.0,0.0,0.0,0.848651111125946,4.0,0.0,1.0
458100,292.6605224609375,297.1499938964844,293.1499938964844,0.3665454983711242,-6482.40234375,304.1102294921875,0.8631694912910461,0.3918110132217407,0.3535160422325134,292.6540222167969,297.1499938964844,293.1499938964844,0.2700019478797912,-5377.4814453125,304.1111145019531,0.799400806427002,0.3080206513404846,0.2932425737380981,292.4920959472656,297.1499938964844,293.1499938964844,0.4924461543560028,-6350.60400390625,304.08306884765625,0.9378567934036256,0.4965232014656067,0.3469495475292206,292.45819091796875,297.1499938964844,293.1499938964844,0.6118437647819519,-10211.9921875,304.01812744140625,0.9934707283973694,0.5918940901756287,0.5603015422821045,292.7559814453125,297.1499938964844,293.1499938964844,0.069372609257698,-8773.951171875,304.1307373046875,0.5516384840011597,0.1032861173152923,0.477835476398468,288.9402770996094,291.1499938964844,258.6217346191406,257.7494812011719,279.1365051269531,292.7546691894531,288.9397888183594,1.0,0.4784621596336365,0.5532100796699524,0.5532100796699524,1.0,1.0,-2.4389402866363525,0.9734835624694824,1.4654568433761597,0.2572585046291351,0.0,0.0,1.0,120.89096069335938,152.0,-36.4507064819336,-24037.03125,1326.9407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6606140136719,305.9670104980469,278.1499938964844,0.0,18000.0,313.1499938964844,23378.64453125,24480.0,0.0,0.0,0.5644268989562988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551520586013794,1.555172085762024,-1.9973374946857803e-05,0.0,0.0005728215910494,0.0,0.0,418.1917114257813,0.0,0.0,0.0,0.8639989495277405,4.0,0.0,1.0
458160,292.68096923828125,297.1499938964844,293.1499938964844,0.3690921366214752,-6516.0478515625,304.11285400390625,0.8579038381576538,0.393998920917511,0.3557115197181701,292.6728210449219,297.1499938964844,293.1499938964844,0.2728558480739593,-5420.97900390625,304.1130065917969,0.7951257824897766,0.3106166422367096,0.2959287166595459,292.5142517089844,297.1499938964844,293.1499938964844,0.497390866279602,-6398.33154296875,304.0862731933594,0.9319674372673036,0.5005010962486267,0.3498989641666412,292.48907470703125,297.1499938964844,293.1499938964844,0.6158285737037659,-10250.91015625,304.0348205566406,0.9880139827728271,0.5945860743522644,0.5624837279319763,292.7755432128906,297.1499938964844,293.1499938964844,0.0705397725105285,-8877.36328125,304.1321105957031,0.5489090085029602,0.1044365465641021,0.4839974343776703,288.9573669433594,291.1499938964844,258.6081237792969,257.7265319824219,279.1386413574219,292.7743225097656,288.9588623046875,1.0,0.48438161611557,0.5528047680854797,0.5528047680854797,1.0,1.0,-2.4583888053894043,0.9815513491630554,1.476837396621704,0.2598806023597717,0.0,0.0,1.0,125.90351104736328,155.0,4.565191745758057,-24330.40234375,1371.858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7517395019531,306.0736999511719,278.1499938964844,0.0,18000.0,313.1499938964844,24159.279296875,24480.0,0.0,0.0,0.5704023838043213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809028148651123,1.5809234380722046,-2.0640303773689084e-05,0.0,0.000578885897994,0.0,0.0,439.31146240234375,0.0,0.0,0.0,0.863517701625824,4.0,0.0,1.0
458220,292.71990966796875,297.1499938964844,293.1499938964844,0.374164342880249,-6583.7109375,304.11676025390625,0.8509637713432312,0.3979779183864593,0.3596339821815491,292.7085266113281,297.1499938964844,293.1499938964844,0.2785162627696991,-5507.56640625,304.11590576171875,0.7898551821708679,0.3154597878456116,0.3008670806884765,292.5565795898437,297.1499938964844,293.1499938964844,0.507366418838501,-6495.1552734375,304.0908508300781,0.9246220588684082,0.5080204010009766,0.3554044067859649,292.538330078125,297.1499938964844,293.1499938964844,0.6262703537940979,-10369.1845703125,304.05548095703125,0.9810532331466676,0.6013212203979492,0.5687097907066345,292.8115539550781,297.1499938964844,293.1499938964844,0.0727598741650581,-9076.6953125,304.1343688964844,0.5459578037261963,0.1066137254238128,0.495234727859497,288.9713134765625,291.1499938964844,258.5797424316406,257.6788024902344,279.140869140625,292.8104858398437,288.9719543457031,1.0,0.4945946335792541,0.5520214438438416,0.5520214438438416,1.0,1.0,-2.496623039245605,0.9974071979522704,1.499215841293335,0.2650601863861084,0.0,0.0,1.0,133.8732147216797,158.0,12.817009925842283,-24736.77734375,1454.0692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9464416503906,306.22564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.7578125,24480.0,0.0,0.0,0.5816648602485657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887514352798462,1.5887722969055176,-2.084575498884078e-05,0.0,0.0005903159035369,0.0,0.0,445.8870849609375,0.0,0.0,0.0,0.8674299716949463,4.0,0.0,1.0
