time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458280,292.71990966796875,297.1499938964844,293.1499938964844,0.374164342880249,-6583.7109375,304.11676025390625,0.8509637713432312,0.3979779183864593,0.3596339821815491,292.7085266113281,297.1499938964844,293.1499938964844,0.2785162627696991,-5507.56640625,304.11590576171875,0.7898551821708679,0.3154597878456116,0.3008670806884765,292.5565795898437,297.1499938964844,293.1499938964844,0.507366418838501,-6495.1552734375,304.0908508300781,0.9246220588684082,0.5080204010009766,0.3554044067859649,292.538330078125,297.1499938964844,293.1499938964844,0.6262703537940979,-10369.1845703125,304.05548095703125,0.9810532331466676,0.6013212203979492,0.5687097907066345,292.8115539550781,297.1499938964844,293.1499938964844,0.0727598741650581,-9076.6953125,304.1343688964844,0.5459578037261963,0.1066137254238128,0.495234727859497,288.9713134765625,291.1499938964844,258.5797424316406,257.6788024902344,279.140869140625,292.8104858398437,288.9719543457031,1.0,0.4945946335792541,0.5520214438438416,0.5520214438438416,1.0,1.0,-2.496623039245605,0.9974071979522704,1.499215841293335,0.2650601863861084,0.0,0.0,1.0,133.8732147216797,158.0,12.817009925842283,-24736.77734375,1454.0692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9464416503906,306.22564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.7578125,24480.0,0.0,0.0,0.5816648602485657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887514352798462,1.5887722969055176,-2.084575498884078e-05,0.0,0.0005903159035369,0.0,0.0,445.8870849609375,0.0,0.0,0.0,0.8674299716949463,4.0,0.0,1.0
458340,292.7561340332031,297.1499938964844,293.1499938964844,0.3786920309066772,-6643.8798828125,304.12030029296875,0.8466150164604187,0.4015260338783264,0.3630901873111725,292.7416687011719,297.1499938964844,293.1499938964844,0.2837256193161011,-5586.86279296875,304.1185607910156,0.7869632244110107,0.3199186325073242,0.3053584098815918,292.595947265625,297.1499938964844,293.1499938964844,0.5167403817176819,-6585.748046875,304.0949401855469,0.9205967783927916,0.5150675177574158,0.3605168759822845,292.5799865722656,297.1499938964844,293.1499938964844,0.6369667649269104,-10494.9951171875,304.06903076171875,0.9770411849021912,0.6083637475967407,0.5754994750022888,292.8437805175781,297.1499938964844,293.1499938964844,0.0747817978262901,-9259.619140625,304.1361999511719,0.5448296666145325,0.1086476668715477,0.5055081844329834,288.9818725585937,291.1499938964844,258.54998779296875,257.6290283203125,279.14178466796875,292.84283447265625,288.9825744628906,1.0,0.5032697916030884,0.5512514710426331,0.5512514710426331,1.0,1.0,-2.532809495925904,1.0123497247695925,1.5204598903656006,0.2699198126792907,0.0,0.0,1.0,140.1084442138672,161.0,14.499197006225586,-25122.333984375,1528.3460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1592102050781,306.3851318359375,278.1499938964844,0.0,18000.0,313.1499938964844,24460.056640625,25560.0,0.0,0.0,0.5919286012649536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590713381767273,1.5907342433929443,-2.0897270587738603e-05,0.0,0.0006007322808727,0.0,0.0,447.5409851074219,0.0,0.0,0.0,0.8834078311920166,4.0,0.0,1.0
458400,292.7561340332031,297.1499938964844,293.1499938964844,0.3786920309066772,-6643.8798828125,304.12030029296875,0.8466150164604187,0.4015260338783264,0.3630901873111725,292.7416687011719,297.1499938964844,293.1499938964844,0.2837256193161011,-5586.86279296875,304.1185607910156,0.7869632244110107,0.3199186325073242,0.3053584098815918,292.595947265625,297.1499938964844,293.1499938964844,0.5167403817176819,-6585.748046875,304.0949401855469,0.9205967783927916,0.5150675177574158,0.3605168759822845,292.5799865722656,297.1499938964844,293.1499938964844,0.6369667649269104,-10494.9951171875,304.06903076171875,0.9770411849021912,0.6083637475967407,0.5754994750022888,292.8437805175781,297.1499938964844,293.1499938964844,0.0747817978262901,-9259.619140625,304.1361999511719,0.5448296666145325,0.1086476668715477,0.5055081844329834,288.9818725585937,291.1499938964844,258.54998779296875,257.6290283203125,279.14178466796875,292.84283447265625,288.9825744628906,1.0,0.5032697916030884,0.5512514710426331,0.5512514710426331,1.0,1.0,-2.532809495925904,1.0123497247695925,1.5204598903656006,0.2699198126792907,0.0,0.0,1.0,140.1084442138672,161.0,14.499197006225586,-25122.333984375,1528.3460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1592102050781,306.3851318359375,278.1499938964844,0.0,18000.0,313.1499938964844,24460.056640625,25560.0,0.0,0.0,0.5919286012649536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590713381767273,1.5907342433929443,-2.0897270587738603e-05,0.0,0.0006007322808727,0.0,0.0,447.5409851074219,0.0,0.0,0.0,0.8834078311920166,4.0,0.0,1.0
458460,292.7899780273437,297.1499938964844,293.1499938964844,0.381703644990921,-6682.31494140625,304.1250915527344,0.8434678316116333,0.4046435058116913,0.3661300241947174,292.7724914550781,297.1499938964844,293.1499938964844,0.2877718210220337,-5647.10595703125,304.12225341796875,0.7851695418357849,0.3240135312080383,0.3094684481620788,292.6327514648437,297.1499938964844,293.1499938964844,0.52418053150177,-6656.03369140625,304.1007995605469,0.9181435704231262,0.5216436982154846,0.3652779757976532,292.6178894042969,297.1499938964844,293.1499938964844,0.6454592943191528,-10593.0263671875,304.0816955566406,0.974418878555298,0.6151154041290283,0.5820721983909607,292.87286376953125,297.1499938964844,293.1499938964844,0.0764060169458389,-9404.849609375,304.1380615234375,0.5444436073303223,0.1105048432946205,0.5148566961288452,289.0251770019531,291.1499938964844,258.51922607421875,257.57763671875,279.1422119140625,292.8720092773437,289.02655029296875,1.0,0.5108739137649536,0.5504941940307617,0.5504941940307617,1.0,1.0,-2.5662457942962646,1.0260685682296753,1.5401772260665894,0.2743450403213501,0.0,0.0,1.0,145.35011291503906,164.0,42.216644287109375,-25601.078125,1596.4024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3451232910156,306.571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.875,25560.0,0.0,0.0,0.6016557812690735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621112585067749,1.6211342811584473,-2.1703615857404657e-05,0.0,0.0006106041255407,0.0,0.0,473.6927795410156,0.0,0.0,0.0,0.8852092623710632,4.0,0.0,1.0
458520,292.7899780273437,297.1499938964844,293.1499938964844,0.381703644990921,-6682.31494140625,304.1250915527344,0.8434678316116333,0.4046435058116913,0.3661300241947174,292.7724914550781,297.1499938964844,293.1499938964844,0.2877718210220337,-5647.10595703125,304.12225341796875,0.7851695418357849,0.3240135312080383,0.3094684481620788,292.6327514648437,297.1499938964844,293.1499938964844,0.52418053150177,-6656.03369140625,304.1007995605469,0.9181435704231262,0.5216436982154846,0.3652779757976532,292.6178894042969,297.1499938964844,293.1499938964844,0.6454592943191528,-10593.0263671875,304.0816955566406,0.974418878555298,0.6151154041290283,0.5820721983909607,292.87286376953125,297.1499938964844,293.1499938964844,0.0764060169458389,-9404.849609375,304.1380615234375,0.5444436073303223,0.1105048432946205,0.5148566961288452,289.0251770019531,291.1499938964844,258.51922607421875,257.57763671875,279.1422119140625,292.8720092773437,289.02655029296875,1.0,0.5108739137649536,0.5504941940307617,0.5504941940307617,1.0,1.0,-2.5662457942962646,1.0260685682296753,1.5401772260665894,0.2743450403213501,0.0,0.0,1.0,145.35011291503906,164.0,42.216644287109375,-25601.078125,1596.4024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3451232910156,306.571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.875,25560.0,0.0,0.0,0.6016557812690735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621112585067749,1.6211342811584473,-2.1703615857404657e-05,0.0,0.0006106041255407,0.0,0.0,473.6927795410156,0.0,0.0,0.0,0.8852092623710632,4.0,0.0,1.0
458580,292.82159423828125,297.1499938964844,293.1499938964844,0.3847735226154327,-6722.41552734375,304.1282653808594,0.8408637046813965,0.4073517024517059,0.3687780201435089,292.8011779785156,297.1499938964844,293.1499938964844,0.2918473482131958,-5708.34033203125,304.12469482421875,0.7838483452796936,0.3277554512023926,0.3132221102714538,292.6670837402344,297.1499938964844,293.1499938964844,0.5317957401275635,-6728.79931640625,304.1044921875,0.916413962841034,0.527781069278717,0.369711309671402,292.65301513671875,297.1499938964844,293.1499938964844,0.6541340351104736,-10696.0927734375,304.0899353027344,0.9724480509757996,0.6214698553085327,0.5882593393325806,292.8993225097656,297.1499938964844,293.1499938964844,0.0779498219490051,-9544.9013671875,304.13946533203125,0.5442500710487366,0.1121611073613166,0.5232241749763489,289.0469055175781,291.1499938964844,258.4877319335937,257.52508544921875,279.1424560546875,292.8985290527344,289.0479431152344,1.0,0.5176819562911987,0.5497540831565857,0.5497540831565857,1.0,1.0,-2.5967485904693604,1.0384918451309204,1.55825674533844,0.2783113718032837,0.0,0.0,1.0,150.00428771972656,167.0,32.886470794677734,-25946.564453125,1659.3055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5323181152344,306.7162170410156,278.1499938964844,0.0,18000.0,313.1499938964844,25521.974609375,25560.0,0.0,0.0,0.6106296181678772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248763799667358,1.6248981952667236,-2.180451156164053e-05,0.0,0.0006197114125825,0.0,0.0,476.9998474121094,0.0,0.0,0.0,0.8870833516120911,4.0,0.0,1.0
458640,292.82159423828125,297.1499938964844,293.1499938964844,0.3847735226154327,-6722.41552734375,304.1282653808594,0.8408637046813965,0.4073517024517059,0.3687780201435089,292.8011779785156,297.1499938964844,293.1499938964844,0.2918473482131958,-5708.34033203125,304.12469482421875,0.7838483452796936,0.3277554512023926,0.3132221102714538,292.6670837402344,297.1499938964844,293.1499938964844,0.5317957401275635,-6728.79931640625,304.1044921875,0.916413962841034,0.527781069278717,0.369711309671402,292.65301513671875,297.1499938964844,293.1499938964844,0.6541340351104736,-10696.0927734375,304.0899353027344,0.9724480509757996,0.6214698553085327,0.5882593393325806,292.8993225097656,297.1499938964844,293.1499938964844,0.0779498219490051,-9544.9013671875,304.13946533203125,0.5442500710487366,0.1121611073613166,0.5232241749763489,289.0469055175781,291.1499938964844,258.4877319335937,257.52508544921875,279.1424560546875,292.8985290527344,289.0479431152344,1.0,0.5176819562911987,0.5497540831565857,0.5497540831565857,1.0,1.0,-2.5967485904693604,1.0384918451309204,1.55825674533844,0.2783113718032837,0.0,0.0,1.0,150.00428771972656,167.0,32.886470794677734,-25946.564453125,1659.3055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5323181152344,306.7162170410156,278.1499938964844,0.0,18000.0,313.1499938964844,25521.974609375,25560.0,0.0,0.0,0.6106296181678772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248763799667358,1.6248981952667236,-2.180451156164053e-05,0.0,0.0006197114125825,0.0,0.0,476.9998474121094,0.0,0.0,0.0,0.8870833516120911,4.0,0.0,1.0
458700,292.8366394042969,297.1499938964844,293.1499938964844,0.3861517012119293,-6740.37890625,304.12969970703125,0.8396576642990112,0.4085533618927002,0.3699618279933929,292.8148193359375,297.1499938964844,293.1499938964844,0.2937588989734649,-5737.00048828125,304.1258239746094,0.7832608819007874,0.3294949233531952,0.3149703443050384,292.68341064453125,297.1499938964844,293.1499938964844,0.5354347825050354,-6763.51806640625,304.10614013671875,0.9156829118728638,0.5306898951530457,0.3718133866786957,292.669677734375,297.1499938964844,293.1499938964844,0.6582558155059814,-10745.2744140625,304.0933532714844,0.9715885519981384,0.6244918704032898,0.5912047624588013,292.9116516113281,297.1499938964844,293.1499938964844,0.0786529257893562,-9608.8681640625,304.1401062011719,0.544139564037323,0.112912394106388,0.5270414352416992,289.0564270019531,291.1499938964844,258.4718322753906,257.49853515625,279.142578125,292.9109191894531,289.05743408203125,1.0,0.5208436846733093,0.5493916273117065,0.5493916273117065,1.0,1.0,-2.610921621322632,1.0442296266555786,1.5666918754577637,0.280128002166748,0.0,0.0,1.0,152.1853790283203,167.0,29.99336814880371,-26109.580078125,1689.0628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6281433105469,306.7895202636719,278.1499938964844,0.0,18000.0,313.1499938964844,25541.162109375,26640.0,0.0,0.0,0.6148094534873962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254870891571045,1.6255089044570925,-2.1820906113134697e-05,0.0,0.0006239534122869,0.0,0.0,477.5378723144531,0.0,0.0,0.0,0.9023873805999756,4.0,0.0,1.0
458760,292.85125732421875,297.1499938964844,293.1499938964844,0.3867705464363098,-6747.28955078125,304.1322937011719,0.8384757041931152,0.4096507728099823,0.3710532188415527,292.8280334472656,297.1499938964844,293.1499938964844,0.2950839102268219,-5756.02587890625,304.1278076171875,0.782684326171875,0.3311463892459869,0.3166348338127136,292.69927978515625,297.1499938964844,293.1499938964844,0.5380666255950928,-6787.5888671875,304.1093444824219,0.9149888753890992,0.5334857702255249,0.3738394975662231,292.68585205078125,297.1499938964844,293.1499938964844,0.6611577868461609,-10777.947265625,304.098388671875,0.970766544342041,0.6273993253707886,0.5940481424331665,292.9234619140625,297.1499938964844,293.1499938964844,0.0791735425591468,-9654.49609375,304.1409606933594,0.5439920425415039,0.1136128902435302,0.5306224226951599,289.0872802734375,291.1499938964844,258.4558410644531,257.47186279296875,279.1427001953125,292.9227600097656,289.089599609375,1.0,0.5238657593727112,0.5490353107452393,0.5490353107452393,1.0,1.0,-2.624385356903076,1.049657940864563,1.5747275352478027,0.2818373441696167,0.0,0.0,1.0,154.2984161376953,170.0,56.64235305786133,-26368.560546875,1717.7799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7091064453125,306.8908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,26332.294921875,26640.0,0.0,0.0,0.6189601421356201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504696607589722,1.6504921913146973,-2.249680255772546e-05,0.0,0.0006281658424995,0.0,0.0,499.89642333984375,0.0,0.0,0.0,0.9014624953269958,4.0,0.0,1.0
458820,292.87908935546875,297.1499938964844,293.1499938964844,0.3885179460048675,-6769.3447265625,304.13525390625,0.8361201882362366,0.4115733206272125,0.3729704618453979,292.8531799316406,297.1499938964844,293.1499938964844,0.2981132864952087,-5800.8740234375,304.130126953125,0.781499981880188,0.334204226732254,0.3197194039821625,292.72955322265625,297.1499938964844,293.1499938964844,0.5440642833709717,-6844.2099609375,304.11285400390625,0.9136144518852234,0.5387596487998962,0.3776584267616272,292.7167663574219,297.1499938964844,293.1499938964844,0.6678228974342346,-10856.8857421875,304.1044006347656,0.9691444635391236,0.6328881978988647,0.5994115471839905,292.9455871582031,297.1499938964844,293.1499938964844,0.0802600085735321,-9752.435546875,304.14215087890625,0.543534517288208,0.1148629710078239,0.537081778049469,289.1190795898437,291.1499938964844,258.423828125,257.4183654785156,279.1429748535156,292.9449462890625,289.1203308105469,1.0,0.5295292735099792,0.5483445525169373,0.5483445525169373,1.0,1.0,-2.649188041687012,1.0595937967300415,1.5895942449569702,0.2849378585815429,0.0,0.0,1.0,158.37335205078125,173.0,44.97116088867188,-26675.50390625,1772.188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8651733398437,307.0196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,26566.158203125,26640.0,0.0,0.0,0.6268513798713684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.657805323600769,-2.2696603991789743e-05,0.0,0.0006361744599416,0.0,0.0,506.5708312988281,0.0,0.0,0.0,0.9050991535186768,4.0,0.0,1.0
458880,292.87908935546875,297.1499938964844,293.1499938964844,0.3885179460048675,-6769.3447265625,304.13525390625,0.8361201882362366,0.4115733206272125,0.3729704618453979,292.8531799316406,297.1499938964844,293.1499938964844,0.2981132864952087,-5800.8740234375,304.130126953125,0.781499981880188,0.334204226732254,0.3197194039821625,292.72955322265625,297.1499938964844,293.1499938964844,0.5440642833709717,-6844.2099609375,304.11285400390625,0.9136144518852234,0.5387596487998962,0.3776584267616272,292.7167663574219,297.1499938964844,293.1499938964844,0.6678228974342346,-10856.8857421875,304.1044006347656,0.9691444635391236,0.6328881978988647,0.5994115471839905,292.9455871582031,297.1499938964844,293.1499938964844,0.0802600085735321,-9752.435546875,304.14215087890625,0.543534517288208,0.1148629710078239,0.537081778049469,289.1190795898437,291.1499938964844,258.423828125,257.4183654785156,279.1429748535156,292.9449462890625,289.1203308105469,1.0,0.5295292735099792,0.5483445525169373,0.5483445525169373,1.0,1.0,-2.649188041687012,1.0595937967300415,1.5895942449569702,0.2849378585815429,0.0,0.0,1.0,158.37335205078125,173.0,44.97116088867188,-26675.50390625,1772.188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8651733398437,307.0196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,26566.158203125,26640.0,0.0,0.0,0.6268513798713684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.657805323600769,-2.2696603991789743e-05,0.0,0.0006361744599416,0.0,0.0,506.5708312988281,0.0,0.0,0.0,0.9050991535186768,4.0,0.0,1.0
458940,292.9049072265625,297.1499938964844,293.1499938964844,0.3901138007640838,-6789.716796875,304.1374816894531,0.8337838649749756,0.4132014214992523,0.3746073246002197,292.8765563964844,297.1499938964844,293.1499938964844,0.3009849786758423,-5843.50634765625,304.1319580078125,0.7802708745002747,0.3369763195514679,0.3225211501121521,292.75799560546875,297.1499938964844,293.1499938964844,0.5498634576797485,-6899.12109375,304.1155700683594,0.9122387766838074,0.543644368648529,0.3812009394168854,292.7457580566406,297.1499938964844,293.1499938964844,0.6742468476295471,-10933.7060546875,304.10888671875,0.9675306081771852,0.6379817128181458,0.6043953895568848,292.96588134765625,297.1499938964844,293.1499938964844,0.0812190622091293,-9839.3759765625,304.1431579589844,0.54285728931427,0.1159243956208229,0.5426591634750366,289.1419372558594,291.1499938964844,258.3920593261719,257.36505126953125,279.14324951171875,292.9653015136719,289.1430358886719,1.0,0.5347509384155273,0.5476821064949036,0.5476821064949036,1.0,1.0,-2.671466827392578,1.0684407949447632,1.6030259132385254,0.287662535905838,0.0,0.0,1.0,162.28240966796875,176.0,35.36368179321289,-26948.470703125,1822.9661865234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0274353027344,307.14666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.357421875,27720.0,0.0,0.0,0.6340438723564148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595350503921509,1.659557819366455,-2.2744616217096336e-05,0.0,0.0006434739334508,0.0,0.0,508.1790771484375,0.0,0.0,0.0,0.9209706783294678,4.0,0.0,1.0
459000,292.9049072265625,297.1499938964844,293.1499938964844,0.3901138007640838,-6789.716796875,304.1374816894531,0.8337838649749756,0.4132014214992523,0.3746073246002197,292.8765563964844,297.1499938964844,293.1499938964844,0.3009849786758423,-5843.50634765625,304.1319580078125,0.7802708745002747,0.3369763195514679,0.3225211501121521,292.75799560546875,297.1499938964844,293.1499938964844,0.5498634576797485,-6899.12109375,304.1155700683594,0.9122387766838074,0.543644368648529,0.3812009394168854,292.7457580566406,297.1499938964844,293.1499938964844,0.6742468476295471,-10933.7060546875,304.10888671875,0.9675306081771852,0.6379817128181458,0.6043953895568848,292.96588134765625,297.1499938964844,293.1499938964844,0.0812190622091293,-9839.3759765625,304.1431579589844,0.54285728931427,0.1159243956208229,0.5426591634750366,289.1419372558594,291.1499938964844,258.3920593261719,257.36505126953125,279.14324951171875,292.9653015136719,289.1430358886719,1.0,0.5347509384155273,0.5476821064949036,0.5476821064949036,1.0,1.0,-2.671466827392578,1.0684407949447632,1.6030259132385254,0.287662535905838,0.0,0.0,1.0,162.28240966796875,176.0,35.36368179321289,-26948.470703125,1822.9661865234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0274353027344,307.14666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.357421875,27720.0,0.0,0.0,0.6340438723564148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595350503921509,1.659557819366455,-2.2744616217096336e-05,0.0,0.0006434739334508,0.0,0.0,508.1790771484375,0.0,0.0,0.0,0.9209706783294678,4.0,0.0,1.0
459060,292.9289855957031,297.1499938964844,293.1499938964844,0.3905029892921448,-6792.9306640625,304.14093017578125,0.8314103484153748,0.4145264625549316,0.375980019569397,292.8984069824219,297.1499938964844,293.1499938964844,0.3028870820999145,-5870.591796875,304.1347351074219,0.7789539694786072,0.3394765555858612,0.3250643610954284,292.7848205566406,297.1499938964844,293.1499938964844,0.553971529006958,-6936.6318359375,304.1200866699219,0.9107842445373536,0.5481358170509338,0.3844698965549469,292.773193359375,297.1499938964844,293.1499938964844,0.6786404848098755,-10983.869140625,304.1151123046875,0.9658433198928832,0.6426591873168945,0.6089941263198853,292.9844970703125,297.1499938964844,293.1499938964844,0.0818378552794456,-9892.8466796875,304.1443786621094,0.5419449210166931,0.1168104708194732,0.5474289655685425,289.1927795410156,291.1499938964844,258.3607788085937,257.3123474121094,279.1435546875,292.9839782714844,289.1943054199219,1.0,0.5395861268043518,0.5470520853996277,0.5470520853996277,1.0,1.0,-2.6913561820983887,1.0762670040130615,1.6150892972946167,0.2900415360927582,0.0,0.0,1.0,166.08103942871094,179.0,54.94130706787109,-27311.072265625,1870.3521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1588439941406,307.2940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.380859375,27720.0,0.0,0.0,0.6409518718719482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888859272003174,1.6889095306396484,-2.355626202188432e-05,0.0,0.0006504846969619,0.0,0.0,535.6222534179688,0.0,0.0,0.0,0.92218679189682,4.0,0.0,1.0
459120,292.9289855957031,297.1499938964844,293.1499938964844,0.3905029892921448,-6792.9306640625,304.14093017578125,0.8314103484153748,0.4145264625549316,0.375980019569397,292.8984069824219,297.1499938964844,293.1499938964844,0.3028870820999145,-5870.591796875,304.1347351074219,0.7789539694786072,0.3394765555858612,0.3250643610954284,292.7848205566406,297.1499938964844,293.1499938964844,0.553971529006958,-6936.6318359375,304.1200866699219,0.9107842445373536,0.5481358170509338,0.3844698965549469,292.773193359375,297.1499938964844,293.1499938964844,0.6786404848098755,-10983.869140625,304.1151123046875,0.9658433198928832,0.6426591873168945,0.6089941263198853,292.9844970703125,297.1499938964844,293.1499938964844,0.0818378552794456,-9892.8466796875,304.1443786621094,0.5419449210166931,0.1168104708194732,0.5474289655685425,289.1927795410156,291.1499938964844,258.3607788085937,257.3123474121094,279.1435546875,292.9839782714844,289.1943054199219,1.0,0.5395861268043518,0.5470520853996277,0.5470520853996277,1.0,1.0,-2.6913561820983887,1.0762670040130615,1.6150892972946167,0.2900415360927582,0.0,0.0,1.0,166.08103942871094,179.0,54.94130706787109,-27311.072265625,1870.3521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1588439941406,307.2940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.380859375,27720.0,0.0,0.0,0.6409518718719482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888859272003174,1.6889095306396484,-2.355626202188432e-05,0.0,0.0006504846969619,0.0,0.0,535.6222534179688,0.0,0.0,0.0,0.92218679189682,4.0,0.0,1.0
459180,292.9515686035156,297.1499938964844,293.1499938964844,0.391201376914978,-6801.29345703125,304.1427917480469,0.8289567828178406,0.4155442714691162,0.3770765960216522,292.9188232421875,297.1499938964844,293.1499938964844,0.3050155937671661,-5901.8720703125,304.1362609863281,0.7775233387947083,0.3417067229747772,0.3273537158966064,292.8099670410156,297.1499938964844,293.1499938964844,0.5585398077964783,-6979.5908203125,304.1224365234375,0.9092379212379456,0.5522817969322205,0.3874902725219726,292.79901123046875,297.1499938964844,293.1499938964844,0.6835784316062927,-11042.787109375,304.1184997558594,0.9640541672706604,0.646966814994812,0.6132308840751648,293.0015869140625,297.1499938964844,293.1499938964844,0.0824554786086082,-9948.0556640625,304.1452331542969,0.5408008694648743,0.1175336688756942,0.5514479279518127,289.2198181152344,291.1499938964844,258.3302917480469,257.2607116699219,279.1438903808594,293.0011291503906,289.2209777832031,1.0,0.5440711379051208,0.5464590191841125,0.5464590191841125,1.0,1.0,-2.7089736461639404,1.0831341743469238,1.6258394718170166,0.292100042104721,0.0,0.0,1.0,169.798095703125,182.0,41.73714065551758,-27543.533203125,1914.473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2925720214844,307.4029235839844,278.1499938964844,0.0,18000.0,313.1499938964844,27685.369140625,27720.0,0.0,0.0,0.6473132371902466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923428773880005,1.6923664808273315,-2.3652792151551694e-05,0.0,0.0006569406250491,0.0,0.0,538.9180297851562,0.0,0.0,0.0,0.923904299736023,4.0,0.0,1.0
459240,292.9515686035156,297.1499938964844,293.1499938964844,0.391201376914978,-6801.29345703125,304.1427917480469,0.8289567828178406,0.4155442714691162,0.3770765960216522,292.9188232421875,297.1499938964844,293.1499938964844,0.3050155937671661,-5901.8720703125,304.1362609863281,0.7775233387947083,0.3417067229747772,0.3273537158966064,292.8099670410156,297.1499938964844,293.1499938964844,0.5585398077964783,-6979.5908203125,304.1224365234375,0.9092379212379456,0.5522817969322205,0.3874902725219726,292.79901123046875,297.1499938964844,293.1499938964844,0.6835784316062927,-11042.787109375,304.1184997558594,0.9640541672706604,0.646966814994812,0.6132308840751648,293.0015869140625,297.1499938964844,293.1499938964844,0.0824554786086082,-9948.0556640625,304.1452331542969,0.5408008694648743,0.1175336688756942,0.5514479279518127,289.2198181152344,291.1499938964844,258.3302917480469,257.2607116699219,279.1438903808594,293.0011291503906,289.2209777832031,1.0,0.5440711379051208,0.5464590191841125,0.5464590191841125,1.0,1.0,-2.7089736461639404,1.0831341743469238,1.6258394718170166,0.292100042104721,0.0,0.0,1.0,169.798095703125,182.0,41.73714065551758,-27543.533203125,1914.473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2925720214844,307.4029235839844,278.1499938964844,0.0,18000.0,313.1499938964844,27685.369140625,27720.0,0.0,0.0,0.6473132371902466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923428773880005,1.6923664808273315,-2.3652792151551694e-05,0.0,0.0006569406250491,0.0,0.0,538.9180297851562,0.0,0.0,0.0,0.923904299736023,4.0,0.0,1.0
459300,292.9624328613281,297.1499938964844,293.1499938964844,0.3914493918418884,-6804.1474609375,304.1436462402344,0.8276857137680054,0.4159225225448608,0.3775141835212707,292.9286193847656,297.1499938964844,293.1499938964844,0.3059931695461273,-5916.21923828125,304.1369934082031,0.7767518162727356,0.3427082002162933,0.3283957839012146,292.8219909667969,297.1499938964844,293.1499938964844,0.5607200264930725,-7000.09326171875,304.1234741210937,0.9084259271621704,0.554226279258728,0.3889118731021881,292.81134033203125,297.1499938964844,293.1499938964844,0.6859294176101685,-11070.90625,304.11993408203125,0.963115930557251,0.6489870548248291,0.6152241826057434,293.0096130371094,297.1499938964844,293.1499938964844,0.0827223509550094,-9971.8974609375,304.1455993652344,0.5401453375816345,0.1178383007645607,0.5531966686248779,289.231689453125,291.1499938964844,258.31549072265625,257.2354431152344,279.14410400390625,293.0091552734375,289.2328186035156,1.0,0.5461912751197815,0.5461779832839966,0.5461779832839966,1.0,1.0,-2.716956377029419,1.0862228870391846,1.6307334899902344,0.2930167913436889,0.0,0.0,1.0,171.6340789794922,182.0,37.78705596923828,-27652.23046875,1935.3377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3624267578125,307.4587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,27703.083984375,28800.0,0.0,0.0,0.6502576470375061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928842067718506,1.6929078102111816,-2.3667926143389195e-05,0.0,0.0006599288317374,0.0,0.0,539.4353637695312,0.0,0.0,0.0,0.9391732215881348,4.0,0.0,1.0
459360,292.9730834960937,297.1499938964844,293.1499938964844,0.390965461730957,-6796.34765625,304.14569091796875,0.8263738751411438,0.4162078499794006,0.3778715431690216,292.9382019042969,297.1499938964844,293.1499938964844,0.306389570236206,-5921.11279296875,304.1386413574219,0.775933563709259,0.3436304032802582,0.3293651044368744,292.833740234375,297.1499938964844,293.1499938964844,0.5619072318077087,-7010.193359375,304.12615966796875,0.9075808525085448,0.5560781359672546,0.3902736008167267,292.82342529296875,297.1499938964844,293.1499938964844,0.6870971322059631,-11082.9736328125,304.123291015625,0.9621394276618958,0.6509091258049011,0.6171329617500305,293.0173034667969,297.1499938964844,293.1499938964844,0.0828220844268798,-9978.6435546875,304.146240234375,0.5394346714019775,0.118106834590435,0.5547841191291809,289.26434326171875,291.1499938964844,258.3009948730469,257.2105712890625,279.144287109375,293.0168762207031,289.2666015625,1.0,0.5482339262962341,0.5459086894989014,0.5459086894989014,1.0,1.0,-2.7243881225585938,1.0890840291976929,1.635303974151611,0.2938612401485443,0.0,0.0,1.0,173.46116638183594,185.0,62.59585952758789,-27856.427734375,1955.4073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.41827392578125,307.54107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.802734375,28800.0,0.0,0.0,0.6532167196273804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171752452850342,1.7171995639801023,-2.435201713524293e-05,0.0,0.0006629319395869,0.0,0.0,562.9912109375,0.0,0.0,0.0,0.937849223613739,4.0,0.0,1.0
459420,292.9935302734375,297.1499938964844,293.1499938964844,0.3906104862689972,-6790.33447265625,304.1476745605469,0.8236320614814758,0.4165431559085846,0.3783584535121918,292.9566650390625,297.1499938964844,293.1499938964844,0.3076496720314026,-5939.05029296875,304.1402893066406,0.7741599678993225,0.3452560007572174,0.3310892879962921,292.8562316894531,297.1499938964844,293.1499938964844,0.5651931762695312,-7040.625,304.1285705566406,0.9057889580726624,0.5595266222953796,0.3928101062774658,292.8465881347656,297.1499938964844,293.1499938964844,0.6905295848846436,-11123.3203125,304.1264343261719,0.9600595235824584,0.6544830799102783,0.6206817626953125,293.03173828125,297.1499938964844,293.1499938964844,0.0831287801265716,-10004.5439453125,304.14697265625,0.537851870059967,0.1185387149453163,0.5574812889099121,289.2989807128906,291.1499938964844,258.2731018066406,257.162353515625,279.144775390625,293.0313415527344,289.30029296875,1.0,0.5520898699760437,0.545409083366394,0.545409083366394,1.0,1.0,-2.737598419189453,1.0941314697265625,1.6434669494628906,0.2953370809555053,0.0,0.0,1.0,177.09030151367188,188.0,49.83722686767578,-28059.650390625,1993.1053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.52740478515625,307.6375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,28731.3125,28800.0,0.0,0.0,0.6588358283042908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240146398544312,1.724039077758789,-2.4546387066948228e-05,0.0,0.000668634660542,0.0,0.0,569.7451782226562,0.0,0.0,0.0,0.9412427544593812,4.0,0.0,1.0
459480,292.9935302734375,297.1499938964844,293.1499938964844,0.3906104862689972,-6790.33447265625,304.1476745605469,0.8236320614814758,0.4165431559085846,0.3783584535121918,292.9566650390625,297.1499938964844,293.1499938964844,0.3076496720314026,-5939.05029296875,304.1402893066406,0.7741599678993225,0.3452560007572174,0.3310892879962921,292.8562316894531,297.1499938964844,293.1499938964844,0.5651931762695312,-7040.625,304.1285705566406,0.9057889580726624,0.5595266222953796,0.3928101062774658,292.8465881347656,297.1499938964844,293.1499938964844,0.6905295848846436,-11123.3203125,304.1264343261719,0.9600595235824584,0.6544830799102783,0.6206817626953125,293.03173828125,297.1499938964844,293.1499938964844,0.0831287801265716,-10004.5439453125,304.14697265625,0.537851870059967,0.1185387149453163,0.5574812889099121,289.2989807128906,291.1499938964844,258.2731018066406,257.162353515625,279.144775390625,293.0313415527344,289.30029296875,1.0,0.5520898699760437,0.545409083366394,0.545409083366394,1.0,1.0,-2.737598419189453,1.0941314697265625,1.6434669494628906,0.2953370809555053,0.0,0.0,1.0,177.09030151367188,188.0,49.83722686767578,-28059.650390625,1993.1053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.52740478515625,307.6375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,28731.3125,28800.0,0.0,0.0,0.6588358283042908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240146398544312,1.724039077758789,-2.4546387066948228e-05,0.0,0.000668634660542,0.0,0.0,569.7451782226562,0.0,0.0,0.0,0.9412427544593812,4.0,0.0,1.0
459540,293.0127868652344,297.1499938964844,293.1499938964844,0.3901432156562805,-6783.07666015625,304.14923095703125,0.8207839727401733,0.4166005849838257,0.3785929977893829,292.97412109375,297.1499938964844,293.1499938964844,0.3087776005268097,-5955.19482421875,304.14166259765625,0.7722524404525757,0.3466107249259949,0.3325552642345428,292.8774108886719,297.1499938964844,293.1499938964844,0.5683836340904236,-7070.3916015625,304.1304016113281,0.903929591178894,0.5626688003540039,0.3951313495635986,292.868408203125,297.1499938964844,293.1499938964844,0.6938751339912415,-11163.1416015625,304.1286926269531,0.9578682780265808,0.6577394604682922,0.6239277720451355,293.0450134277344,297.1499938964844,293.1499938964844,0.0833687335252761,-10024.80859375,304.1475830078125,0.5360973477363586,0.1188428550958633,0.5595903396606445,289.3255310058594,291.1499938964844,258.2469787597656,257.1164855957031,279.145263671875,293.0446472167969,289.32672119140625,1.0,0.5556631684303284,0.5449621677398682,0.5449621677398682,1.0,1.0,-2.748866319656372,1.0983974933624268,1.650468826293945,0.2965724468231201,0.0,0.0,1.0,180.6687774658203,191.0,40.553070068359375,-28236.224609375,2027.7833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.64654541015625,307.7358703613281,278.1499938964844,0.0,18000.0,313.1499938964844,28784.1796875,29880.0,0.0,0.0,0.6638973355293274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725600004196167,1.7256245613098145,-2.4591554392827675e-05,0.0,0.0006737713702023,0.0,0.0,571.3184204101562,0.0,0.0,0.0,0.9570295810699464,4.0,0.0,1.0
459600,293.0127868652344,297.1499938964844,293.1499938964844,0.3901432156562805,-6783.07666015625,304.14923095703125,0.8207839727401733,0.4166005849838257,0.3785929977893829,292.97412109375,297.1499938964844,293.1499938964844,0.3087776005268097,-5955.19482421875,304.14166259765625,0.7722524404525757,0.3466107249259949,0.3325552642345428,292.8774108886719,297.1499938964844,293.1499938964844,0.5683836340904236,-7070.3916015625,304.1304016113281,0.903929591178894,0.5626688003540039,0.3951313495635986,292.868408203125,297.1499938964844,293.1499938964844,0.6938751339912415,-11163.1416015625,304.1286926269531,0.9578682780265808,0.6577394604682922,0.6239277720451355,293.0450134277344,297.1499938964844,293.1499938964844,0.0833687335252761,-10024.80859375,304.1475830078125,0.5360973477363586,0.1188428550958633,0.5595903396606445,289.3255310058594,291.1499938964844,258.2469787597656,257.1164855957031,279.145263671875,293.0446472167969,289.32672119140625,1.0,0.5556631684303284,0.5449621677398682,0.5449621677398682,1.0,1.0,-2.748866319656372,1.0983974933624268,1.650468826293945,0.2965724468231201,0.0,0.0,1.0,180.6687774658203,191.0,40.553070068359375,-28236.224609375,2027.7833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.64654541015625,307.7358703613281,278.1499938964844,0.0,18000.0,313.1499938964844,28784.1796875,29880.0,0.0,0.0,0.6638973355293274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725600004196167,1.7256245613098145,-2.4591554392827675e-05,0.0,0.0006737713702023,0.0,0.0,571.3184204101562,0.0,0.0,0.0,0.9570295810699464,4.0,0.0,1.0
459660,293.0310974121094,297.1499938964844,293.1499938964844,0.3885215818881988,-6759.31396484375,304.152099609375,0.8177998661994934,0.4163614809513092,0.3785696923732757,292.9907531738281,297.1499938964844,293.1499938964844,0.3089489936828613,-5956.107421875,304.1440734863281,0.7702011466026306,0.3476901948451996,0.3337656855583191,292.8975830078125,297.1499938964844,293.1499938964844,0.5699867010116577,-7083.92138671875,304.1341552734375,0.9019893407821656,0.5654870867729187,0.3972330689430237,292.88922119140625,297.1499938964844,293.1499938964844,0.6953501105308533,-11178.2412109375,304.1332092285156,0.9555392265319824,0.6606547832489014,0.6268633008003235,293.05718994140625,297.1499938964844,293.1499938964844,0.0833298042416572,-10017.1630859375,304.1484375,0.5341866612434387,0.1190307065844535,0.5611721873283386,289.3791198730469,291.1499938964844,258.222900390625,257.07342529296875,279.1458435058594,293.0568542480469,289.3807373046875,1.0,0.5589727759361267,0.5445738434791565,0.5445738434791565,1.0,1.0,-2.758247375488281,1.101917386054993,1.656329870223999,0.2975882887840271,0.0,0.0,1.0,184.21359252929688,194.0,59.2582893371582,-28503.884765625,2059.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73944091796875,307.85552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.83984375,29880.0,0.0,0.0,0.6687928438186646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540117502212524,1.7540372610092163,-2.5408015062566847e-05,0.0,0.0006787397433072,0.0,0.0,600.0059204101562,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
459720,293.0310974121094,297.1499938964844,293.1499938964844,0.3885215818881988,-6759.31396484375,304.152099609375,0.8177998661994934,0.4163614809513092,0.3785696923732757,292.9907531738281,297.1499938964844,293.1499938964844,0.3089489936828613,-5956.107421875,304.1440734863281,0.7702011466026306,0.3476901948451996,0.3337656855583191,292.8975830078125,297.1499938964844,293.1499938964844,0.5699867010116577,-7083.92138671875,304.1341552734375,0.9019893407821656,0.5654870867729187,0.3972330689430237,292.88922119140625,297.1499938964844,293.1499938964844,0.6953501105308533,-11178.2412109375,304.1332092285156,0.9555392265319824,0.6606547832489014,0.6268633008003235,293.05718994140625,297.1499938964844,293.1499938964844,0.0833298042416572,-10017.1630859375,304.1484375,0.5341866612434387,0.1190307065844535,0.5611721873283386,289.3791198730469,291.1499938964844,258.222900390625,257.07342529296875,279.1458435058594,293.0568542480469,289.3807373046875,1.0,0.5589727759361267,0.5445738434791565,0.5445738434791565,1.0,1.0,-2.758247375488281,1.101917386054993,1.656329870223999,0.2975882887840271,0.0,0.0,1.0,184.21359252929688,194.0,59.2582893371582,-28503.884765625,2059.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73944091796875,307.85552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.83984375,29880.0,0.0,0.0,0.6687928438186646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540117502212524,1.7540372610092163,-2.5408015062566847e-05,0.0,0.0006787397433072,0.0,0.0,600.0059204101562,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
459780,293.0484924316406,297.1499938964844,293.1499938964844,0.3872263133525848,-6740.83935546875,304.153564453125,0.8146699666976929,0.4158439934253692,0.378292053937912,293.00665283203125,297.1499938964844,293.1499938964844,0.3093428313732147,-5961.130859375,304.1453857421875,0.7680125832557678,0.3485002219676971,0.3347205519676208,292.9165954589844,297.1499938964844,293.1499938964844,0.5721247792243958,-7103.599609375,304.1358642578125,0.899953305721283,0.5680214166641235,0.3991292715072632,292.90887451171875,297.1499938964844,293.1499938964844,0.6974878311157227,-11203.3369140625,304.1352233886719,0.9530848860740662,0.6632751226425171,0.6295077800750732,293.0683898925781,297.1499938964844,293.1499938964844,0.0833417400717735,-10015.9716796875,304.14892578125,0.5321422815322876,0.1191122531890869,0.5622669458389282,289.41015625,291.1499938964844,258.2012023925781,257.03350830078125,279.1464538574219,293.0680847167969,289.41143798828125,1.0,0.5620320439338684,0.5442495942115784,0.5442495942115784,1.0,1.0,-2.765833616256714,1.1047427654266355,1.6610909700393677,0.2984066605567932,0.0,0.0,1.0,187.7236785888672,197.0,47.15398788452149,-28650.166015625,2088.346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8387451171875,307.9420471191406,278.1499938964844,0.0,18000.0,313.1499938964844,29848.173828125,29880.0,0.0,0.0,0.6732458472251892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572035789489746,1.7572290897369385,-2.5500568881398067e-05,0.0,0.0006832589861005,0.0,0.0,603.2874145507812,0.0,0.0,0.0,0.9593040347099304,4.0,0.0,1.0
459840,293.0484924316406,297.1499938964844,293.1499938964844,0.3872263133525848,-6740.83935546875,304.153564453125,0.8146699666976929,0.4158439934253692,0.378292053937912,293.00665283203125,297.1499938964844,293.1499938964844,0.3093428313732147,-5961.130859375,304.1453857421875,0.7680125832557678,0.3485002219676971,0.3347205519676208,292.9165954589844,297.1499938964844,293.1499938964844,0.5721247792243958,-7103.599609375,304.1358642578125,0.899953305721283,0.5680214166641235,0.3991292715072632,292.90887451171875,297.1499938964844,293.1499938964844,0.6974878311157227,-11203.3369140625,304.1352233886719,0.9530848860740662,0.6632751226425171,0.6295077800750732,293.0683898925781,297.1499938964844,293.1499938964844,0.0833417400717735,-10015.9716796875,304.14892578125,0.5321422815322876,0.1191122531890869,0.5622669458389282,289.41015625,291.1499938964844,258.2012023925781,257.03350830078125,279.1464538574219,293.0680847167969,289.41143798828125,1.0,0.5620320439338684,0.5442495942115784,0.5442495942115784,1.0,1.0,-2.765833616256714,1.1047427654266355,1.6610909700393677,0.2984066605567932,0.0,0.0,1.0,187.7236785888672,197.0,47.15398788452149,-28650.166015625,2088.346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8387451171875,307.9420471191406,278.1499938964844,0.0,18000.0,313.1499938964844,29848.173828125,29880.0,0.0,0.0,0.6732458472251892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572035789489746,1.7572290897369385,-2.5500568881398067e-05,0.0,0.0006832589861005,0.0,0.0,603.2874145507812,0.0,0.0,0.0,0.9593040347099304,4.0,0.0,1.0
459900,293.056884765625,297.1499938964844,293.1499938964844,0.3864960968494415,-6730.50732421875,304.1542358398437,0.813048243522644,0.4154806733131408,0.3780608773231506,293.01434326171875,297.1499938964844,293.1499938964844,0.3094566762447357,-5962.41552734375,304.1460266113281,0.7668704986572266,0.3488037288188934,0.3351029753684997,292.9256896972656,297.1499938964844,293.1499938964844,0.5731140971183777,-7112.70751953125,304.1366271972656,0.8989046216011047,0.5691924691200256,0.4000078737735748,292.9183044433594,297.1499938964844,293.1499938964844,0.698471188545227,-11214.8994140625,304.1361083984375,0.9518181681632996,0.6644760370254517,0.6307306289672852,293.0736083984375,297.1499938964844,293.1499938964844,0.0833232775330543,-10013.1943359375,304.149169921875,0.5310789346694946,0.1191167160868644,0.5626474022865295,289.42437744140625,291.1499938964844,258.1913452148437,257.0149230957031,279.14678955078125,293.07330322265625,289.4256591796875,1.0,0.5634731650352478,0.5441127419471741,0.5441127419471741,1.0,1.0,-2.768998146057129,1.1059168577194214,1.663081407546997,0.2987513542175293,0.0,0.0,1.0,189.46466064453125,197.0,43.7837142944336,-28718.201171875,2101.7255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8926086425781,307.9877319335937,278.1499938964844,0.0,18000.0,313.1499938964844,29864.587890625,30960.0,0.0,0.0,0.6752735376358032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757686734199524,1.7577122449874878,-2.5514593289699405e-05,0.0,0.0006853168015368,0.0,0.0,603.78515625,0.0,0.0,0.0,0.974543571472168,4.0,0.0,1.0
459960,293.06512451171875,297.1499938964844,293.1499938964844,0.385084867477417,-6710.208984375,304.1560363769531,0.8113816976547241,0.415042906999588,0.3777675032615661,293.0219116210937,297.1499938964844,293.1499938964844,0.3090108633041382,-5954.6181640625,304.1475524902344,0.7656954526901245,0.3490384817123413,0.335423082113266,292.9344787597656,297.1499938964844,293.1499938964844,0.5731558203697205,-7111.9267578125,304.13897705078125,0.8978388905525208,0.5703060030937195,0.4008482694625854,292.9275817871094,297.1499938964844,293.1499938964844,0.6983067989349365,-11210.8935546875,304.1389465332031,0.9505171775817872,0.6655867695808411,0.6318791508674622,293.07861328125,297.1499938964844,293.1499938964844,0.0831533670425415,-9994.8203125,304.1496276855469,0.5299912691116333,0.1190990358591079,0.5629286766052246,289.4586486816406,291.1499938964844,258.18218994140625,256.99725341796875,279.1471252441406,293.0783386230469,289.4609680175781,1.0,0.5648592114448547,0.5439937710762024,0.5439937710762024,1.0,1.0,-2.771759033203125,1.1069402694702148,1.6648187637329102,0.2990574240684509,0.0,0.0,1.0,191.1995391845703,200.0,67.6773452758789,-28879.09375,2114.44091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9335327148437,308.0587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,30674.099609375,30960.0,0.0,0.0,0.6773365139961243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813494205474854,1.7813756465911863,-2.620619306981098e-05,0.0,0.0006874104728922,0.0,0.0,628.5003051757812,0.0,0.0,0.0,0.9728570580482484,4.0,0.0,1.0
