time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460020,293.0810852050781,297.1499938964844,293.1499938964844,0.3829019665718078,-6679.501953125,304.1576232910156,0.8078848123550415,0.413953959941864,0.3769827783107757,293.0365905761719,297.1499938964844,293.1499938964844,0.3086144626140594,-5947.57470703125,304.1490173339844,0.7632389664649963,0.3493082821369171,0.3358712196350097,292.95135498046875,297.1499938964844,293.1499938964844,0.574255645275116,-7121.599609375,304.1407775878906,0.8956364989280701,0.5723435282707214,0.4023968279361725,292.945556640625,297.1499938964844,293.1499938964844,0.699138879776001,-11219.74609375,304.1412048339844,0.9477964043617249,0.6675782799720764,0.6339393258094788,293.0880432128906,297.1499938964844,293.1499938964844,0.0829570889472961,-9973.80859375,304.1500549316406,0.5277427434921265,0.1189996153116226,0.5632002949714661,289.497314453125,291.1499938964844,258.1661376953125,256.96502685546875,279.1478271484375,293.0877685546875,289.4988098144531,1.0,0.5674646496772766,0.5438138842582703,0.5438138842582703,1.0,1.0,-2.7760183811187744,1.108520746231079,1.667497634887695,0.2995516061782837,0.0,0.0,1.0,194.65576171875,203.0,55.60032653808594,-29005.685546875,2137.795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01544189453125,308.13775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.734375,30960.0,0.0,0.0,0.6812225580215454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787773370742798,1.7877997159957886,-2.639554440975189e-05,0.0,0.0006913542747497,0.0,0.0,635.324462890625,0.0,0.0,0.0,0.976037859916687,4.0,0.0,1.0
460080,293.0810852050781,297.1499938964844,293.1499938964844,0.3829019665718078,-6679.501953125,304.1576232910156,0.8078848123550415,0.413953959941864,0.3769827783107757,293.0365905761719,297.1499938964844,293.1499938964844,0.3086144626140594,-5947.57470703125,304.1490173339844,0.7632389664649963,0.3493082821369171,0.3358712196350097,292.95135498046875,297.1499938964844,293.1499938964844,0.574255645275116,-7121.599609375,304.1407775878906,0.8956364989280701,0.5723435282707214,0.4023968279361725,292.945556640625,297.1499938964844,293.1499938964844,0.699138879776001,-11219.74609375,304.1412048339844,0.9477964043617249,0.6675782799720764,0.6339393258094788,293.0880432128906,297.1499938964844,293.1499938964844,0.0829570889472961,-9973.80859375,304.1500549316406,0.5277427434921265,0.1189996153116226,0.5632002949714661,289.497314453125,291.1499938964844,258.1661376953125,256.96502685546875,279.1478271484375,293.0877685546875,289.4988098144531,1.0,0.5674646496772766,0.5438138842582703,0.5438138842582703,1.0,1.0,-2.7760183811187744,1.108520746231079,1.667497634887695,0.2995516061782837,0.0,0.0,1.0,194.65576171875,203.0,55.60032653808594,-29005.685546875,2137.795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01544189453125,308.13775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.734375,30960.0,0.0,0.0,0.6812225580215454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787773370742798,1.7877997159957886,-2.639554440975189e-05,0.0,0.0006913542747497,0.0,0.0,635.324462890625,0.0,0.0,0.0,0.976037859916687,4.0,0.0,1.0
460140,293.09637451171875,297.1499938964844,293.1499938964844,0.3806154131889343,-6647.55908203125,304.1589050292969,0.8041827082633972,0.4125985503196716,0.3759590685367584,293.05078125,297.1499938964844,293.1499938964844,0.3080802857875824,-5938.6318359375,304.1502380371094,0.7606616020202637,0.349301278591156,0.3360640406608581,292.9671936035156,297.1499938964844,293.1499938964844,0.5753414034843445,-7131.40185546875,304.1420593261719,0.893376350402832,0.574159562587738,0.4037886559963226,292.9624938964844,297.1499938964844,293.1499938964844,0.6999500393867493,-11228.8212890625,304.1427917480469,0.9449820518493652,0.6693204641342163,0.6357576251029968,293.0966186523437,297.1499938964844,293.1499938964844,0.0827367231249809,-9951.0712890625,304.1504211425781,0.5254272818565369,0.118823692202568,0.5631192922592163,289.52886962890625,291.1499938964844,258.1534118652344,256.937255859375,279.14862060546875,293.09637451171875,289.5302429199219,1.0,0.5698628425598145,0.5437124371528625,0.5437124371528625,1.0,1.0,-2.7787814140319824,1.1095634698867798,1.669217824935913,0.2999187111854553,0.0,0.0,1.0,198.0789031982422,206.0,47.30934524536133,-29111.28515625,2158.576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1094665527344,308.2208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.248046875,32040.0,0.0,0.0,0.6846339702606201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892053127288818,1.789231777191162,-2.643784500833135e-05,0.0,0.0006948164082132,0.0,0.0,636.8523559570312,0.0,0.0,0.0,0.9917471408843994,4.0,0.0,1.0
460200,293.09637451171875,297.1499938964844,293.1499938964844,0.3806154131889343,-6647.55908203125,304.1589050292969,0.8041827082633972,0.4125985503196716,0.3759590685367584,293.05078125,297.1499938964844,293.1499938964844,0.3080802857875824,-5938.6318359375,304.1502380371094,0.7606616020202637,0.349301278591156,0.3360640406608581,292.9671936035156,297.1499938964844,293.1499938964844,0.5753414034843445,-7131.40185546875,304.1420593261719,0.893376350402832,0.574159562587738,0.4037886559963226,292.9624938964844,297.1499938964844,293.1499938964844,0.6999500393867493,-11228.8212890625,304.1427917480469,0.9449820518493652,0.6693204641342163,0.6357576251029968,293.0966186523437,297.1499938964844,293.1499938964844,0.0827367231249809,-9951.0712890625,304.1504211425781,0.5254272818565369,0.118823692202568,0.5631192922592163,289.52886962890625,291.1499938964844,258.1534118652344,256.937255859375,279.14862060546875,293.09637451171875,289.5302429199219,1.0,0.5698628425598145,0.5437124371528625,0.5437124371528625,1.0,1.0,-2.7787814140319824,1.1095634698867798,1.669217824935913,0.2999187111854553,0.0,0.0,1.0,198.0789031982422,206.0,47.30934524536133,-29111.28515625,2158.576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1094665527344,308.2208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.248046875,32040.0,0.0,0.0,0.6846339702606201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892053127288818,1.789231777191162,-2.643784500833135e-05,0.0,0.0006948164082132,0.0,0.0,636.8523559570312,0.0,0.0,0.0,0.9917471408843994,4.0,0.0,1.0
460260,293.11114501953125,297.1499938964844,293.1499938964844,0.3772556185722351,-6600.0908203125,304.1614685058594,0.8003247380256653,0.4109616279602051,0.3746894299983978,293.0646057128906,297.1499938964844,293.1499938964844,0.3066131174564361,-5914.81494140625,304.15252685546875,0.7579502463340759,0.3490110337734222,0.3359915912151336,292.98223876953125,297.1499938964844,293.1499938964844,0.5749821066856384,-7126.42333984375,304.1451721191406,0.8910461068153381,0.5757400989532471,0.4050219058990478,292.9786376953125,297.1499938964844,293.1499938964844,0.6990368962287903,-11215.0517578125,304.1465759277344,0.9420610666275024,0.6707946062088013,0.6373333930969238,293.1044921875,297.1499938964844,293.1499938964844,0.082288458943367,-9905.2978515625,304.1510009765625,0.5230568051338196,0.1185799017548561,0.562731146812439,289.5863342285156,291.1499938964844,258.144287109375,256.9143981933594,279.1495056152344,293.104736328125,289.5881042480469,1.0,0.5720665454864502,0.543708860874176,0.543708860874176,1.0,1.0,-2.780079126358032,1.1101113557815552,1.669967770576477,0.3001933097839355,0.0,0.0,1.0,201.48146057128903,209.0,65.23533630371094,-29306.109375,2176.857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.180419921875,308.3250427246094,278.1499938964844,0.0,18000.0,313.1499938964844,31906.35546875,32040.0,0.0,0.0,0.687942385673523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81677770614624,1.816805005073548,-2.72589604719542e-05,0.0,0.0006981740589253,0.0,0.0,666.7511596679688,0.0,0.0,0.0,0.9919700026512146,4.0,0.0,1.0
460320,293.11114501953125,297.1499938964844,293.1499938964844,0.3772556185722351,-6600.0908203125,304.1614685058594,0.8003247380256653,0.4109616279602051,0.3746894299983978,293.0646057128906,297.1499938964844,293.1499938964844,0.3066131174564361,-5914.81494140625,304.15252685546875,0.7579502463340759,0.3490110337734222,0.3359915912151336,292.98223876953125,297.1499938964844,293.1499938964844,0.5749821066856384,-7126.42333984375,304.1451721191406,0.8910461068153381,0.5757400989532471,0.4050219058990478,292.9786376953125,297.1499938964844,293.1499938964844,0.6990368962287903,-11215.0517578125,304.1465759277344,0.9420610666275024,0.6707946062088013,0.6373333930969238,293.1044921875,297.1499938964844,293.1499938964844,0.082288458943367,-9905.2978515625,304.1510009765625,0.5230568051338196,0.1185799017548561,0.562731146812439,289.5863342285156,291.1499938964844,258.144287109375,256.9143981933594,279.1495056152344,293.104736328125,289.5881042480469,1.0,0.5720665454864502,0.543708860874176,0.543708860874176,1.0,1.0,-2.780079126358032,1.1101113557815552,1.669967770576477,0.3001933097839355,0.0,0.0,1.0,201.48146057128903,209.0,65.23533630371094,-29306.109375,2176.857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.180419921875,308.3250427246094,278.1499938964844,0.0,18000.0,313.1499938964844,31906.35546875,32040.0,0.0,0.0,0.687942385673523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81677770614624,1.816805005073548,-2.72589604719542e-05,0.0,0.0006981740589253,0.0,0.0,666.7511596679688,0.0,0.0,0.0,0.9919700026512146,4.0,0.0,1.0
460380,293.1253356933594,297.1499938964844,293.1499938964844,0.3742214143276214,-6557.79541015625,304.1626892089844,0.796350359916687,0.4090669751167297,0.3731823861598968,293.0780029296875,297.1499938964844,293.1499938964844,0.3053576946258545,-5894.8935546875,304.1537780761719,0.7551243901252747,0.348455011844635,0.3356644213199615,292.9963684082031,297.1499938964844,293.1499938964844,0.5752465128898621,-7128.421875,304.1463317871094,0.8886678218841553,0.5771267414093018,0.4061117470264435,292.9938659667969,297.1499938964844,293.1499938964844,0.6988561749458313,-11212.0595703125,304.14801025390625,0.9390577673912048,0.6720466613769531,0.63868647813797,293.1116638183594,297.1499938964844,293.1499938964844,0.0819267928600311,-9869.2255859375,304.1512756347656,0.5206519961357117,0.1182763949036598,0.5620665550231934,289.6224365234375,291.1499938964844,258.1390686035156,256.8968200683594,279.1505432128906,293.1129455566406,289.6239318847656,1.0,0.5740859508514404,0.5438122749328613,0.5438122749328613,1.0,1.0,-2.7800133228302,1.110223650932312,1.6697895526885986,0.3004022240638733,0.0,0.0,1.0,204.8561553955078,212.0,54.0296630859375,-29388.4296875,2192.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2595520019531,308.3997497558594,278.1499938964844,0.0,18000.0,313.1499938964844,32010.51171875,32040.0,0.0,0.0,0.6908738017082214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819740653038025,1.8197680711746216,-2.7347947252565064e-05,0.0,0.0007011490524746,0.0,0.0,670.0186767578125,0.0,0.0,0.0,0.993436336517334,4.0,0.0,1.0
460440,293.1253356933594,297.1499938964844,293.1499938964844,0.3742214143276214,-6557.79541015625,304.1626892089844,0.796350359916687,0.4090669751167297,0.3731823861598968,293.0780029296875,297.1499938964844,293.1499938964844,0.3053576946258545,-5894.8935546875,304.1537780761719,0.7551243901252747,0.348455011844635,0.3356644213199615,292.9963684082031,297.1499938964844,293.1499938964844,0.5752465128898621,-7128.421875,304.1463317871094,0.8886678218841553,0.5771267414093018,0.4061117470264435,292.9938659667969,297.1499938964844,293.1499938964844,0.6988561749458313,-11212.0595703125,304.14801025390625,0.9390577673912048,0.6720466613769531,0.63868647813797,293.1116638183594,297.1499938964844,293.1499938964844,0.0819267928600311,-9869.2255859375,304.1512756347656,0.5206519961357117,0.1182763949036598,0.5620665550231934,289.6224365234375,291.1499938964844,258.1390686035156,256.8968200683594,279.1505432128906,293.1129455566406,289.6239318847656,1.0,0.5740859508514404,0.5438122749328613,0.5438122749328613,1.0,1.0,-2.7800133228302,1.110223650932312,1.6697895526885986,0.3004022240638733,0.0,0.0,1.0,204.8561553955078,212.0,54.0296630859375,-29388.4296875,2192.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2595520019531,308.3997497558594,278.1499938964844,0.0,18000.0,313.1499938964844,32010.51171875,32040.0,0.0,0.0,0.6908738017082214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819740653038025,1.8197680711746216,-2.7347947252565064e-05,0.0,0.0007011490524746,0.0,0.0,670.0186767578125,0.0,0.0,0.0,0.993436336517334,4.0,0.0,1.0
460500,293.1322326660156,297.1499938964844,293.1499938964844,0.3726332485675812,-6535.669921875,304.16326904296875,0.7943260073661804,0.4080246686935425,0.3723443150520324,293.0845642089844,297.1499938964844,293.1499938964844,0.3046500384807586,-5883.7392578125,304.1543884277344,0.7536740303039551,0.3480786085128784,0.3354083299636841,293.0030822753906,297.1499938964844,293.1499938964844,0.5753347277641296,-7129.0341796875,304.1468505859375,0.8874682784080505,0.5777511596679688,0.4066090285778045,293.0011291503906,297.1499938964844,293.1499938964844,0.6987137198448181,-11209.984375,304.14862060546875,0.9375354051589966,0.6725946664810181,0.6392900347709656,293.1150207519531,297.1499938964844,293.1499938964844,0.0817356258630752,-9850.3173828125,304.1513977050781,0.5194438099861145,0.1181051433086395,0.5616431832313538,289.6393737792969,291.1499938964844,258.1380310058594,256.8901672363281,279.15106201171875,293.1169738769531,289.640869140625,1.0,0.5750312209129333,0.5439050793647766,0.5439050793647766,1.0,1.0,-2.779513120651245,1.110137701034546,1.6693755388259888,0.3004904687404632,0.0,0.0,1.0,206.53121948242188,212.0,51.001441955566406,-29426.06640625,2199.84326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3037109375,308.4398803710937,278.1499938964844,0.0,18000.0,313.1499938964844,32025.880859375,33120.0,0.0,0.0,0.6921667456626892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820177435874939,1.820204854011536,-2.7361076718079858e-05,0.0,0.0007024612277746,0.0,0.0,670.5012817382812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1390075683594,297.1499938964844,293.1499938964844,0.3706683218479156,-6507.98583984375,304.1644287109375,0.7922755479812622,0.406918317079544,0.3714512884616852,293.091064453125,297.1499938964844,293.1499938964844,0.3036169707775116,-5867.310546875,304.15545654296875,0.7521970868110657,0.3476333022117615,0.3350911438465118,293.0097351074219,297.1499938964844,293.1499938964844,0.5748884081840515,-7124.07861328125,304.1482238769531,0.8862558007240295,0.5783066749572754,0.4070706069469452,293.0082397460937,297.1499938964844,293.1499938964844,0.697944164276123,-11199.4189453125,304.1502685546875,0.9359965324401855,0.6730867028236389,0.639845609664917,293.1181945800781,297.1499938964844,293.1499938964844,0.0814646705985069,-9823.22265625,304.151611328125,0.5182333588600159,0.1179224029183387,0.5611684322357178,289.6670227050781,291.1499938964844,258.1380615234375,256.8849792480469,279.1513671875,293.1198425292969,289.6688842773437,1.0,0.5759368538856506,0.5439987778663635,0.5439987778663635,1.0,1.0,-2.7787115573883057,1.1099231243133545,1.6687883138656616,0.3005320131778717,0.0,0.0,1.0,208.20169067382807,215.0,62.21738052368164,-29507.181640625,2206.41455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.342041015625,308.49224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,32438.212890625,33120.0,0.0,0.0,0.6934369802474976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318573236465447,1.8318850994110107,-2.771334948192816e-05,0.0,0.0007037504110485,0.0,0.0,683.4920043945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.1521911621094,297.1499938964844,293.1499938964844,0.367116779088974,-6458.46875,304.16552734375,0.7880846261978149,0.4045247435569763,0.3694957494735718,293.1038513183594,297.1499938964844,293.1499938964844,0.301806092262268,-5838.953125,304.1566467285156,0.7491448521614075,0.3465338945388794,0.3342576622962951,293.0228881835937,297.1499938964844,293.1499938964844,0.5745739936828613,-7120.546875,304.1493530273437,0.8837401866912842,0.5791910290718079,0.4078306555747986,293.0218200683594,297.1499938964844,293.1499938964844,0.6972068548202515,-11189.7763671875,304.1513977050781,0.9328538775444032,0.6739194393157959,0.640805184841156,293.1241455078125,297.1499938964844,293.1499938964844,0.0810264721512794,-9780.21875,304.1518249511719,0.5158002972602844,0.1175227388739585,0.5600683093070984,289.7023010253906,291.1499938964844,258.1416015625,256.8792724609375,279.1522521972656,293.1251220703125,289.7038269042969,1.0,0.5776246190071106,0.5442654490470886,0.5442654490470886,1.0,1.0,-2.776106119155884,1.109169840812683,1.6669361591339111,0.3005604445934295,0.0,0.0,1.0,211.5379943847656,218.0,52.7688102722168,-29564.845703125,2217.83984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4259338378906,308.568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6956652402877808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000706011778675,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.1521911621094,297.1499938964844,293.1499938964844,0.367116779088974,-6458.46875,304.16552734375,0.7880846261978149,0.4045247435569763,0.3694957494735718,293.1038513183594,297.1499938964844,293.1499938964844,0.301806092262268,-5838.953125,304.1566467285156,0.7491448521614075,0.3465338945388794,0.3342576622962951,293.0228881835937,297.1499938964844,293.1499938964844,0.5745739936828613,-7120.546875,304.1493530273437,0.8837401866912842,0.5791910290718079,0.4078306555747986,293.0218200683594,297.1499938964844,293.1499938964844,0.6972068548202515,-11189.7763671875,304.1513977050781,0.9328538775444032,0.6739194393157959,0.640805184841156,293.1241455078125,297.1499938964844,293.1499938964844,0.0810264721512794,-9780.21875,304.1518249511719,0.5158002972602844,0.1175227388739585,0.5600683093070984,289.7023010253906,291.1499938964844,258.1416015625,256.8792724609375,279.1522521972656,293.1251220703125,289.7038269042969,1.0,0.5776246190071106,0.5442654490470886,0.5442654490470886,1.0,1.0,-2.776106119155884,1.109169840812683,1.6669361591339111,0.3005604445934295,0.0,0.0,1.0,211.5379943847656,218.0,52.7688102722168,-29564.845703125,2217.83984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4259338378906,308.568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6956652402877808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000706011778675,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.16461181640625,297.1499938964844,293.1499938964844,0.3633344173431396,-6405.638671875,304.1666564941406,0.7838319540023804,0.4019463658332824,0.3673634529113769,293.1163024902344,297.1499938964844,293.1499938964844,0.2996982038021087,-5805.99609375,304.157958984375,0.7459919452667236,0.3451734185218811,0.3331748247146606,293.03546142578125,297.1499938964844,293.1499938964844,0.5739320516586304,-7113.78369140625,304.150634765625,0.8811679482460022,0.5798601508140564,0.4084292948246002,293.0346374511719,297.1499938964844,293.1499938964844,0.6961759924888611,-11176.4033203125,304.15264892578125,0.9296700954437256,0.6745655536651611,0.6415897607803345,293.1295471191406,297.1499938964844,293.1499938964844,0.0805443525314331,-9733.1181640625,304.1520080566406,0.5133641362190247,0.1170766055583953,0.5587618350982666,289.7382507324219,291.1499938964844,258.1499938964844,256.8801574707031,279.1533508300781,293.1304016113281,289.7398986816406,1.0,0.57915860414505,0.5446532368659973,0.5446532368659973,1.0,1.0,-2.77233624458313,1.1080868244171145,1.6642495393753052,0.3005664348602295,0.0,0.0,1.0,214.8496551513672,221.0,51.22362518310547,-29621.90234375,2227.16650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.517578125,308.6528015136719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6974586844444275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007078319322317,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.16461181640625,297.1499938964844,293.1499938964844,0.3633344173431396,-6405.638671875,304.1666564941406,0.7838319540023804,0.4019463658332824,0.3673634529113769,293.1163024902344,297.1499938964844,293.1499938964844,0.2996982038021087,-5805.99609375,304.157958984375,0.7459919452667236,0.3451734185218811,0.3331748247146606,293.03546142578125,297.1499938964844,293.1499938964844,0.5739320516586304,-7113.78369140625,304.150634765625,0.8811679482460022,0.5798601508140564,0.4084292948246002,293.0346374511719,297.1499938964844,293.1499938964844,0.6961759924888611,-11176.4033203125,304.15264892578125,0.9296700954437256,0.6745655536651611,0.6415897607803345,293.1295471191406,297.1499938964844,293.1499938964844,0.0805443525314331,-9733.1181640625,304.1520080566406,0.5133641362190247,0.1170766055583953,0.5587618350982666,289.7382507324219,291.1499938964844,258.1499938964844,256.8801574707031,279.1533508300781,293.1304016113281,289.7398986816406,1.0,0.57915860414505,0.5446532368659973,0.5446532368659973,1.0,1.0,-2.77233624458313,1.1080868244171145,1.6642495393753052,0.3005664348602295,0.0,0.0,1.0,214.8496551513672,221.0,51.22362518310547,-29621.90234375,2227.16650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.517578125,308.6528015136719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6974586844444275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007078319322317,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1773986816406,297.1499938964844,293.1499938964844,0.3591877222061157,-6347.505859375,304.16802978515625,0.77935391664505,0.398985207080841,0.3649703562259674,293.12945556640625,297.1499938964844,293.1499938964844,0.2971654534339905,-5766.3701171875,304.1595458984375,0.7425820231437683,0.3433651924133301,0.331751674413681,293.0481262207031,297.1499938964844,293.1499938964844,0.5728516578674316,-7102.64892578125,304.1522521972656,0.8784002065658569,0.5801953077316284,0.40883868932724,293.04754638671875,297.1499938964844,293.1499938964844,0.6946808099746704,-11156.990234375,304.1542663574219,0.9262630343437196,0.6748748421669006,0.6421212553977966,293.1353454589844,297.1499938964844,293.1499938964844,0.0799348577857017,-9674.0361328125,304.1523742675781,0.5107091665267944,0.116424024105072,0.5568459630012512,289.776611328125,291.1499938964844,258.1630249023437,256.88653564453125,279.1548156738281,293.1366271972656,289.77838134765625,1.0,0.5805082321166992,0.5452046394348145,0.5452046394348145,1.0,1.0,-2.766582727432251,1.106369972229004,1.660212755203247,0.3005000948905945,0.0,0.0,1.0,218.2535400390625,224.0,53.45864486694336,-29668.462890625,2233.558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6119384765625,308.7410583496094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6988561153411865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007092501036822,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1773986816406,297.1499938964844,293.1499938964844,0.3591877222061157,-6347.505859375,304.16802978515625,0.77935391664505,0.398985207080841,0.3649703562259674,293.12945556640625,297.1499938964844,293.1499938964844,0.2971654534339905,-5766.3701171875,304.1595458984375,0.7425820231437683,0.3433651924133301,0.331751674413681,293.0481262207031,297.1499938964844,293.1499938964844,0.5728516578674316,-7102.64892578125,304.1522521972656,0.8784002065658569,0.5801953077316284,0.40883868932724,293.04754638671875,297.1499938964844,293.1499938964844,0.6946808099746704,-11156.990234375,304.1542663574219,0.9262630343437196,0.6748748421669006,0.6421212553977966,293.1353454589844,297.1499938964844,293.1499938964844,0.0799348577857017,-9674.0361328125,304.1523742675781,0.5107091665267944,0.116424024105072,0.5568459630012512,289.776611328125,291.1499938964844,258.1630249023437,256.88653564453125,279.1548156738281,293.1366271972656,289.77838134765625,1.0,0.5805082321166992,0.5452046394348145,0.5452046394348145,1.0,1.0,-2.766582727432251,1.106369972229004,1.660212755203247,0.3005000948905945,0.0,0.0,1.0,218.2535400390625,224.0,53.45864486694336,-29668.462890625,2233.558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6119384765625,308.7410583496094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6988561153411865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007092501036822,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1908874511719,297.1499938964844,293.1499938964844,0.3544071316719055,-6280.13525390625,304.16998291015625,0.7744567394256592,0.3955548107624054,0.3621451258659363,293.1437072753906,297.1499938964844,293.1499938964844,0.2939460277557373,-5715.90087890625,304.1617126464844,0.7387178540229797,0.340996503829956,0.3297980725765228,293.0609130859375,297.1499938964844,293.1499938964844,0.5711109042167664,-7084.89599609375,304.1543884277344,0.8753072023391724,0.5801836252212524,0.4089966416358948,293.06060791015625,297.1499938964844,293.1499938964844,0.6924527883529663,-11127.9990234375,304.1565856933594,0.9224806427955629,0.6748196482658386,0.6422993540763855,293.14166259765625,297.1499938964844,293.1499938964844,0.0790708363056182,-9591.0654296875,304.15301513671875,0.5075863599777222,0.1155121102929115,0.5537251234054565,289.8199768066406,291.1499938964844,258.1800537109375,256.8969116210937,279.1566162109375,293.1441345214844,289.82196044921875,1.0,0.581568717956543,0.5459553003311157,0.5459553003311157,1.0,1.0,-2.757497787475586,1.103482007980347,1.6540157794952393,0.3001887500286102,0.0,0.0,1.0,221.82432556152344,227.0,59.16548156738281,-29696.130859375,2235.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7091064453125,308.8345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6998400688171387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007102487143129,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1908874511719,297.1499938964844,293.1499938964844,0.3544071316719055,-6280.13525390625,304.16998291015625,0.7744567394256592,0.3955548107624054,0.3621451258659363,293.1437072753906,297.1499938964844,293.1499938964844,0.2939460277557373,-5715.90087890625,304.1617126464844,0.7387178540229797,0.340996503829956,0.3297980725765228,293.0609130859375,297.1499938964844,293.1499938964844,0.5711109042167664,-7084.89599609375,304.1543884277344,0.8753072023391724,0.5801836252212524,0.4089966416358948,293.06060791015625,297.1499938964844,293.1499938964844,0.6924527883529663,-11127.9990234375,304.1565856933594,0.9224806427955629,0.6748196482658386,0.6422993540763855,293.14166259765625,297.1499938964844,293.1499938964844,0.0790708363056182,-9591.0654296875,304.15301513671875,0.5075863599777222,0.1155121102929115,0.5537251234054565,289.8199768066406,291.1499938964844,258.1800537109375,256.8969116210937,279.1566162109375,293.1441345214844,289.82196044921875,1.0,0.581568717956543,0.5459553003311157,0.5459553003311157,1.0,1.0,-2.757497787475586,1.103482007980347,1.6540157794952393,0.3001887500286102,0.0,0.0,1.0,221.82432556152344,227.0,59.16548156738281,-29696.130859375,2235.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7091064453125,308.8345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6998400688171387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007102487143129,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.197509765625,297.1499938964844,293.1499938964844,0.3518390357494354,-6243.8642578125,304.1710205078125,0.7719517946243286,0.3937365412712097,0.3606219589710235,293.1509094238281,297.1499938964844,293.1499938964844,0.2921212613582611,-5687.279296875,304.16290283203125,0.7366960048675537,0.3396592736244201,0.3286615312099457,293.067138671875,297.1499938964844,293.1499938964844,0.5700300931930542,-7073.953125,304.1555480957031,0.8737258315086365,0.5800857543945312,0.4090065062046051,293.0670166015625,297.1499938964844,293.1499938964844,0.6910975575447083,-11110.4267578125,304.1578369140625,0.9205536246299744,0.6746921539306641,0.6422877907752991,293.14483642578125,297.1499938964844,293.1499938964844,0.0785696804523468,-9543.1376953125,304.15338134765625,0.5059463381767273,0.1149951666593551,0.55185467004776,289.8434753417969,291.1499938964844,258.19000244140625,256.90350341796875,279.157470703125,293.14813232421875,289.8455810546875,1.0,0.5819945931434631,0.5463944673538208,0.5463944673538208,1.0,1.0,-2.75205397605896,1.1017335653305054,1.650320291519165,0.2999732494354248,0.0,0.0,1.0,223.6058044433593,227.0,62.295196533203125,-29705.03515625,2234.327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7586975097656,308.88299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7001743316650391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007105879485607,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.20391845703125,297.1499938964844,293.1499938964844,0.3491919636726379,-6206.4404296875,304.1719970703125,0.7694470286369324,0.3918737471103668,0.3590528964996338,293.1580505371094,297.1499938964844,293.1499938964844,0.2901876270771026,-5656.94482421875,304.1640625,0.7346456050872803,0.3382444083690643,0.3274449706077575,293.0732421875,297.1499938964844,293.1499938964844,0.5688332915306091,-7061.88818359375,304.1567077636719,0.8721463680267334,0.5799376368522644,0.4089793562889099,293.07330322265625,297.1499938964844,293.1499938964844,0.6896073818206787,-11091.1669921875,304.1591186523437,0.9186348915100098,0.6745097041130066,0.6422216296195984,293.14794921875,297.1499938964844,293.1499938964844,0.0780351236462593,-9492.13671875,304.1537475585937,0.5042867660522461,0.114449568092823,0.5498379468917847,289.86798095703125,291.1499938964844,258.2008972167969,256.9110107421875,279.1582946777344,293.15216064453125,289.87017822265625,1.0,0.5823602080345154,0.5468702912330627,0.5468702912330627,1.0,1.0,-2.7461724281311035,1.0998438596725464,1.646328687667847,0.299733430147171,0.0,0.0,1.0,225.36734008789065,230.0,65.23719024658203,-29711.365234375,2232.724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80859375,308.9320983886719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7004074454307556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007108245044946,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.21612548828125,297.1499938964844,293.1499938964844,0.3437145054340362,-6128.88916015625,304.1737976074219,0.7644712924957275,0.3880345821380615,0.3558049499988556,293.1719665527344,297.1499938964844,293.1499938964844,0.2860536277294159,-5592.06884765625,304.166259765625,0.7304872870445251,0.3352200090885162,0.3248117566108703,293.0849609375,297.1499938964844,293.1499938964844,0.5661364793777466,-7034.86328125,304.1589660644531,0.8690140843391418,0.579505205154419,0.4088255167007446,293.0854187011719,297.1499938964844,293.1499938964844,0.6862725615501404,-11048.2763671875,304.16162109375,0.9148555994033812,0.6739951968193054,0.6419417858123779,293.1539306640625,297.1499938964844,293.1499938964844,0.0768869072198867,-9382.9658203125,304.1543884277344,0.5009453296661377,0.1132892295718193,0.5454578995704651,289.9193115234375,291.1499938964844,258.2252197265625,256.9286193847656,279.1597595214844,293.16033935546875,289.921630859375,1.0,0.5829313397407532,0.5479217171669006,0.5479217171669006,1.0,1.0,-2.7333242893218994,1.0957214832305908,1.637602686882019,0.2991979718208313,0.0,0.0,1.0,228.8199157714844,233.0,70.1182861328125,-29716.576171875,2227.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908203125,309.031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7005757689476013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007109953439794,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.21612548828125,297.1499938964844,293.1499938964844,0.3437145054340362,-6128.88916015625,304.1737976074219,0.7644712924957275,0.3880345821380615,0.3558049499988556,293.1719665527344,297.1499938964844,293.1499938964844,0.2860536277294159,-5592.06884765625,304.166259765625,0.7304872870445251,0.3352200090885162,0.3248117566108703,293.0849609375,297.1499938964844,293.1499938964844,0.5661364793777466,-7034.86328125,304.1589660644531,0.8690140843391418,0.579505205154419,0.4088255167007446,293.0854187011719,297.1499938964844,293.1499938964844,0.6862725615501404,-11048.2763671875,304.16162109375,0.9148555994033812,0.6739951968193054,0.6419417858123779,293.1539306640625,297.1499938964844,293.1499938964844,0.0768869072198867,-9382.9658203125,304.1543884277344,0.5009453296661377,0.1132892295718193,0.5454578995704651,289.9193115234375,291.1499938964844,258.2252197265625,256.9286193847656,279.1597595214844,293.16033935546875,289.921630859375,1.0,0.5829313397407532,0.5479217171669006,0.5479217171669006,1.0,1.0,-2.7333242893218994,1.0957214832305908,1.637602686882019,0.2991979718208313,0.0,0.0,1.0,228.8199157714844,233.0,70.1182861328125,-29716.576171875,2227.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908203125,309.031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7005757689476013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007109953439794,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2274475097656,297.1499938964844,293.1499938964844,0.3380503356456756,-6048.51806640625,304.17529296875,0.7595544457435608,0.3840601742267608,0.3524302840232849,293.1851501464844,297.1499938964844,293.1499938964844,0.2816490530967712,-5522.88671875,304.1681823730469,0.7262647747993469,0.3319815397262573,0.3219643235206604,293.09600830078125,297.1499938964844,293.1499938964844,0.5631049871444702,-7004.67626953125,304.1610107421875,0.8659238815307617,0.5789093971252441,0.4085536003112793,293.0968933105469,297.1499938964844,293.1499938964844,0.6825448274612427,-11000.6103515625,304.1639404296875,0.9111766815185548,0.6733014583587646,0.6414871215820312,293.1595153808594,297.1499938964844,293.1499938964844,0.075656920671463,-9266.56640625,304.15496826171875,0.4975944757461548,0.1120539456605911,0.540709912776947,289.97283935546875,291.1499938964844,258.2528381347656,256.9494934082031,279.1610412597656,293.1684875488281,289.9752197265625,1.0,0.5833235383033752,0.5490924715995789,0.5490924715995789,1.0,1.0,-2.7192721366882324,1.0912232398986816,1.6280488967895508,0.2986004948616028,0.0,0.0,1.0,232.18704223632807,236.0,73.53784942626953,-29711.630859375,2219.619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00567626953125,309.12908935546875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7019684314727783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000712408684194,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2274475097656,297.1499938964844,293.1499938964844,0.3380503356456756,-6048.51806640625,304.17529296875,0.7595544457435608,0.3840601742267608,0.3524302840232849,293.1851501464844,297.1499938964844,293.1499938964844,0.2816490530967712,-5522.88671875,304.1681823730469,0.7262647747993469,0.3319815397262573,0.3219643235206604,293.09600830078125,297.1499938964844,293.1499938964844,0.5631049871444702,-7004.67626953125,304.1610107421875,0.8659238815307617,0.5789093971252441,0.4085536003112793,293.0968933105469,297.1499938964844,293.1499938964844,0.6825448274612427,-11000.6103515625,304.1639404296875,0.9111766815185548,0.6733014583587646,0.6414871215820312,293.1595153808594,297.1499938964844,293.1499938964844,0.075656920671463,-9266.56640625,304.15496826171875,0.4975944757461548,0.1120539456605911,0.540709912776947,289.97283935546875,291.1499938964844,258.2528381347656,256.9494934082031,279.1610412597656,293.1684875488281,289.9752197265625,1.0,0.5833235383033752,0.5490924715995789,0.5490924715995789,1.0,1.0,-2.7192721366882324,1.0912232398986816,1.6280488967895508,0.2986004948616028,0.0,0.0,1.0,232.18704223632807,236.0,73.53784942626953,-29711.630859375,2219.619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00567626953125,309.12908935546875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7019684314727783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000712408684194,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.23797607421875,297.1499938964844,293.1499938964844,0.332134872674942,-5964.24560546875,304.1767272949219,0.7546961903572083,0.3799624145030975,0.3489421010017395,293.1976623535156,297.1499938964844,293.1499938964844,0.2769405245780945,-5448.71435546875,304.1699523925781,0.7219530940055847,0.3285533785820007,0.3189327418804168,293.1064147949219,297.1499938964844,293.1499938964844,0.559619665145874,-6970.0146484375,304.16314697265625,0.8628708124160767,0.5781653523445129,0.4081765711307525,293.1077575683594,297.1499938964844,293.1499938964844,0.6782806515693665,-10946.1181640625,304.1664123535156,0.9076122045516968,0.6724448204040527,0.6408766508102417,293.1647033691406,297.1499938964844,293.1499938964844,0.0743384882807731,-9142.1845703125,304.155517578125,0.4942344427108764,0.1107586398720741,0.535672128200531,290.0318298339844,291.1499938964844,258.283447265625,256.9733581542969,279.1622009277344,293.1765441894531,290.0345458984375,1.0,0.583570659160614,0.5503703355789185,0.5503703355789185,1.0,1.0,-2.704200506210327,1.086405873298645,1.6177947521209717,0.2979453802108764,0.0,0.0,1.0,235.488510131836,239.0,80.68510437011719,-29717.404296875,2209.904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1235046386719,309.2461853027344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7017697095870972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007122070528566,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.23797607421875,297.1499938964844,293.1499938964844,0.332134872674942,-5964.24560546875,304.1767272949219,0.7546961903572083,0.3799624145030975,0.3489421010017395,293.1976623535156,297.1499938964844,293.1499938964844,0.2769405245780945,-5448.71435546875,304.1699523925781,0.7219530940055847,0.3285533785820007,0.3189327418804168,293.1064147949219,297.1499938964844,293.1499938964844,0.559619665145874,-6970.0146484375,304.16314697265625,0.8628708124160767,0.5781653523445129,0.4081765711307525,293.1077575683594,297.1499938964844,293.1499938964844,0.6782806515693665,-10946.1181640625,304.1664123535156,0.9076122045516968,0.6724448204040527,0.6408766508102417,293.1647033691406,297.1499938964844,293.1499938964844,0.0743384882807731,-9142.1845703125,304.155517578125,0.4942344427108764,0.1107586398720741,0.535672128200531,290.0318298339844,291.1499938964844,258.283447265625,256.9733581542969,279.1622009277344,293.1765441894531,290.0345458984375,1.0,0.583570659160614,0.5503703355789185,0.5503703355789185,1.0,1.0,-2.704200506210327,1.086405873298645,1.6177947521209717,0.2979453802108764,0.0,0.0,1.0,235.488510131836,239.0,80.68510437011719,-29717.404296875,2209.904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1235046386719,309.2461853027344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7017697095870972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007122070528566,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.24774169921875,297.1499938964844,293.1499938964844,0.3260701596736908,-5877.56689453125,304.17791748046875,0.7498899102210999,0.3757486343383789,0.3453466892242431,293.2095031738281,297.1499938964844,293.1499938964844,0.2720202803611755,-5371.02001953125,304.1715087890625,0.7174997329711914,0.3249443173408508,0.315727174282074,293.1162109375,297.1499938964844,293.1499938964844,0.5558289289474487,-6932.44775390625,304.1650695800781,0.8598448634147644,0.5772808790206909,0.4076995253562927,293.1180114746094,297.1499938964844,293.1499938964844,0.673652708530426,-10887.1923828125,304.16864013671875,0.9041732549667358,0.67143315076828,0.6401171684265137,293.1695251464844,297.1499938964844,293.1499938964844,0.0729600936174392,-9012.765625,304.1559753417969,0.4908452033996582,0.1094109490513801,0.5303865671157837,290.0932922363281,291.1499938964844,258.3168029785156,257.0000305175781,279.1632385253906,293.1845092773437,290.0960388183594,1.0,0.5836940407752991,0.5517471432685852,0.5517471432685852,1.0,1.0,-2.688194751739502,1.0812889337539673,1.6069056987762451,0.2972278296947479,0.0,0.0,1.0,238.74188232421875,242.0,84.29730987548828,-29709.361328125,2198.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337646484375,309.35748291015625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7011862993240356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007116149645298,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.24774169921875,297.1499938964844,293.1499938964844,0.3260701596736908,-5877.56689453125,304.17791748046875,0.7498899102210999,0.3757486343383789,0.3453466892242431,293.2095031738281,297.1499938964844,293.1499938964844,0.2720202803611755,-5371.02001953125,304.1715087890625,0.7174997329711914,0.3249443173408508,0.315727174282074,293.1162109375,297.1499938964844,293.1499938964844,0.5558289289474487,-6932.44775390625,304.1650695800781,0.8598448634147644,0.5772808790206909,0.4076995253562927,293.1180114746094,297.1499938964844,293.1499938964844,0.673652708530426,-10887.1923828125,304.16864013671875,0.9041732549667358,0.67143315076828,0.6401171684265137,293.1695251464844,297.1499938964844,293.1499938964844,0.0729600936174392,-9012.765625,304.1559753417969,0.4908452033996582,0.1094109490513801,0.5303865671157837,290.0932922363281,291.1499938964844,258.3168029785156,257.0000305175781,279.1632385253906,293.1845092773437,290.0960388183594,1.0,0.5836940407752991,0.5517471432685852,0.5517471432685852,1.0,1.0,-2.688194751739502,1.0812889337539673,1.6069056987762451,0.2972278296947479,0.0,0.0,1.0,238.74188232421875,242.0,84.29730987548828,-29709.361328125,2198.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337646484375,309.35748291015625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7011862993240356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007116149645298,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2523498535156,297.1499938964844,293.1499938964844,0.3230080604553222,-5833.70068359375,304.17840576171875,0.7475055456161499,0.3736011683940887,0.3435115218162536,293.2151794433594,297.1499938964844,293.1499938964844,0.2695030570030212,-5331.1982421875,304.1721496582031,0.7151992321014404,0.3230741322040558,0.3140614032745361,293.1208801269531,297.1499938964844,293.1499938964844,0.553859531879425,-6912.98388671875,304.1658935546875,0.8583414554595947,0.5767897367477417,0.4074260890483856,293.1228942871094,297.1499938964844,293.1499938964844,0.6712502837181091,-10856.6962890625,304.16961669921875,0.9025076031684875,0.6708734035491943,0.6396854519844055,293.1717834472656,297.1499938964844,293.1499938964844,0.0722548812627792,-8946.8349609375,304.1561584472656,0.4891300797462463,0.1087192147970199,0.5276595950126648,290.1241149902344,291.1499938964844,258.3344421386719,257.0143127441406,279.1637268066406,293.1884155273437,290.1268920898437,1.0,0.5837143659591675,0.5524704456329346,0.5524704456329346,1.0,1.0,-2.6798653602600098,1.0786240100860596,1.6012414693832395,0.296844333410263,0.0,0.0,1.0,240.3538360595703,242.0,85.05328369140625,-29700.12109375,2192.177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2857666015625,309.41070556640625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.705560564994812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007160542882047,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.2568054199219,297.1499938964844,293.1499938964844,0.3198272287845611,-5787.93212890625,304.17901611328125,0.7451342344284058,0.3714298009872436,0.3416546285152435,293.220703125,297.1499938964844,293.1499938964844,0.2668670117855072,-5289.32763671875,304.17291259765625,0.712838351726532,0.3211647570133209,0.3123582303524017,293.1253967285156,297.1499938964844,293.1499938964844,0.5516744256019592,-6891.2685546875,304.1669921875,0.8568453192710876,0.5762688517570496,0.4071323573589325,293.1276550292969,297.1499938964844,293.1499938964844,0.6685917377471924,-10822.7314453125,304.1708984375,0.9008579850196838,0.6702806353569031,0.6392233967781067,293.1739501953125,297.1499938964844,293.1499938964844,0.0715153664350509,-8877.6708984375,304.1564025878906,0.487396091222763,0.1080172359943389,0.524885356426239,290.1588134765625,291.1499938964844,258.3526611328125,257.0292053222656,279.1641845703125,293.1923217773437,290.162353515625,1.0,0.5837116837501526,0.5532152056694031,0.5532152056694031,1.0,1.0,-2.671347618103028,1.0758970975875854,1.595450520515442,0.2964453995227813,0.0,0.0,1.0,241.9580993652344,245.0,92.82839965820312,-29720.05859375,2185.557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724670410156,309.4948425292969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7056161761283875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007161106914281,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
