time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461820,293.2652587890625,297.1499938964844,293.1499938964844,0.3132029473781585,-5692.17822265625,304.1803894042969,0.7404196858406067,0.3670115172863006,0.3378721177577972,293.2312927246094,297.1499938964844,293.1499938964844,0.2613165378570556,-5200.79296875,304.1745300292969,0.707875669002533,0.3172224164009094,0.3088342845439911,293.13409423828125,297.1499938964844,293.1499938964844,0.5467851758003235,-6842.59521484375,304.1694641113281,0.8538636565208435,0.575126588344574,0.4064757823944092,293.1368408203125,297.1499938964844,293.1499938964844,0.6626523733139038,-10746.6953125,304.1737976074219,0.897555947303772,0.6689826250076294,0.6381950378417969,293.1780090332031,297.1499938964844,293.1499938964844,0.0699567124247551,-8732.18359375,304.1568603515625,0.4838396906852722,0.1065824031829834,0.5191942453384399,290.237548828125,291.1499938964844,258.3907470703125,257.0606689453125,279.1650695800781,293.20001220703125,290.2411499023437,1.0,0.5836374163627625,0.554768979549408,0.554768979549408,1.0,1.0,-2.6537086963653564,1.0702381134033203,1.583470582962036,0.2955925762653351,0.0,0.0,1.0,245.14947509765625,248.0,104.7901611328125,-29744.361328125,2171.319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53515625,309.65435791015625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7053245902061462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007158147636801,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2652587890625,297.1499938964844,293.1499938964844,0.3132029473781585,-5692.17822265625,304.1803894042969,0.7404196858406067,0.3670115172863006,0.3378721177577972,293.2312927246094,297.1499938964844,293.1499938964844,0.2613165378570556,-5200.79296875,304.1745300292969,0.707875669002533,0.3172224164009094,0.3088342845439911,293.13409423828125,297.1499938964844,293.1499938964844,0.5467851758003235,-6842.59521484375,304.1694641113281,0.8538636565208435,0.575126588344574,0.4064757823944092,293.1368408203125,297.1499938964844,293.1499938964844,0.6626523733139038,-10746.6953125,304.1737976074219,0.897555947303772,0.6689826250076294,0.6381950378417969,293.1780090332031,297.1499938964844,293.1499938964844,0.0699567124247551,-8732.18359375,304.1568603515625,0.4838396906852722,0.1065824031829834,0.5191942453384399,290.237548828125,291.1499938964844,258.3907470703125,257.0606689453125,279.1650695800781,293.20001220703125,290.2411499023437,1.0,0.5836374163627625,0.554768979549408,0.554768979549408,1.0,1.0,-2.6537086963653564,1.0702381134033203,1.583470582962036,0.2955925762653351,0.0,0.0,1.0,245.14947509765625,248.0,104.7901611328125,-29744.361328125,2171.319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53515625,309.65435791015625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7053245902061462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007158147636801,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2730407714844,297.1499938964844,293.1499938964844,0.3065508604049682,-5595.6845703125,304.18133544921875,0.7357395887374878,0.3625082373619079,0.3340092599391937,293.2413330078125,297.1499938964844,293.1499938964844,0.2556657195091247,-5110.36328125,304.1757507324219,0.7026939392089844,0.3131267130374908,0.3051625788211822,293.14227294921875,297.1499938964844,293.1499938964844,0.5417315363883972,-6792.458984375,304.17138671875,0.850902259349823,0.5738701224327087,0.4057362675666809,293.1455078125,297.1499938964844,293.1499938964844,0.6565085053443909,-10668.3720703125,304.17608642578125,0.8942576050758362,0.6675565242767334,0.6370409727096558,293.1817626953125,297.1499938964844,293.1499938964844,0.068368062376976,-8584.90625,304.1572265625,0.4801122546195984,0.1051102131605148,0.5133298635482788,290.3161926269531,291.1499938964844,258.4308166503906,257.0941772460937,279.1659240722656,293.20751953125,290.3197631835937,1.0,0.5834805369377136,0.5564023852348328,0.5564023852348328,1.0,1.0,-2.6353371143341064,1.0643247365951538,1.5710123777389526,0.2946646809577942,0.0,0.0,1.0,248.3186798095703,251.0,108.0475082397461,-29747.755859375,2155.891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6810913085937,309.7998046875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.709384024143219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007199345855042,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2730407714844,297.1499938964844,293.1499938964844,0.3065508604049682,-5595.6845703125,304.18133544921875,0.7357395887374878,0.3625082373619079,0.3340092599391937,293.2413330078125,297.1499938964844,293.1499938964844,0.2556657195091247,-5110.36328125,304.1757507324219,0.7026939392089844,0.3131267130374908,0.3051625788211822,293.14227294921875,297.1499938964844,293.1499938964844,0.5417315363883972,-6792.458984375,304.17138671875,0.850902259349823,0.5738701224327087,0.4057362675666809,293.1455078125,297.1499938964844,293.1499938964844,0.6565085053443909,-10668.3720703125,304.17608642578125,0.8942576050758362,0.6675565242767334,0.6370409727096558,293.1817626953125,297.1499938964844,293.1499938964844,0.068368062376976,-8584.90625,304.1572265625,0.4801122546195984,0.1051102131605148,0.5133298635482788,290.3161926269531,291.1499938964844,258.4308166503906,257.0941772460937,279.1659240722656,293.20751953125,290.3197631835937,1.0,0.5834805369377136,0.5564023852348328,0.5564023852348328,1.0,1.0,-2.6353371143341064,1.0643247365951538,1.5710123777389526,0.2946646809577942,0.0,0.0,1.0,248.3186798095703,251.0,108.0475082397461,-29747.755859375,2155.891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6810913085937,309.7998046875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.709384024143219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007199345855042,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2802429199219,297.1499938964844,293.1499938964844,0.2996181547641754,-5494.40966796875,304.18243408203125,0.7310814261436462,0.3579302430152893,0.3300777077674866,293.2508239746094,297.1499938964844,293.1499938964844,0.2497047930955886,-5014.33154296875,304.1771240234375,0.6974108219146729,0.3088874220848083,0.3013534545898437,293.14996337890625,297.1499938964844,293.1499938964844,0.5360673666000366,-6735.99853515625,304.1737060546875,0.8479660749435425,0.5725066065788269,0.4049229919910431,293.1536865234375,297.1499938964844,293.1499938964844,0.6496319770812988,-10580.25390625,304.1788635253906,0.8909703493118286,0.6660104393959045,0.6357753276824951,293.18524169921875,297.1499938964844,293.1499938964844,0.0666846260428428,-8429.3837890625,304.1576232910156,0.4761292040348053,0.1036047264933586,0.5073110461235046,290.4056091308594,291.1499938964844,258.4725952148437,257.1295166015625,279.16668701171875,293.21484375,290.4099426269531,1.0,0.5832515954971313,0.5581091046333313,0.5581091046333313,1.0,1.0,-2.6163101196289062,1.0581772327423096,1.5581327676773071,0.2936613261699676,0.0,0.0,1.0,251.4676513671875,239.0,122.1141128540039,-29794.44140625,2139.430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8837890625,309.9964599609375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7092998027801514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000719849136658,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2802429199219,297.1499938964844,293.1499938964844,0.2996181547641754,-5494.40966796875,304.18243408203125,0.7310814261436462,0.3579302430152893,0.3300777077674866,293.2508239746094,297.1499938964844,293.1499938964844,0.2497047930955886,-5014.33154296875,304.1771240234375,0.6974108219146729,0.3088874220848083,0.3013534545898437,293.14996337890625,297.1499938964844,293.1499938964844,0.5360673666000366,-6735.99853515625,304.1737060546875,0.8479660749435425,0.5725066065788269,0.4049229919910431,293.1536865234375,297.1499938964844,293.1499938964844,0.6496319770812988,-10580.25390625,304.1788635253906,0.8909703493118286,0.6660104393959045,0.6357753276824951,293.18524169921875,297.1499938964844,293.1499938964844,0.0666846260428428,-8429.3837890625,304.1576232910156,0.4761292040348053,0.1036047264933586,0.5073110461235046,290.4056091308594,291.1499938964844,258.4725952148437,257.1295166015625,279.16668701171875,293.21484375,290.4099426269531,1.0,0.5832515954971313,0.5581091046333313,0.5581091046333313,1.0,1.0,-2.6163101196289062,1.0581772327423096,1.5581327676773071,0.2936613261699676,0.0,0.0,1.0,251.4676513671875,239.0,122.1141128540039,-29794.44140625,2139.430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8837890625,309.9964599609375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7092998027801514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000719849136658,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.2865905761719,297.1499938964844,293.1499938964844,0.2923398017883301,-5387.40966796875,304.1837463378906,0.7296026349067688,0.3533450663089752,0.3258764147758484,293.25958251953125,297.1499938964844,293.1499938964844,0.2433478534221649,-4911.3056640625,304.1786804199219,0.6955094933509827,0.3045580089092254,0.2971879243850708,293.156982421875,297.1499938964844,293.1499938964844,0.5297794938087463,-6673.134765625,304.17626953125,0.8489546179771423,0.5710837841033936,0.4038684964179992,293.1612548828125,297.1499938964844,293.1499938964844,0.6420405507087708,-10482.6708984375,304.181884765625,0.892103910446167,0.6643854379653931,0.6341671347618103,293.1881408691406,297.1499938964844,293.1499938964844,0.0647478848695755,-8252.1396484375,304.1582946777344,0.474478542804718,0.1021176725625991,0.5000889301300049,290.5008239746094,291.1499938964844,258.51580810546875,257.1664123535156,279.1676940917969,293.2217712402344,290.5053100585937,1.0,0.5785384178161621,0.5599319338798523,0.5599319338798523,1.0,1.0,-2.594386577606201,1.0508427619934082,1.543543815612793,0.2922977805137634,0.0,0.0,1.0,248.17369079589844,227.0,130.07870483398438,-29801.861328125,2090.003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0669860839844,310.1786499023437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7086405158042908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007191800395958,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.2865905761719,297.1499938964844,293.1499938964844,0.2923398017883301,-5387.40966796875,304.1837463378906,0.7296026349067688,0.3533450663089752,0.3258764147758484,293.25958251953125,297.1499938964844,293.1499938964844,0.2433478534221649,-4911.3056640625,304.1786804199219,0.6955094933509827,0.3045580089092254,0.2971879243850708,293.156982421875,297.1499938964844,293.1499938964844,0.5297794938087463,-6673.134765625,304.17626953125,0.8489546179771423,0.5710837841033936,0.4038684964179992,293.1612548828125,297.1499938964844,293.1499938964844,0.6420405507087708,-10482.6708984375,304.181884765625,0.892103910446167,0.6643854379653931,0.6341671347618103,293.1881408691406,297.1499938964844,293.1499938964844,0.0647478848695755,-8252.1396484375,304.1582946777344,0.474478542804718,0.1021176725625991,0.5000889301300049,290.5008239746094,291.1499938964844,258.51580810546875,257.1664123535156,279.1676940917969,293.2217712402344,290.5053100585937,1.0,0.5785384178161621,0.5599319338798523,0.5599319338798523,1.0,1.0,-2.594386577606201,1.0508427619934082,1.543543815612793,0.2922977805137634,0.0,0.0,1.0,248.17369079589844,227.0,130.07870483398438,-29801.861328125,2090.003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0669860839844,310.1786499023437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7086405158042908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007191800395958,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2893371582031,297.1499938964844,293.1499938964844,0.2886741161346435,-5333.32666015625,304.1842956542969,0.7296822667121887,0.3510728478431701,0.3237319886684418,293.2635803222656,297.1499938964844,293.1499938964844,0.2401102185249328,-4858.64453125,304.1793518066406,0.69542396068573,0.3023787140846252,0.2950256168842315,293.16015625,297.1499938964844,293.1499938964844,0.526530921459198,-6640.673828125,304.1773986816406,0.8504659533500671,0.5703691840171814,0.4032908976078033,293.1647033691406,297.1499938964844,293.1499938964844,0.6381178498268127,-10432.28515625,304.1832275390625,0.8938107490539551,0.6635611057281494,0.6332866549491882,293.1893310546875,297.1499938964844,293.1499938964844,0.0637411624193191,-8160.68310546875,304.1586303710937,0.4743377268314361,0.1014004424214363,0.4962849020957947,290.54888916015625,291.1499938964844,258.53790283203125,257.1853942871094,279.16815185546875,293.2250061035156,290.5533752441406,1.0,0.5752745866775513,0.5608732104301453,0.5608732104301453,1.0,1.0,-2.582891702651977,1.0469595193862915,1.5359320640563965,0.2915320992469787,0.0,0.0,1.0,244.9185943603516,227.0,131.89254760742188,-29795.890625,2057.632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1524963378906,310.2649230957031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7129029035568237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007235058001242,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2918701171875,297.1499938964844,293.1499938964844,0.2849246263504028,-5277.77099609375,304.18487548828125,0.730124831199646,0.3488112986087799,0.3215733468532562,293.2674255371094,297.1499938964844,293.1499938964844,0.2367832213640213,-4804.30322265625,304.1800537109375,0.6957167387008667,0.30019012093544,0.292828619480133,293.1631774902344,297.1499938964844,293.1499938964844,0.5230854153633118,-6606.12353515625,304.1786804199219,0.8524398803710938,0.5696505904197693,0.4026923179626465,293.1679992675781,297.1499938964844,293.1499938964844,0.6339576840400696,-10378.642578125,304.18475341796875,0.8960286378860474,0.662727952003479,0.632373034954071,293.1903686523437,297.1499938964844,293.1499938964844,0.0627025738358497,-8066.58154296875,304.158935546875,0.4745177328586578,0.1006996557116508,0.4924339056015014,290.6005249023437,291.1499938964844,258.56024169921875,257.20465087890625,279.1685485839844,293.2280578613281,290.6058044433594,1.0,0.5715947151184082,0.5618304014205933,0.5618304014205933,1.0,1.0,-2.571216583251953,1.0430028438568115,1.5282137393951416,0.2907368540763855,0.0,0.0,1.0,241.00149536132807,215.0,139.8960418701172,-29816.3828125,2022.327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2706604003906,310.3804626464844,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7127984166145325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007233998039737,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2963256835937,297.1499938964844,293.1499938964844,0.2772819697856903,-5163.94384765625,304.1859741210937,0.7318407893180847,0.344310998916626,0.3172279596328735,293.27447509765625,297.1499938964844,293.1499938964844,0.2299609184265136,-4692.28759765625,304.181396484375,0.6971561908721924,0.295780211687088,0.2883512377738952,293.1687316894531,297.1499938964844,293.1499938964844,0.515760064125061,-6532.52001953125,304.1813049316406,0.8574841022491455,0.568186342716217,0.401439756155014,293.1741638183594,297.1499938964844,293.1499938964844,0.6251057982444763,-10264.2763671875,304.1878967285156,0.9016472101211548,0.6610206961631775,0.6304574012756348,293.1920166015625,297.1499938964844,293.1499938964844,0.0605692937970161,-7874.326171875,304.1595153808594,0.475613921880722,0.09934052079916,0.4846814274787903,290.7123718261719,291.1499938964844,258.6056213378906,257.2439880371094,279.1692199707031,293.23388671875,290.7176513671875,1.0,0.563338577747345,0.563786506652832,0.563786506652832,1.0,1.0,-2.547499179840088,1.0349361896514893,1.5125629901885986,0.2890782952308655,0.0,0.0,1.0,231.8039703369141,203.0,151.0293731689453,-29837.92578125,1946.076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4910888671875,310.5980529785156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7120597958564758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007226502057164,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2963256835937,297.1499938964844,293.1499938964844,0.2772819697856903,-5163.94384765625,304.1859741210937,0.7318407893180847,0.344310998916626,0.3172279596328735,293.27447509765625,297.1499938964844,293.1499938964844,0.2299609184265136,-4692.28759765625,304.181396484375,0.6971561908721924,0.295780211687088,0.2883512377738952,293.1687316894531,297.1499938964844,293.1499938964844,0.515760064125061,-6532.52001953125,304.1813049316406,0.8574841022491455,0.568186342716217,0.401439756155014,293.1741638183594,297.1499938964844,293.1499938964844,0.6251057982444763,-10264.2763671875,304.1878967285156,0.9016472101211548,0.6610206961631775,0.6304574012756348,293.1920166015625,297.1499938964844,293.1499938964844,0.0605692937970161,-7874.326171875,304.1595153808594,0.475613921880722,0.09934052079916,0.4846814274787903,290.7123718261719,291.1499938964844,258.6056213378906,257.2439880371094,279.1692199707031,293.23388671875,290.7176513671875,1.0,0.563338577747345,0.563786506652832,0.563786506652832,1.0,1.0,-2.547499179840088,1.0349361896514893,1.5125629901885986,0.2890782952308655,0.0,0.0,1.0,231.8039703369141,203.0,151.0293731689453,-29837.92578125,1946.076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4910888671875,310.5980529785156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7120597958564758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007226502057164,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.3000793457031,297.1499938964844,293.1499938964844,0.269775390625,-5051.599609375,304.1864624023437,0.7343945503234863,0.3398399651050567,0.3128667771816253,293.2808837890625,297.1499938964844,293.1499938964844,0.2231945544481277,-4580.61376953125,304.18218994140625,0.6994314789772034,0.2913253009319305,0.2837874293327331,293.1737670898437,297.1499938964844,293.1499938964844,0.5084288716316223,-6458.9560546875,304.1830749511719,0.8636921644210815,0.5666903853416443,0.4001318514347076,293.1797790527344,297.1499938964844,293.1499938964844,0.6162273287773132,-10149.8095703125,304.1900329589844,0.9086701273918152,0.6592676639556885,0.6284524202346802,293.1932678222656,297.1499938964844,293.1499938964844,0.0584507212042808,-7685.2998046875,304.1598815917969,0.4774107038974762,0.0980245321989059,0.4769318699836731,290.8221435546875,291.1499938964844,258.6517028808594,257.2841796875,279.16973876953125,293.2392578125,290.82733154296875,1.0,0.5542841553688049,0.5657888650894165,0.5657888650894165,1.0,1.0,-2.523488998413086,1.026737928390503,1.496751070022583,0.2873489260673523,0.0,0.0,1.0,221.491928100586,191.0,151.99522399902344,-29834.103515625,1865.8414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68731689453125,310.79473876953125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7155285477638245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007261705468408,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.3000793457031,297.1499938964844,293.1499938964844,0.269775390625,-5051.599609375,304.1864624023437,0.7343945503234863,0.3398399651050567,0.3128667771816253,293.2808837890625,297.1499938964844,293.1499938964844,0.2231945544481277,-4580.61376953125,304.18218994140625,0.6994314789772034,0.2913253009319305,0.2837874293327331,293.1737670898437,297.1499938964844,293.1499938964844,0.5084288716316223,-6458.9560546875,304.1830749511719,0.8636921644210815,0.5666903853416443,0.4001318514347076,293.1797790527344,297.1499938964844,293.1499938964844,0.6162273287773132,-10149.8095703125,304.1900329589844,0.9086701273918152,0.6592676639556885,0.6284524202346802,293.1932678222656,297.1499938964844,293.1499938964844,0.0584507212042808,-7685.2998046875,304.1598815917969,0.4774107038974762,0.0980245321989059,0.4769318699836731,290.8221435546875,291.1499938964844,258.6517028808594,257.2841796875,279.16973876953125,293.2392578125,290.82733154296875,1.0,0.5542841553688049,0.5657888650894165,0.5657888650894165,1.0,1.0,-2.523488998413086,1.026737928390503,1.496751070022583,0.2873489260673523,0.0,0.0,1.0,221.491928100586,191.0,151.99522399902344,-29834.103515625,1865.8414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68731689453125,310.79473876953125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7155285477638245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007261705468408,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.3032531738281,297.1499938964844,293.1499938964844,0.2621929943561554,-4937.2431640625,304.1869506835937,0.7376165390014648,0.3353942632675171,0.308506578207016,293.2867431640625,297.1499938964844,293.1499938964844,0.2163147032260894,-4466.171875,304.18292236328125,0.7023396492004395,0.2868238091468811,0.2791561484336853,293.1783752441406,297.1499938964844,293.1499938964844,0.5006995797157288,-6381.02783203125,304.1849365234375,0.8708773255348206,0.5651565790176392,0.3987826108932495,293.1849670410156,297.1499938964844,293.1499938964844,0.6068609952926636,-10028.466796875,304.1923217773437,0.9172042608261108,0.657465398311615,0.6263806819915771,293.1942138671875,297.1499938964844,293.1499938964844,0.0562915205955505,-7494.00439453125,304.1601867675781,0.4796951711177826,0.0967380553483963,0.4692155718803406,290.9400939941406,291.1499938964844,258.6982116699219,257.3249816894531,279.170166015625,293.24432373046875,290.94598388671875,1.0,0.5447172522544861,0.5678293108940125,0.5678293108940125,1.0,1.0,-2.4993093013763428,1.0184502601623535,1.4808591604232788,0.2855607569217682,0.0,0.0,1.0,210.57801818847656,179.0,162.92721557617188,-29867.919921875,1784.14892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9328918457031,311.0359802246094,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7147451043128967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007253754301927,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.3032531738281,297.1499938964844,293.1499938964844,0.2621929943561554,-4937.2431640625,304.1869506835937,0.7376165390014648,0.3353942632675171,0.308506578207016,293.2867431640625,297.1499938964844,293.1499938964844,0.2163147032260894,-4466.171875,304.18292236328125,0.7023396492004395,0.2868238091468811,0.2791561484336853,293.1783752441406,297.1499938964844,293.1499938964844,0.5006995797157288,-6381.02783203125,304.1849365234375,0.8708773255348206,0.5651565790176392,0.3987826108932495,293.1849670410156,297.1499938964844,293.1499938964844,0.6068609952926636,-10028.466796875,304.1923217773437,0.9172042608261108,0.657465398311615,0.6263806819915771,293.1942138671875,297.1499938964844,293.1499938964844,0.0562915205955505,-7494.00439453125,304.1601867675781,0.4796951711177826,0.0967380553483963,0.4692155718803406,290.9400939941406,291.1499938964844,258.6982116699219,257.3249816894531,279.170166015625,293.24432373046875,290.94598388671875,1.0,0.5447172522544861,0.5678293108940125,0.5678293108940125,1.0,1.0,-2.4993093013763428,1.0184502601623535,1.4808591604232788,0.2855607569217682,0.0,0.0,1.0,210.57801818847656,179.0,162.92721557617188,-29867.919921875,1784.14892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9328918457031,311.0359802246094,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7147451043128967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007253754301927,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.305908203125,297.1499938964844,293.1499938964844,0.2547205984592438,-4823.84716796875,304.18707275390625,0.7414504289627075,0.3309707939624786,0.3041535317897796,293.2920837402344,297.1499938964844,293.1499938964844,0.2094809561967849,-4351.74658203125,304.1833190917969,0.7057902216911316,0.2822724282741546,0.2744648158550262,293.1826171875,297.1499938964844,293.1499938964844,0.4928935170173645,-6302.2197265625,304.186279296875,0.8789680600166321,0.5635772347450256,0.397391676902771,293.18975830078125,297.1499938964844,293.1499938964844,0.5973876714706421,-9905.6259765625,304.1939697265625,0.927007257938385,0.6556063294410706,0.6242417097091675,293.1949157714844,297.1499938964844,293.1499938964844,0.0541398264467716,-7305.05322265625,304.1603698730469,0.4823628067970276,0.0954716503620147,0.4615374207496643,291.05914306640625,291.1499938964844,258.744873046875,257.3661804199219,279.1705322265625,293.2491149902344,291.0648498535156,1.0,0.5347851514816284,0.5699028372764587,0.5699028372764587,1.0,1.0,-2.4749817848205566,1.0100741386413574,1.4649076461791992,0.2837137281894684,0.0,0.0,1.0,199.3397674560547,167.0,164.41448974609375,-29872.67578125,1702.2882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.14959716796875,311.25201416015625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7133195996284485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007239286787807,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.305908203125,297.1499938964844,293.1499938964844,0.2547205984592438,-4823.84716796875,304.18707275390625,0.7414504289627075,0.3309707939624786,0.3041535317897796,293.2920837402344,297.1499938964844,293.1499938964844,0.2094809561967849,-4351.74658203125,304.1833190917969,0.7057902216911316,0.2822724282741546,0.2744648158550262,293.1826171875,297.1499938964844,293.1499938964844,0.4928935170173645,-6302.2197265625,304.186279296875,0.8789680600166321,0.5635772347450256,0.397391676902771,293.18975830078125,297.1499938964844,293.1499938964844,0.5973876714706421,-9905.6259765625,304.1939697265625,0.927007257938385,0.6556063294410706,0.6242417097091675,293.1949157714844,297.1499938964844,293.1499938964844,0.0541398264467716,-7305.05322265625,304.1603698730469,0.4823628067970276,0.0954716503620147,0.4615374207496643,291.05914306640625,291.1499938964844,258.744873046875,257.3661804199219,279.1705322265625,293.2491149902344,291.0648498535156,1.0,0.5347851514816284,0.5699028372764587,0.5699028372764587,1.0,1.0,-2.4749817848205566,1.0100741386413574,1.4649076461791992,0.2837137281894684,0.0,0.0,1.0,199.3397674560547,167.0,164.41448974609375,-29872.67578125,1702.2882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.14959716796875,311.25201416015625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7133195996284485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007239286787807,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.3070678710937,297.1499938964844,293.1499938964844,0.2510765492916107,-4768.31982421875,304.1869506835937,0.7436016798019409,0.3287679851055145,0.301982045173645,293.29461669921875,297.1499938964844,293.1499938964844,0.2061235606670379,-4295.2763671875,304.1833801269531,0.707711398601532,0.279977798461914,0.2720983326435089,293.1846008300781,297.1499938964844,293.1499938964844,0.4890614449977875,-6263.52734375,304.1866455078125,0.8833544850349426,0.5627740025520325,0.3966839611530304,293.1920166015625,297.1499938964844,293.1499938964844,0.5927309393882751,-9845.2646484375,304.1944274902344,0.9323101043701172,0.6546599864959717,0.6231523156166077,293.1952209472656,297.1499938964844,293.1499938964844,0.0530796758830547,-7212.63134765625,304.160400390625,0.4838292300701141,0.0948440954089164,0.4577119648456573,291.1168212890625,291.1499938964844,258.7681884765625,257.3868713378906,279.17071533203125,293.2514038085937,291.1224060058594,1.0,0.529708743095398,0.5709498524665833,0.5709498524665833,1.0,1.0,-2.462776899337769,1.0058565139770508,1.4569203853607178,0.2827690839767456,0.0,0.0,1.0,193.64865112304688,167.0,162.47647094726562,-29864.78515625,1661.53955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2473449707031,311.3507995605469,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7171989679336548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007278657285496,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462960,293.3081359863281,297.1499938964844,293.1499938964844,0.2474128007888794,-4712.2373046875,304.1869201660156,0.7459157705307007,0.3265703916549682,0.2998142540454864,293.2970275878906,297.1499938964844,293.1499938964844,0.2027400434017181,-4238.1015625,304.1834716796875,0.7097519040107727,0.2776705622673034,0.2697188556194305,293.1864929199219,297.1499938964844,293.1499938964844,0.4851279556751251,-6223.64990234375,304.1871337890625,0.8879717588424683,0.5619615912437439,0.3959695696830749,293.1941833496094,297.1499938964844,293.1499938964844,0.5879519581794739,-9783.0498046875,304.195068359375,0.9378371834754944,0.6537026166915894,0.6220521330833435,293.19549560546875,297.1499938964844,293.1499938964844,0.0520082265138626,-7119.46533203125,304.16046142578125,0.4853838086128235,0.0942194238305091,0.4538953304290771,291.1767578125,291.1499938964844,258.7914428710937,257.40753173828125,279.1708374023437,293.2536315917969,291.1829833984375,1.0,0.5245692133903503,0.5720028877258301,0.5720028877258301,1.0,1.0,-2.4505507946014404,1.0016204118728638,1.448930263519287,0.2818109691143036,0.0,0.0,0.9945672154426576,187.92935180664065,155.0,166.73069763183594,-29880.302734375,1621.008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.37518310546875,311.47613525390625,278.1499938964844,0.0,18000.0,315.7099914550781,32502.212890625,36000.0,0.0,0.0,0.7167180776596069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831599831581116,1.8316274881362915,-2.7722093363991007e-05,0.0,0.0007273777155205,0.0,0.0,683.478271484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463020,293.3099975585937,297.1499938964844,293.1499938964844,0.2401418685913086,-4600.3330078125,304.18670654296875,0.7510754466056824,0.3221882283687591,0.2954883575439453,293.3016052246094,297.1499938964844,293.1499938964844,0.1959913522005081,-4123.40234375,304.1835327148437,0.7141069173812866,0.2730151414871216,0.264919102191925,293.19012451171875,297.1499938964844,293.1499938964844,0.4771625697612762,-6142.67333984375,304.1880187988281,0.897923469543457,0.560301661491394,0.3945154845714569,293.19830322265625,297.1499938964844,293.1499938964844,0.5782694816589355,-9656.6552734375,304.1961364746094,0.9494369626045228,0.6517454385757446,0.6198111176490784,293.1959228515625,297.1499938964844,293.1499938964844,0.0498637184500694,-6933.94091796875,304.1605529785156,0.488780528306961,0.0929774269461631,0.446286141872406,291.299560546875,291.1499938964844,258.83770751953125,257.44879150390625,279.1711120605469,293.2579345703125,291.30548095703125,1.0,0.5141103267669678,0.5741257667541504,0.5741257667541504,1.0,1.0,-2.426010847091675,0.9930806159973145,1.43293035030365,0.2798516750335693,0.0,0.0,0.9663367867469788,176.43565368652344,143.0,168.43960571289062,-29877.408203125,1540.6978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.61114501953125,311.7046813964844,278.1499938964844,0.0,18000.0,315.7099914550781,33472.87890625,36000.0,0.0,0.0,0.7152156829833984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827924847602844,1.8279527425765991,-2.7859941837959923e-05,0.0,0.0007258530240505,0.0,0.0,683.4979858398438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463080,293.3099975585937,297.1499938964844,293.1499938964844,0.2401418685913086,-4600.3330078125,304.18670654296875,0.7510754466056824,0.3221882283687591,0.2954883575439453,293.3016052246094,297.1499938964844,293.1499938964844,0.1959913522005081,-4123.40234375,304.1835327148437,0.7141069173812866,0.2730151414871216,0.264919102191925,293.19012451171875,297.1499938964844,293.1499938964844,0.4771625697612762,-6142.67333984375,304.1880187988281,0.897923469543457,0.560301661491394,0.3945154845714569,293.19830322265625,297.1499938964844,293.1499938964844,0.5782694816589355,-9656.6552734375,304.1961364746094,0.9494369626045228,0.6517454385757446,0.6198111176490784,293.1959228515625,297.1499938964844,293.1499938964844,0.0498637184500694,-6933.94091796875,304.1605529785156,0.488780528306961,0.0929774269461631,0.446286141872406,291.299560546875,291.1499938964844,258.83770751953125,257.44879150390625,279.1711120605469,293.2579345703125,291.30548095703125,1.0,0.5141103267669678,0.5741257667541504,0.5741257667541504,1.0,1.0,-2.426010847091675,0.9930806159973145,1.43293035030365,0.2798516750335693,0.0,0.0,0.9663367867469788,176.43565368652344,143.0,168.43960571289062,-29877.408203125,1540.6978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.61114501953125,311.7046813964844,278.1499938964844,0.0,18000.0,315.7099914550781,33472.87890625,36000.0,0.0,0.0,0.7152156829833984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827924847602844,1.8279527425765991,-2.7859941837959923e-05,0.0,0.0007258530240505,0.0,0.0,683.4979858398438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463140,293.3114929199219,297.1499938964844,293.1499938964844,0.2332031726837158,-4492.99072265625,304.18603515625,0.7570463418960571,0.3178285956382751,0.2911792993545532,293.305908203125,297.1499938964844,293.1499938964844,0.1894769966602325,-4012.031494140625,304.1831970214844,0.7188838720321655,0.2683068513870239,0.2600667774677276,293.1934509277344,297.1499938964844,293.1499938964844,0.4695773720741272,-6065.5751953125,304.1879577636719,0.9091315865516664,0.5586087107658386,0.3930344879627228,293.2021179199219,297.1499938964844,293.1499938964844,0.569033145904541,-9536.1826171875,304.1961364746094,0.9615641236305236,0.6497483253479004,0.6175264120101929,293.1962585449219,297.1499938964844,293.1499938964844,0.0477872304618358,-6755.861328125,304.1604919433594,0.4926290512084961,0.0917436555027961,0.4387069046497345,291.41339111328125,291.1499938964844,258.8833312988281,257.4897155761719,279.1712951660156,293.26202392578125,291.4188537597656,1.0,0.5034253597259521,0.576265275478363,0.576265275478363,1.0,1.0,-2.4013798236846924,0.9844547510147096,1.416925072669983,0.2778361737728119,0.0,0.0,0.9235094785690308,164.90182495117188,131.0,159.79164123535156,-29833.689453125,1461.574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.82305908203125,311.9056396484375,278.1499938964844,0.0,18000.0,316.19000244140625,35520.84765625,36000.0,0.0,0.0,0.717860996723175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201195001602173,1.8201476335525515,-2.81501797871897e-05,0.0,0.0007285376777872,0.0,0.0,683.4852294921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463200,293.3114929199219,297.1499938964844,293.1499938964844,0.2332031726837158,-4492.99072265625,304.18603515625,0.7570463418960571,0.3178285956382751,0.2911792993545532,293.305908203125,297.1499938964844,293.1499938964844,0.1894769966602325,-4012.031494140625,304.1831970214844,0.7188838720321655,0.2683068513870239,0.2600667774677276,293.1934509277344,297.1499938964844,293.1499938964844,0.4695773720741272,-6065.5751953125,304.1879577636719,0.9091315865516664,0.5586087107658386,0.3930344879627228,293.2021179199219,297.1499938964844,293.1499938964844,0.569033145904541,-9536.1826171875,304.1961364746094,0.9615641236305236,0.6497483253479004,0.6175264120101929,293.1962585449219,297.1499938964844,293.1499938964844,0.0477872304618358,-6755.861328125,304.1604919433594,0.4926290512084961,0.0917436555027961,0.4387069046497345,291.41339111328125,291.1499938964844,258.8833312988281,257.4897155761719,279.1712951660156,293.26202392578125,291.4188537597656,1.0,0.5034253597259521,0.576265275478363,0.576265275478363,1.0,1.0,-2.4013798236846924,0.9844547510147096,1.416925072669983,0.2778361737728119,0.0,0.0,0.9235094785690308,164.90182495117188,131.0,159.79164123535156,-29833.689453125,1461.574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.82305908203125,311.9056396484375,278.1499938964844,0.0,18000.0,316.19000244140625,35520.84765625,36000.0,0.0,0.0,0.717860996723175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201195001602173,1.8201476335525515,-2.81501797871897e-05,0.0,0.0007285376777872,0.0,0.0,683.4852294921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463260,293.31268310546875,297.1499938964844,293.1499938964844,0.2271341532468795,-4399.25244140625,304.1840515136719,0.7639911770820618,0.3134972155094147,0.2868917882442474,293.30987548828125,297.1499938964844,293.1499938964844,0.1836300045251846,-3912.056884765625,304.18182373046875,0.7242085933685303,0.2635485529899597,0.2551645636558532,293.1964416503906,297.1499938964844,293.1499938964844,0.4634757041931152,-6004.49365234375,304.185302734375,0.9226276278495787,0.5569006204605103,0.3915368020534515,293.2055358886719,297.1499938964844,293.1499938964844,0.5615628957748413,-9440.4716796875,304.1929931640625,0.973975419998169,0.647733211517334,0.6152149438858032,293.196533203125,297.1499938964844,293.1499938964844,0.0459289699792861,-6598.96240234375,304.1600646972656,0.4970573186874389,0.0905174016952514,0.4311569333076477,291.4925537109375,291.1499938964844,258.9281005859375,257.53009033203125,279.1714172363281,293.2658386230469,291.494140625,1.0,0.4925218820571899,0.5784136056900024,0.5784136056900024,1.0,1.0,-2.3766980171203613,0.9757518768310548,1.4009461402893066,0.2757676243782043,0.0,0.0,0.8715323805809021,153.35107421875,119.0,107.82240295410156,-29598.07421875,1383.792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.11865234375,312.0829772949219,278.1499938964844,0.0,18000.0,316.19000244140625,36927.26953125,36000.0,0.0,0.0,0.7158050537109375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7521578073501587,1.7521847486495972,-2.6993973733624443e-05,0.0,0.0007264511659741,0.0,0.0,624.1473388671875,0.0,0.0,0.0,0.9672821164131165,4.0,0.0,1.0
463320,293.31268310546875,297.1499938964844,293.1499938964844,0.2271341532468795,-4399.25244140625,304.1840515136719,0.7639911770820618,0.3134972155094147,0.2868917882442474,293.30987548828125,297.1499938964844,293.1499938964844,0.1836300045251846,-3912.056884765625,304.18182373046875,0.7242085933685303,0.2635485529899597,0.2551645636558532,293.1964416503906,297.1499938964844,293.1499938964844,0.4634757041931152,-6004.49365234375,304.185302734375,0.9226276278495787,0.5569006204605103,0.3915368020534515,293.2055358886719,297.1499938964844,293.1499938964844,0.5615628957748413,-9440.4716796875,304.1929931640625,0.973975419998169,0.647733211517334,0.6152149438858032,293.196533203125,297.1499938964844,293.1499938964844,0.0459289699792861,-6598.96240234375,304.1600646972656,0.4970573186874389,0.0905174016952514,0.4311569333076477,291.4925537109375,291.1499938964844,258.9281005859375,257.53009033203125,279.1714172363281,293.2658386230469,291.494140625,1.0,0.4925218820571899,0.5784136056900024,0.5784136056900024,1.0,1.0,-2.3766980171203613,0.9757518768310548,1.4009461402893066,0.2757676243782043,0.0,0.0,0.8715323805809021,153.35107421875,119.0,107.82240295410156,-29598.07421875,1383.792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.11865234375,312.0829772949219,278.1499938964844,0.0,18000.0,316.19000244140625,36927.26953125,36000.0,0.0,0.0,0.7158050537109375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7521578073501587,1.7521847486495972,-2.6993973733624443e-05,0.0,0.0007264511659741,0.0,0.0,624.1473388671875,0.0,0.0,0.0,0.9672821164131165,4.0,0.0,1.0
463380,293.3135070800781,297.1499938964844,293.1499938964844,0.2226171642541885,-4330.5859375,304.1802062988281,0.7721424698829651,0.3092050552368164,0.2826394736766815,293.3135986328125,297.1499938964844,293.1499938964844,0.1789826899766922,-3833.4658203125,304.178955078125,0.7302876710891724,0.2587440609931946,0.2502192556858063,293.1988830566406,297.1499938964844,293.1499938964844,0.4603725969791412,-5975.716796875,304.1786499023437,0.9381105303764344,0.5552311539649963,0.3900580406188965,293.2082824707031,297.1499938964844,293.1499938964844,0.5576909780502319,-9394.9560546875,304.18505859375,0.9864447712898254,0.6457670331001282,0.6129357218742371,293.1967468261719,297.1499938964844,293.1499938964844,0.0444741956889629,-6480.09033203125,304.1591186523437,0.5022608041763306,0.089296244084835,0.4236321449279785,291.4998779296875,291.1499938964844,258.9717712402344,257.56964111328125,279.1712341308594,293.26837158203125,291.4990234375,1.0,0.4814058244228363,0.5805331468582153,0.5805331468582153,1.0,1.0,-2.3520991802215576,0.9669930934906006,1.3851059675216677,0.2736347913742065,0.0,0.0,0.823887050151825,141.78729248046875,107.0,30.85389518737793,-29200.130859375,1307.5283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4981689453125,312.2428894042969,278.1499938964844,0.0,18000.0,316.19000244140625,37298.0,36000.0,0.0,0.0,0.7115634679794312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.639134645462036,1.6391594409942627,-2.475026303727645e-05,0.0,0.0007221464184112,0.0,0.0,527.7252197265625,0.0,0.0,0.0,0.9142004251480104,4.0,0.0,1.0
463440,293.3135070800781,297.1499938964844,293.1499938964844,0.2226171642541885,-4330.5859375,304.1802062988281,0.7721424698829651,0.3092050552368164,0.2826394736766815,293.3135986328125,297.1499938964844,293.1499938964844,0.1789826899766922,-3833.4658203125,304.178955078125,0.7302876710891724,0.2587440609931946,0.2502192556858063,293.1988830566406,297.1499938964844,293.1499938964844,0.4603725969791412,-5975.716796875,304.1786499023437,0.9381105303764344,0.5552311539649963,0.3900580406188965,293.2082824707031,297.1499938964844,293.1499938964844,0.5576909780502319,-9394.9560546875,304.18505859375,0.9864447712898254,0.6457670331001282,0.6129357218742371,293.1967468261719,297.1499938964844,293.1499938964844,0.0444741956889629,-6480.09033203125,304.1591186523437,0.5022608041763306,0.089296244084835,0.4236321449279785,291.4998779296875,291.1499938964844,258.9717712402344,257.56964111328125,279.1712341308594,293.26837158203125,291.4990234375,1.0,0.4814058244228363,0.5805331468582153,0.5805331468582153,1.0,1.0,-2.3520991802215576,0.9669930934906006,1.3851059675216677,0.2736347913742065,0.0,0.0,0.823887050151825,141.78729248046875,107.0,30.85389518737793,-29200.130859375,1307.5283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4981689453125,312.2428894042969,278.1499938964844,0.0,18000.0,316.19000244140625,37298.0,36000.0,0.0,0.0,0.7115634679794312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.639134645462036,1.6391594409942627,-2.475026303727645e-05,0.0,0.0007221464184112,0.0,0.0,527.7252197265625,0.0,0.0,0.0,0.9142004251480104,4.0,0.0,1.0
463500,293.3140563964844,297.1499938964844,293.1499938964844,0.2206614762544632,-4301.04638671875,304.17828369140625,0.7767196297645569,0.3070299625396728,0.2805070877075195,293.3155822753906,297.1499938964844,293.1499938964844,0.1768774092197418,-3797.977783203125,304.1775207519531,0.733664870262146,0.2562856674194336,0.24771249294281,293.199951171875,297.1499938964844,293.1499938964844,0.4594697058200836,-5968.08349609375,304.17510986328125,0.9463968873023988,0.5544024705886841,0.3893262445926666,293.20947265625,297.1499938964844,293.1499938964844,0.5565465092658997,-9382.7958984375,304.1807861328125,0.9925968050956726,0.6447940468788147,0.611810564994812,293.19683837890625,297.1499938964844,293.1499938964844,0.043823879212141,-6427.9189453125,304.1586608886719,0.5052179098129272,0.088684007525444,0.4198667407035827,291.489013671875,291.1499938964844,258.9931030273437,257.58905029296875,279.1711730957031,293.2693786621094,291.4873962402344,1.0,0.4757654964923858,0.581585705280304,0.581585705280304,1.0,1.0,-2.339774370193481,0.9625699520111084,1.3772042989730835,0.2725409567356109,0.0,0.0,0.8023396134376526,136.01263427734375,107.0,0.9135561585426332,-28982.38671875,1269.94384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7187805175781,312.33209228515625,278.1499938964844,0.0,18000.0,315.7099914550781,37348.03125,36000.0,0.0,0.0,0.7037209868431091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5780786275863647,1.5781022310256958,-2.356875666009728e-05,0.0,0.0007141873356886,0.0,0.0,479.9057922363281,0.0,0.0,0.0,0.885837197303772,4.0,0.0,1.0
463560,293.31475830078125,297.1499938964844,293.1499938964844,0.218867614865303,-4274.09326171875,304.1763916015625,0.7816095352172852,0.3048126995563507,0.2783393263816833,293.3177185058594,297.1499938964844,293.1499938964844,0.1748800575733184,-3764.39501953125,304.1761474609375,0.737258791923523,0.2537640929222107,0.2451511919498443,293.2009582519531,297.1499938964844,293.1499938964844,0.4589834213256836,-5964.7939453125,304.1714172363281,0.95488440990448,0.5535706877708435,0.3885946273803711,293.2106018066406,297.1499938964844,293.1499938964844,0.5558218955993652,-9376.23828125,304.176513671875,0.9985719323158264,0.6438217163085938,0.6106045246124268,293.19696044921875,297.1499938964844,293.1499938964844,0.0432228110730648,-6380.3876953125,304.1581726074219,0.5084370374679565,0.0880708619952201,0.4161024391651153,291.4689636230469,291.1499938964844,259.0140686035156,257.6081848144531,279.17120361328125,293.2705078125,291.46612548828125,1.0,0.470060646533966,0.5826462507247925,0.5826462507247925,1.0,1.0,-2.32723069190979,0.9580377340316772,1.3691929578781128,0.2714180946350097,0.0,0.0,0.7830076217651367,130.26878356933594,110.0,-28.84575653076172,-28732.720703125,1232.60400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9192199707031,312.39697265625,278.1499938964844,0.0,18000.0,315.7099914550781,37332.01171875,36000.0,0.0,0.0,0.6994993686676025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5175856351852417,1.5176081657409668,-2.242796472273767e-05,0.0,0.000709902960807,0.0,0.0,435.49212646484375,0.0,0.0,0.0,0.8580126166343689,4.0,0.0,1.0
