time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463620,293.31640625,297.1499938964844,293.1499938964844,0.2155367285013198,-4223.90771484375,304.1731872558594,0.7834218144416809,0.3003078997135162,0.2741759419441223,293.32232666015625,297.1499938964844,293.1499938964844,0.1710565686225891,-3699.8544921875,304.173828125,0.7375394105911255,0.2485864609479904,0.2401470392942428,293.2030334472656,297.1499938964844,293.1499938964844,0.4585230946540832,-5962.9697265625,304.1651306152344,0.9611535668373108,0.5518578290939331,0.3873045742511749,293.20660400390625,297.1499938964844,293.1499938964844,0.5478352904319763,-9266.7265625,304.18096923828125,0.9990000128746032,0.6430709362030029,0.6010489463806152,293.197265625,297.1499938964844,293.1499938964844,0.0422533228993415,-6304.59765625,304.1570739746094,0.5096678733825684,0.0868198350071907,0.4097526967525482,291.42401123046875,291.1499938964844,259.0547180175781,257.6454467773437,279.1722106933594,293.2724304199219,291.421630859375,1.0,0.4628596901893616,0.5849319100379944,0.5849319100379944,1.0,1.0,-2.295804977416992,0.9462385177612304,1.3495664596557615,0.2682070732116699,0.0,0.0,0.749640941619873,125.16447448730467,113.0,-50.86806106567383,-28225.234375,1176.8656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3552551269531,312.5657958984375,278.1499938964844,0.0,18000.0,315.7099914550781,37178.88671875,36000.0,0.0,0.0,0.6894433498382568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4075673818588257,1.4075877666473389,-2.043908352789004e-05,0.0,0.0006996973534114,0.0,0.0,362.0885620117188,0.0,0.0,0.0,0.8079246282577515,4.0,0.0,1.0
463680,293.31640625,297.1499938964844,293.1499938964844,0.2155367285013198,-4223.90771484375,304.1731872558594,0.7834218144416809,0.3003078997135162,0.2741759419441223,293.32232666015625,297.1499938964844,293.1499938964844,0.1710565686225891,-3699.8544921875,304.173828125,0.7375394105911255,0.2485864609479904,0.2401470392942428,293.2030334472656,297.1499938964844,293.1499938964844,0.4585230946540832,-5962.9697265625,304.1651306152344,0.9611535668373108,0.5518578290939331,0.3873045742511749,293.20660400390625,297.1499938964844,293.1499938964844,0.5478352904319763,-9266.7265625,304.18096923828125,0.9990000128746032,0.6430709362030029,0.6010489463806152,293.197265625,297.1499938964844,293.1499938964844,0.0422533228993415,-6304.59765625,304.1570739746094,0.5096678733825684,0.0868198350071907,0.4097526967525482,291.42401123046875,291.1499938964844,259.0547180175781,257.6454467773437,279.1722106933594,293.2724304199219,291.421630859375,1.0,0.4628596901893616,0.5849319100379944,0.5849319100379944,1.0,1.0,-2.295804977416992,0.9462385177612304,1.3495664596557615,0.2682070732116699,0.0,0.0,0.749640941619873,125.16447448730467,113.0,-50.86806106567383,-28225.234375,1176.8656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3552551269531,312.5657958984375,278.1499938964844,0.0,18000.0,315.7099914550781,37178.88671875,36000.0,0.0,0.0,0.6894433498382568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4075673818588257,1.4075877666473389,-2.043908352789004e-05,0.0,0.0006996973534114,0.0,0.0,362.0885620117188,0.0,0.0,0.0,0.8079246282577515,4.0,0.0,1.0
463740,293.3183288574219,297.1499938964844,293.1499938964844,0.2122612446546554,-4174.16259765625,304.1709289550781,0.7815850973129272,0.2957023382186889,0.2700142562389374,293.3272399902344,297.1499938964844,293.1499938964844,0.167204737663269,-3634.321533203125,304.1723327636719,0.7345873713493347,0.2432249784469604,0.2350678145885467,293.2056579589844,297.1499938964844,293.1499938964844,0.4582382440567016,-5962.21826171875,304.1605834960937,0.962820053100586,0.5499867796897888,0.385990560054779,293.197998046875,297.1499938964844,293.1499938964844,0.54384446144104,-9218.033203125,304.1770324707031,0.9990000128746032,0.6433857083320618,0.5960067510604858,293.1980285644531,297.1499938964844,293.1499938964844,0.0413028001785278,-6230.3876953125,304.15631103515625,0.5083398222923279,0.085466168820858,0.4034867286682129,291.3778381347656,291.1499938964844,259.093505859375,257.68121337890625,279.1717529296875,293.274169921875,291.3751525878906,1.0,0.4581043720245361,0.5870956778526306,0.5870956778526306,1.0,1.0,-2.2693240642547607,0.93647962808609,1.332844376564026,0.2656761407852173,0.0,0.0,0.7222787737846375,122.89421081542967,116.0,-61.5914421081543,-27781.779296875,1138.99462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.802734375,312.7429504394531,278.1499938964844,0.0,18000.0,315.2300109863281,36991.546875,36000.0,0.0,0.0,0.6726856827735901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.311478853225708,1.311497688293457,-1.881016396509949e-05,0.0,0.0006826904718764,0.0,0.0,305.5579528808594,0.0,0.0,0.0,0.7650082111358643,4.0,0.0,1.0
463800,293.3183288574219,297.1499938964844,293.1499938964844,0.2122612446546554,-4174.16259765625,304.1709289550781,0.7815850973129272,0.2957023382186889,0.2700142562389374,293.3272399902344,297.1499938964844,293.1499938964844,0.167204737663269,-3634.321533203125,304.1723327636719,0.7345873713493347,0.2432249784469604,0.2350678145885467,293.2056579589844,297.1499938964844,293.1499938964844,0.4582382440567016,-5962.21826171875,304.1605834960937,0.962820053100586,0.5499867796897888,0.385990560054779,293.197998046875,297.1499938964844,293.1499938964844,0.54384446144104,-9218.033203125,304.1770324707031,0.9990000128746032,0.6433857083320618,0.5960067510604858,293.1980285644531,297.1499938964844,293.1499938964844,0.0413028001785278,-6230.3876953125,304.15631103515625,0.5083398222923279,0.085466168820858,0.4034867286682129,291.3778381347656,291.1499938964844,259.093505859375,257.68121337890625,279.1717529296875,293.274169921875,291.3751525878906,1.0,0.4581043720245361,0.5870956778526306,0.5870956778526306,1.0,1.0,-2.2693240642547607,0.93647962808609,1.332844376564026,0.2656761407852173,0.0,0.0,0.7222787737846375,122.89421081542967,116.0,-61.5914421081543,-27781.779296875,1138.99462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.802734375,312.7429504394531,278.1499938964844,0.0,18000.0,315.2300109863281,36991.546875,36000.0,0.0,0.0,0.6726856827735901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.311478853225708,1.311497688293457,-1.881016396509949e-05,0.0,0.0006826904718764,0.0,0.0,305.5579528808594,0.0,0.0,0.0,0.7650082111358643,4.0,0.0,1.0
463860,293.3201599121094,297.1499938964844,293.1499938964844,0.2091915905475616,-4127.513671875,304.1690979003906,0.7777258157730103,0.2910668849945068,0.2658661305904388,293.3321228027344,297.1499938964844,293.1499938964844,0.1634390205144882,-3570.029296875,304.1711730957031,0.7298025488853455,0.2377456873655319,0.2299193143844604,293.2084655761719,297.1499938964844,293.1499938964844,0.4583908915519714,-5965.6669921875,304.1568298339844,0.9619707465171814,0.5480082631111145,0.3846343755722046,293.19451904296875,297.1499938964844,293.1499938964844,0.5450641512870789,-9241.6591796875,304.1658630371094,0.9990000128746032,0.6428886651992798,0.5954393744468689,293.1990661621094,297.1499938964844,293.1499938964844,0.0403785966336727,-6158.89794921875,304.15576171875,0.5055393576622009,0.0840381905436515,0.3971259295940399,291.3217468261719,291.1499938964844,259.130126953125,257.7152099609375,279.1705017089844,293.2763366699219,291.3186950683594,1.0,0.4551347494125366,0.5890871286392212,0.5890871286392212,1.0,1.0,-2.2482059001922607,0.9289276003837584,1.319278359413147,0.2638408839702606,0.0,0.0,0.7030177116394043,122.19454193115234,119.0,-74.0004653930664,-27383.15234375,1113.4959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1298522949219,312.84521484375,278.1499938964844,0.0,18000.0,315.2300109863281,36722.76171875,36000.0,0.0,0.0,0.6584423780441284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2378642559051514,1.2378818988800049,-1.7609760107006878e-05,0.0,0.0006682352977804,0.0,0.0,266.4979858398437,0.0,0.0,0.0,0.7327074408531189,4.0,0.0,1.0
463920,293.3201599121094,297.1499938964844,293.1499938964844,0.2091915905475616,-4127.513671875,304.1690979003906,0.7777258157730103,0.2910668849945068,0.2658661305904388,293.3321228027344,297.1499938964844,293.1499938964844,0.1634390205144882,-3570.029296875,304.1711730957031,0.7298025488853455,0.2377456873655319,0.2299193143844604,293.2084655761719,297.1499938964844,293.1499938964844,0.4583908915519714,-5965.6669921875,304.1568298339844,0.9619707465171814,0.5480082631111145,0.3846343755722046,293.19451904296875,297.1499938964844,293.1499938964844,0.5450641512870789,-9241.6591796875,304.1658630371094,0.9990000128746032,0.6428886651992798,0.5954393744468689,293.1990661621094,297.1499938964844,293.1499938964844,0.0403785966336727,-6158.89794921875,304.15576171875,0.5055393576622009,0.0840381905436515,0.3971259295940399,291.3217468261719,291.1499938964844,259.130126953125,257.7152099609375,279.1705017089844,293.2763366699219,291.3186950683594,1.0,0.4551347494125366,0.5890871286392212,0.5890871286392212,1.0,1.0,-2.2482059001922607,0.9289276003837584,1.319278359413147,0.2638408839702606,0.0,0.0,0.7030177116394043,122.19454193115234,119.0,-74.0004653930664,-27383.15234375,1113.4959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1298522949219,312.84521484375,278.1499938964844,0.0,18000.0,315.2300109863281,36722.76171875,36000.0,0.0,0.0,0.6584423780441284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2378642559051514,1.2378818988800049,-1.7609760107006878e-05,0.0,0.0006682352977804,0.0,0.0,266.4979858398437,0.0,0.0,0.0,0.7327074408531189,4.0,0.0,1.0
463980,293.3218078613281,297.1499938964844,293.1499938964844,0.2060098946094513,-4078.593505859375,304.16802978515625,0.7724776268005371,0.2864222526550293,0.261744886636734,293.3368225097656,297.1499938964844,293.1499938964844,0.1595184653997421,-3502.397705078125,304.170654296875,0.7236857414245605,0.232177659869194,0.2247215658426284,293.2113342285156,297.1499938964844,293.1499938964844,0.4582835137844085,-5965.708984375,304.15478515625,0.9593047499656676,0.5459416508674622,0.3832455575466156,293.1991577148437,297.1499938964844,293.1499938964844,0.5494553446769714,-9308.119140625,304.1532592773437,0.9990000128746032,0.6408398747444153,0.5980437397956848,293.2003173828125,297.1499938964844,293.1499938964844,0.0393871888518333,-6081.36083984375,304.1554870605469,0.5017236471176147,0.0825437307357788,0.3906529247760772,291.2728271484375,291.1499938964844,259.1643371582031,257.74725341796875,279.1690673828125,293.27880859375,291.2702941894531,1.0,0.453414648771286,0.5909212231636047,0.5909212231636047,1.0,1.0,-2.230697631835937,0.9228078722953796,1.307889699935913,0.2624650299549103,0.0,0.0,0.6899948716163635,122.59954833984376,122.0,-68.44816589355469,-27075.158203125,1096.3973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3607177734375,312.9147033691406,278.1499938964844,0.0,18000.0,315.2300109863281,36489.69140625,36000.0,0.0,0.0,0.6440375447273254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.187843918800354,1.1878607273101809,-1.682024958427064e-05,0.0,0.000653616269119,0.0,0.0,241.992431640625,0.0,0.0,0.0,0.7109572291374207,4.0,0.0,1.0
464040,293.3218078613281,297.1499938964844,293.1499938964844,0.2060098946094513,-4078.593505859375,304.16802978515625,0.7724776268005371,0.2864222526550293,0.261744886636734,293.3368225097656,297.1499938964844,293.1499938964844,0.1595184653997421,-3502.397705078125,304.170654296875,0.7236857414245605,0.232177659869194,0.2247215658426284,293.2113342285156,297.1499938964844,293.1499938964844,0.4582835137844085,-5965.708984375,304.15478515625,0.9593047499656676,0.5459416508674622,0.3832455575466156,293.1991577148437,297.1499938964844,293.1499938964844,0.5494553446769714,-9308.119140625,304.1532592773437,0.9990000128746032,0.6408398747444153,0.5980437397956848,293.2003173828125,297.1499938964844,293.1499938964844,0.0393871888518333,-6081.36083984375,304.1554870605469,0.5017236471176147,0.0825437307357788,0.3906529247760772,291.2728271484375,291.1499938964844,259.1643371582031,257.74725341796875,279.1690673828125,293.27880859375,291.2702941894531,1.0,0.453414648771286,0.5909212231636047,0.5909212231636047,1.0,1.0,-2.230697631835937,0.9228078722953796,1.307889699935913,0.2624650299549103,0.0,0.0,0.6899948716163635,122.59954833984376,122.0,-68.44816589355469,-27075.158203125,1096.3973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3607177734375,312.9147033691406,278.1499938964844,0.0,18000.0,315.2300109863281,36489.69140625,36000.0,0.0,0.0,0.6440375447273254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.187843918800354,1.1878607273101809,-1.682024958427064e-05,0.0,0.000653616269119,0.0,0.0,241.992431640625,0.0,0.0,0.0,0.7109572291374207,4.0,0.0,1.0
464100,293.3225402832031,297.1499938964844,293.1499938964844,0.2043764889240265,-4053.29638671875,304.167724609375,0.7694869041442871,0.2840979993343353,0.2596925795078277,293.339111328125,297.1499938964844,293.1499938964844,0.1575027704238891,-3467.3828125,304.1705627441406,0.7202141880989075,0.2293634861707687,0.2221044450998306,293.2128295898437,297.1499938964844,293.1499938964844,0.45811927318573,-5964.3955078125,304.1542053222656,0.9574447870254515,0.5448758006095886,0.3825363516807556,293.2045288085937,297.1499938964844,293.1499938964844,0.5525625348091125,-9353.3193359375,304.14703369140625,0.9990000128746032,0.6391597986221313,0.6002317070960999,293.20098876953125,297.1499938964844,293.1499938964844,0.0388643406331539,-6040.1669921875,304.15545654296875,0.4995399415493011,0.0817719921469688,0.3873584568500519,291.2511291503906,291.1499938964844,259.18048095703125,257.762451171875,279.1683654785156,293.2802429199219,291.248779296875,1.0,0.4529021382331848,0.5917878746986389,0.5917878746986389,1.0,1.0,-2.2229080200195312,0.9201205968856812,1.3027873039245603,0.2618947327136993,0.0,0.0,0.6854391098022461,123.1123275756836,122.0,-64.28010559082031,-26940.615234375,1090.116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4324645996094,312.9288330078125,278.1499938964844,0.0,18000.0,314.75,36393.3046875,36000.0,0.0,0.0,0.6321817636489868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1696524620056152,1.1696690320968628,-1.653802246437408e-05,0.0,0.0006415841635316,0.0,0.0,233.47183227539065,0.0,0.0,0.0,0.7031212449073792,4.0,0.0,1.0
464160,293.3232421875,297.1499938964844,293.1499938964844,0.2027678787708282,-4028.365478515625,304.1674194335937,0.7662622928619385,0.2817747294902801,0.2576470971107483,293.3413391113281,297.1499938964844,293.1499938964844,0.1554921865463256,-3432.379150390625,304.17047119140625,0.7164269685745239,0.226531520485878,0.2194769233465194,293.2142944335937,297.1499938964844,293.1499938964844,0.4579925835132599,-5963.46826171875,304.1536560058594,0.9552215337753296,0.5437920093536377,0.3818190097808838,293.2117614746094,297.1499938964844,293.1499938964844,0.5560094118118286,-9402.5888671875,304.1413269042969,0.9990000128746032,0.6370554566383362,0.602593183517456,293.20172119140625,297.1499938964844,293.1499938964844,0.0383393429219722,-5998.84765625,304.1553955078125,0.4971787333488464,0.080986313521862,0.3840320706367492,291.22857666015625,291.1499938964844,259.1958923339844,257.7770690917969,279.1678466796875,293.28192138671875,291.2257080078125,1.0,0.4525575339794159,0.5926381349563599,0.5926381349563599,1.0,1.0,-2.215278148651123,0.9174764156341552,1.2978016138076782,0.261348158121109,0.0,0.0,0.6824316382408142,123.82725524902344,125.0,-65.32718658447266,-26790.330078125,1084.797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.43707275390625,312.8977966308594,278.1499938964844,0.0,18000.0,314.75,36299.08984375,36000.0,0.0,0.0,0.6247593760490417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.155787229537964,1.1558035612106323,-1.6320922441082075e-05,0.0,0.0006340513937175,0.0,0.0,227.075927734375,0.0,0.0,0.0,0.6971942186355591,4.0,0.0,1.0
464220,293.3244323730469,297.1499938964844,293.1499938964844,0.1993942856788635,-3975.55712890625,304.1672668457031,0.7582296133041382,0.2771437168121338,0.2536213397979736,293.34552001953125,297.1499938964844,293.1499938964844,0.1513204276561737,-3359.101806640625,304.1706237792969,0.7067511081695557,0.2208309024572372,0.2142388969659805,293.2171325683594,297.1499938964844,293.1499938964844,0.4572969377040863,-5956.55859375,304.1536865234375,0.948318600654602,0.5415863394737244,0.3803982436656952,293.2252197265625,297.1499938964844,293.1499938964844,0.5561044812202454,-9401.4599609375,304.14453125,0.9952406287193298,0.6327419877052307,0.6008054614067078,293.2030639648437,297.1499938964844,293.1499938964844,0.0372558645904064,-5912.53369140625,304.1554260253906,0.4913546442985534,0.0793994665145874,0.3775359094142914,291.1945495605469,291.1499938964844,259.2245483398437,257.804443359375,279.1685791015625,293.28582763671875,291.1933288574219,1.0,0.4518859386444092,0.5945216417312622,0.5945216417312622,1.0,1.0,-2.192528247833252,0.9089150428771972,1.2836130857467651,0.2591701149940491,0.0,0.0,0.6791648268699646,126.47638702392578,128.0,-46.65384292602539,-26478.974609375,1071.01171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.35858154296875,312.8131103515625,278.1499938964844,0.0,18000.0,314.75,36141.68359375,36000.0,0.0,0.0,0.6109210252761841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.141262412071228,1.1412785053253174,-1.6082720321719535e-05,0.0,0.0006200071657076,0.0,0.0,220.3747711181641,0.0,0.0,0.0,0.6908730864524841,4.0,0.0,1.0
464280,293.3244323730469,297.1499938964844,293.1499938964844,0.1993942856788635,-3975.55712890625,304.1672668457031,0.7582296133041382,0.2771437168121338,0.2536213397979736,293.34552001953125,297.1499938964844,293.1499938964844,0.1513204276561737,-3359.101806640625,304.1706237792969,0.7067511081695557,0.2208309024572372,0.2142388969659805,293.2171325683594,297.1499938964844,293.1499938964844,0.4572969377040863,-5956.55859375,304.1536865234375,0.948318600654602,0.5415863394737244,0.3803982436656952,293.2252197265625,297.1499938964844,293.1499938964844,0.5561044812202454,-9401.4599609375,304.14453125,0.9952406287193298,0.6327419877052307,0.6008054614067078,293.2030639648437,297.1499938964844,293.1499938964844,0.0372558645904064,-5912.53369140625,304.1554260253906,0.4913546442985534,0.0793994665145874,0.3775359094142914,291.1945495605469,291.1499938964844,259.2245483398437,257.804443359375,279.1685791015625,293.28582763671875,291.1933288574219,1.0,0.4518859386444092,0.5945216417312622,0.5945216417312622,1.0,1.0,-2.192528247833252,0.9089150428771972,1.2836130857467651,0.2591701149940491,0.0,0.0,0.6791648268699646,126.47638702392578,128.0,-46.65384292602539,-26478.974609375,1071.01171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.35858154296875,312.8131103515625,278.1499938964844,0.0,18000.0,314.75,36141.68359375,36000.0,0.0,0.0,0.6109210252761841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.141262412071228,1.1412785053253174,-1.6082720321719535e-05,0.0,0.0006200071657076,0.0,0.0,220.3747711181641,0.0,0.0,0.0,0.6908730864524841,4.0,0.0,1.0
464340,293.3255615234375,297.1499938964844,293.1499938964844,0.1958133578300476,-3918.9638671875,304.16748046875,0.7501671314239502,0.2724992334842682,0.2495982646942138,293.3496398925781,297.1499938964844,293.1499938964844,0.1469437777996063,-3281.4599609375,304.1710510253906,0.6963159441947937,0.2150453031063079,0.2089382708072662,293.2200927734375,297.1499938964844,293.1499938964844,0.4560471773147583,-5943.5908203125,304.154541015625,0.9408850073814392,0.5392842888832092,0.3789239227771759,293.2322692871094,297.1499938964844,293.1499938964844,0.5540178418159485,-9370.724609375,304.1497497558594,0.9895170331001282,0.6294034719467163,0.5976338982582092,293.2044677734375,297.1499938964844,293.1499938964844,0.0360947325825691,-5818.79296875,304.1555480957031,0.4852629005908966,0.0777751132845878,0.3709384799003601,291.1732482910156,291.1499938964844,259.25,257.8291015625,279.1688232421875,293.2890319824219,291.17205810546875,1.0,0.4512139856815338,0.5964212417602539,0.5964212417602539,1.0,1.0,-2.16780424118042,0.8994431495666504,1.2683610916137695,0.2566029131412506,0.0,0.0,0.6775002479553223,129.373291015625,131.0,-34.29182815551758,-26146.529296875,1056.3311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1983947753906,312.6812438964844,278.1499938964844,0.0,18000.0,314.2699890136719,36071.90625,36000.0,0.0,0.0,0.5935882925987244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1328147649765017,1.1328307390213013,-1.595028516021557e-05,0.0,0.0006024166941642,0.0,0.0,216.5930938720703,0.0,0.0,0.0,0.687285304069519,4.0,0.0,1.0
464400,293.3255615234375,297.1499938964844,293.1499938964844,0.1958133578300476,-3918.9638671875,304.16748046875,0.7501671314239502,0.2724992334842682,0.2495982646942138,293.3496398925781,297.1499938964844,293.1499938964844,0.1469437777996063,-3281.4599609375,304.1710510253906,0.6963159441947937,0.2150453031063079,0.2089382708072662,293.2200927734375,297.1499938964844,293.1499938964844,0.4560471773147583,-5943.5908203125,304.154541015625,0.9408850073814392,0.5392842888832092,0.3789239227771759,293.2322692871094,297.1499938964844,293.1499938964844,0.5540178418159485,-9370.724609375,304.1497497558594,0.9895170331001282,0.6294034719467163,0.5976338982582092,293.2044677734375,297.1499938964844,293.1499938964844,0.0360947325825691,-5818.79296875,304.1555480957031,0.4852629005908966,0.0777751132845878,0.3709384799003601,291.1732482910156,291.1499938964844,259.25,257.8291015625,279.1688232421875,293.2890319824219,291.17205810546875,1.0,0.4512139856815338,0.5964212417602539,0.5964212417602539,1.0,1.0,-2.16780424118042,0.8994431495666504,1.2683610916137695,0.2566029131412506,0.0,0.0,0.6775002479553223,129.373291015625,131.0,-34.29182815551758,-26146.529296875,1056.3311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1983947753906,312.6812438964844,278.1499938964844,0.0,18000.0,314.2699890136719,36071.90625,36000.0,0.0,0.0,0.5935882925987244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1328147649765017,1.1328307390213013,-1.595028516021557e-05,0.0,0.0006024166941642,0.0,0.0,216.5930938720703,0.0,0.0,0.0,0.687285304069519,4.0,0.0,1.0
464460,293.32568359375,297.1499938964844,293.1499938964844,0.1923891305923462,-3864.810791015625,304.1673583984375,0.7426638603210449,0.2680225670337677,0.2456599473953247,293.3527526855469,297.1499938964844,293.1499938964844,0.1426489651203155,-3204.9208984375,304.1711730957031,0.6861233115196228,0.2093553990125656,0.2036551982164383,293.22222900390625,297.1499938964844,293.1499938964844,0.4549667537212372,-5932.6240234375,304.15478515625,0.9337890148162842,0.5370726585388184,0.3774604797363281,293.2359313964844,297.1499938964844,293.1499938964844,0.5525619387626648,-9349.9765625,304.1521911621094,0.9839983582496644,0.6265688538551331,0.5950060486793518,293.2049255371094,297.1499938964844,293.1499938964844,0.0350145474076271,-5731.67236328125,304.1554870605469,0.4792273044586181,0.0762981474399566,0.3646562397480011,291.1473388671875,291.1499938964844,259.27301025390625,257.851806640625,279.1682434082031,293.2909240722656,291.14581298828125,1.0,0.4506367743015289,0.5982254147529602,0.5982254147529602,1.0,1.0,-2.1442711353302,0.8903851509094238,1.2538859844207764,0.2541249394416809,0.0,0.0,0.6794789433479309,132.1656036376953,134.0,-36.25800704956055,-25801.18359375,1042.669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.900146484375,312.46051025390625,278.1499938964844,0.0,18000.0,314.2699890136719,35963.3828125,36000.0,0.0,0.0,0.5814315676689148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1339493989944458,1.1339653730392456,-1.5941361198201776e-05,0.0,0.0005900791147723,0.0,0.0,216.82423400878903,0.0,0.0,0.0,0.6877857446670532,4.0,0.0,1.0
464520,293.32568359375,297.1499938964844,293.1499938964844,0.1923891305923462,-3864.810791015625,304.1673583984375,0.7426638603210449,0.2680225670337677,0.2456599473953247,293.3527526855469,297.1499938964844,293.1499938964844,0.1426489651203155,-3204.9208984375,304.1711730957031,0.6861233115196228,0.2093553990125656,0.2036551982164383,293.22222900390625,297.1499938964844,293.1499938964844,0.4549667537212372,-5932.6240234375,304.15478515625,0.9337890148162842,0.5370726585388184,0.3774604797363281,293.2359313964844,297.1499938964844,293.1499938964844,0.5525619387626648,-9349.9765625,304.1521911621094,0.9839983582496644,0.6265688538551331,0.5950060486793518,293.2049255371094,297.1499938964844,293.1499938964844,0.0350145474076271,-5731.67236328125,304.1554870605469,0.4792273044586181,0.0762981474399566,0.3646562397480011,291.1473388671875,291.1499938964844,259.27301025390625,257.851806640625,279.1682434082031,293.2909240722656,291.14581298828125,1.0,0.4506367743015289,0.5982254147529602,0.5982254147529602,1.0,1.0,-2.1442711353302,0.8903851509094238,1.2538859844207764,0.2541249394416809,0.0,0.0,0.6794789433479309,132.1656036376953,134.0,-36.25800704956055,-25801.18359375,1042.669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.900146484375,312.46051025390625,278.1499938964844,0.0,18000.0,314.2699890136719,35963.3828125,36000.0,0.0,0.0,0.5814315676689148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1339493989944458,1.1339653730392456,-1.5941361198201776e-05,0.0,0.0005900791147723,0.0,0.0,216.82423400878903,0.0,0.0,0.0,0.6877857446670532,4.0,0.0,1.0
464580,293.3247985839844,297.1499938964844,293.1499938964844,0.1890690475702285,-3812.052734375,304.1670837402344,0.735799252986908,0.2637481391429901,0.2419167906045913,293.3546447753906,297.1499938964844,293.1499938964844,0.138442724943161,-3129.421142578125,304.1711120605469,0.6764581799507141,0.2038304060697555,0.1985349059104919,293.2234802246094,297.1499938964844,293.1499938964844,0.453824520111084,-5920.96728515625,304.15509033203125,0.927245020866394,0.5349878072738647,0.3760961890220642,293.23785400390625,297.1499938964844,293.1499938964844,0.5511205792427063,-9329.9140625,304.1538391113281,0.978711724281311,0.6240005493164062,0.5926867723464966,293.2042541503906,297.1499938964844,293.1499938964844,0.0341066345572471,-5658.09716796875,304.1551818847656,0.4734286963939667,0.0750408619642257,0.3593981862068176,291.1259460449219,291.1499938964844,259.2945251464844,257.8734741210937,279.167236328125,293.29156494140625,291.124755859375,1.0,0.4502338767051697,0.5998989939689636,0.5998989939689636,1.0,1.0,-2.122888326644897,0.8821513056755066,1.2407370805740356,0.2518761754035949,0.0,0.0,0.6841802597045898,134.8243865966797,137.0,-30.74197769165039,-25509.3125,1030.8531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5458679199219,312.222412109375,278.1499938964844,0.0,18000.0,314.2699890136719,35870.26171875,36000.0,0.0,0.0,0.5711521506309509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1456793546676636,1.145695447921753,-1.6082680303952657e-05,0.0,0.0005796467885375,0.0,0.0,221.64767456054688,0.0,0.0,0.0,0.6927200555801392,4.0,0.0,1.0
464640,293.3247985839844,297.1499938964844,293.1499938964844,0.1890690475702285,-3812.052734375,304.1670837402344,0.735799252986908,0.2637481391429901,0.2419167906045913,293.3546447753906,297.1499938964844,293.1499938964844,0.138442724943161,-3129.421142578125,304.1711120605469,0.6764581799507141,0.2038304060697555,0.1985349059104919,293.2234802246094,297.1499938964844,293.1499938964844,0.453824520111084,-5920.96728515625,304.15509033203125,0.927245020866394,0.5349878072738647,0.3760961890220642,293.23785400390625,297.1499938964844,293.1499938964844,0.5511205792427063,-9329.9140625,304.1538391113281,0.978711724281311,0.6240005493164062,0.5926867723464966,293.2042541503906,297.1499938964844,293.1499938964844,0.0341066345572471,-5658.09716796875,304.1551818847656,0.4734286963939667,0.0750408619642257,0.3593981862068176,291.1259460449219,291.1499938964844,259.2945251464844,257.8734741210937,279.167236328125,293.29156494140625,291.124755859375,1.0,0.4502338767051697,0.5998989939689636,0.5998989939689636,1.0,1.0,-2.122888326644897,0.8821513056755066,1.2407370805740356,0.2518761754035949,0.0,0.0,0.6841802597045898,134.8243865966797,137.0,-30.74197769165039,-25509.3125,1030.8531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5458679199219,312.222412109375,278.1499938964844,0.0,18000.0,314.2699890136719,35870.26171875,36000.0,0.0,0.0,0.5711521506309509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1456793546676636,1.145695447921753,-1.6082680303952657e-05,0.0,0.0005796467885375,0.0,0.0,221.64767456054688,0.0,0.0,0.0,0.6927200555801392,4.0,0.0,1.0
464700,293.3241882324219,297.1499938964844,293.1499938964844,0.1874250471591949,-3785.823974609375,304.1669921875,0.7324880361557007,0.2616539597511291,0.2400894314050674,293.3553771972656,297.1499938964844,293.1499938964844,0.1363546401262283,-3091.729736328125,304.17108154296875,0.6717424988746643,0.2010979503393173,0.1960096806287765,293.2239990234375,297.1499938964844,293.1499938964844,0.4532042145729065,-5914.60595703125,304.1553039550781,0.9240715503692628,0.5339590311050415,0.3754280209541321,293.2385559082031,297.1499938964844,293.1499938964844,0.5503487586975098,-9319.287109375,304.154541015625,0.9760567545890808,0.6227519512176514,0.5915728211402893,293.2037048339844,297.1499938964844,293.1499938964844,0.0336937233805656,-5624.46435546875,304.15496826171875,0.4704467356204986,0.0744602605700492,0.3570213913917541,291.11688232421875,291.1499938964844,259.3047790527344,257.8839416503906,279.166748046875,293.29168701171875,291.1158447265625,1.0,0.4500952959060669,0.6006988883018494,0.6006988883018494,1.0,1.0,-2.1126670837402344,0.878203272819519,1.2344636917114258,0.2507929801940918,0.0,0.0,0.6873050332069397,136.15533447265625,137.0,-27.75913619995117,-25373.341796875,1025.4697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3533935546875,312.0971374511719,278.1499938964844,0.0,18000.0,313.7900085449219,35833.27734375,36000.0,0.0,0.0,0.5619210600852966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1541759967803955,1.1541920900344849,-1.6192978364415467e-05,0.0,0.0005702784401364,0.0,0.0,225.2647399902344,0.0,0.0,0.0,0.6963370442390442,4.0,0.0,1.0
464760,293.3235168457031,297.1499938964844,293.1499938964844,0.1858300268650055,-3760.38134765625,304.1667785644531,0.7292216420173645,0.2595818042755127,0.2382834106683731,293.3559875488281,297.1499938964844,293.1499938964844,0.1343016475439071,-3054.592529296875,304.1709899902344,0.667088508605957,0.1983768045902252,0.1934976875782013,293.22442626953125,297.1499938964844,293.1499938964844,0.4526505172252655,-5909.00830078125,304.15533447265625,0.920945405960083,0.5329336524009705,0.3747632503509521,293.2391357421875,297.1499938964844,293.1499938964844,0.5496565699577332,-9309.9072265625,304.15496826171875,0.973371148109436,0.6215143203735352,0.5904725193977356,293.2030944824219,297.1499938964844,293.1499938964844,0.0333101227879524,-5593.30517578125,304.15478515625,0.4673326015472412,0.0739010125398635,0.3547571301460266,291.1064147949219,291.1499938964844,259.314697265625,257.8941955566406,279.1662902832031,293.2917175292969,291.104736328125,1.0,0.4499931633472442,0.6014795303344727,0.6014795303344727,1.0,1.0,-2.102642774581909,0.8743207454681396,1.2283220291137695,0.2497220188379287,0.0,0.0,0.6912254095077515,137.4984130859375,140.0,-30.533218383789062,-25218.802734375,1020.353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1166687011719,311.9379577636719,278.1499938964844,0.0,18000.0,313.7900085449219,35794.19921875,36000.0,0.0,0.0,0.5573955178260803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.164393186569214,1.1644095182418823,-1.632799467188306e-05,0.0,0.000565685564652,0.0,0.0,229.68600463867188,0.0,0.0,0.0,0.7007296681404114,4.0,0.0,1.0
464820,293.3226013183594,297.1499938964844,293.1499938964844,0.1839677840471267,-3730.650146484375,304.1665344238281,0.7253368496894836,0.2571219503879547,0.2361418753862381,293.3565979003906,297.1499938964844,293.1499938964844,0.131871685385704,-3010.50439453125,304.1708374023437,0.6615855693817139,0.1951216161251068,0.1904954761266708,293.22491455078125,297.1499938964844,293.1499938964844,0.4520529806613922,-5903.017578125,304.1552734375,0.9172607064247132,0.5317080616950989,0.3739693462848663,293.23974609375,297.1499938964844,293.1499938964844,0.5489053726196289,-9299.8330078125,304.1552429199219,0.9701030254364014,0.6200417876243591,0.5891655087471008,293.2023010253906,297.1499938964844,293.1499938964844,0.0328790210187435,-5558.34130859375,304.1545104980469,0.4633537530899048,0.0732518136501312,0.3521545529365539,291.0917053222656,291.1499938964844,259.32623291015625,257.9062194824219,279.1658020019531,293.2916564941406,291.0904846191406,1.0,0.4499141871929168,0.6023941040039062,0.6023941040039062,1.0,1.0,-2.090817451477051,0.8697262406349182,1.2210912704467771,0.2484462708234787,0.0,0.0,0.6973034143447876,139.12918090820312,140.0,-30.68642234802246,-25055.013671875,1014.5176391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.82440185546875,311.75067138671875,278.1499938964844,0.0,18000.0,313.7900085449219,35722.04296875,36000.0,0.0,0.0,0.5526890158653259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180832862854004,1.1808494329452517,-1.6545800463063642e-05,0.0,0.0005609091022051,0.0,0.0,236.91409301757807,0.0,0.0,0.0,0.707802414894104,4.0,0.0,1.0
464880,293.3219909667969,297.1499938964844,293.1499938964844,0.1826960444450378,-3710.236572265625,304.1664428710937,0.7227537035942078,0.2554964125156402,0.2347278594970703,293.3569641113281,297.1499938964844,293.1499938964844,0.1302274614572525,-2980.509521484375,304.1707763671875,0.6579686403274536,0.1929555833339691,0.1884988993406295,293.2252197265625,297.1499938964844,293.1499938964844,0.4515500366687774,-5897.857421875,304.1554260253906,0.9148499965667723,0.5308910608291626,0.3734413683414459,293.2400817871094,297.1499938964844,293.1499938964844,0.5482797026634216,-9291.333984375,304.1556396484375,0.9678966403007508,0.619064450263977,0.5883000493049622,293.2017517089844,297.1499938964844,293.1499938964844,0.0325903445482254,-5534.66455078125,304.1543884277344,0.4605992436408996,0.0728292390704155,0.3504734337329864,291.084716796875,291.1499938964844,259.33367919921875,257.9140930175781,279.16552734375,293.2915954589844,291.0837097167969,1.0,0.4498846530914306,0.6029924750328064,0.6029924750328064,1.0,1.0,-2.0830299854278564,0.8666918873786926,1.216338038444519,0.2475986778736114,0.0,0.0,0.701539933681488,140.22802734375,143.0,-27.633865356445312,-24952.994140625,1010.78125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6273803710937,311.62750244140625,278.1499938964844,0.0,18000.0,313.7900085449219,35688.55859375,36000.0,0.0,0.0,0.5499616265296936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1934043169021606,1.1934211254119873,-1.67194775713142e-05,0.0,0.0005581411533057,0.0,0.0,242.6091461181641,0.0,0.0,0.0,0.7132017612457275,4.0,0.0,1.0
464940,293.3203125,297.1499938964844,293.1499938964844,0.1794931292533874,-3658.58447265625,304.1662902832031,0.7162465453147888,0.2514792382717132,0.231236845254898,293.3577880859375,297.1499938964844,293.1499938964844,0.1260906606912613,-2904.583740234375,304.1707458496094,0.6491194367408752,0.1875494867563247,0.1835185140371322,293.2259216308594,297.1499938964844,293.1499938964844,0.4501115977764129,-5882.9873046875,304.156005859375,0.9090144038200378,0.5288429856300354,0.3721194863319397,293.2408447265625,297.1499938964844,293.1499938964844,0.5464998483657837,-9267.134765625,304.15673828125,0.9622870087623596,0.6166282892227173,0.5861467123031616,293.2003479003906,297.1499938964844,293.1499938964844,0.0318792834877967,-5475.794921875,304.15411376953125,0.453968197107315,0.0718008056282997,0.3464144468307495,291.07177734375,291.1499938964844,259.3515930175781,257.9332275390625,279.1649475097656,293.29132080078125,291.07110595703125,1.0,0.4498800337314605,0.6044554710388184,0.6044554710388184,1.0,1.0,-2.063809871673584,0.8591743111610413,1.2046353816986084,0.2454813420772552,0.0,0.0,0.712899923324585,143.01437377929688,146.0,-19.645477294921875,-24709.685546875,1001.8807983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.13873291015625,311.3257141113281,278.1499938964844,0.0,18000.0,313.3099975585937,35636.30859375,36000.0,0.0,0.0,0.5396885871887207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2276620864868164,1.2276792526245115,-1.7211314116138965e-05,0.0,0.0005477153463289,0.0,0.0,258.7457275390625,0.0,0.0,0.0,0.7280802130699158,4.0,0.0,1.0
465000,293.3203125,297.1499938964844,293.1499938964844,0.1794931292533874,-3658.58447265625,304.1662902832031,0.7162465453147888,0.2514792382717132,0.231236845254898,293.3577880859375,297.1499938964844,293.1499938964844,0.1260906606912613,-2904.583740234375,304.1707458496094,0.6491194367408752,0.1875494867563247,0.1835185140371322,293.2259216308594,297.1499938964844,293.1499938964844,0.4501115977764129,-5882.9873046875,304.156005859375,0.9090144038200378,0.5288429856300354,0.3721194863319397,293.2408447265625,297.1499938964844,293.1499938964844,0.5464998483657837,-9267.134765625,304.15673828125,0.9622870087623596,0.6166282892227173,0.5861467123031616,293.2003479003906,297.1499938964844,293.1499938964844,0.0318792834877967,-5475.794921875,304.15411376953125,0.453968197107315,0.0718008056282997,0.3464144468307495,291.07177734375,291.1499938964844,259.3515930175781,257.9332275390625,279.1649475097656,293.29132080078125,291.07110595703125,1.0,0.4498800337314605,0.6044554710388184,0.6044554710388184,1.0,1.0,-2.063809871673584,0.8591743111610413,1.2046353816986084,0.2454813420772552,0.0,0.0,0.712899923324585,143.01437377929688,146.0,-19.645477294921875,-24709.685546875,1001.8807983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.13873291015625,311.3257141113281,278.1499938964844,0.0,18000.0,313.3099975585937,35636.30859375,36000.0,0.0,0.0,0.5396885871887207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2276620864868164,1.2276792526245115,-1.7211314116138965e-05,0.0,0.0005477153463289,0.0,0.0,258.7457275390625,0.0,0.0,0.0,0.7280802130699158,4.0,0.0,1.0
465060,293.3185119628906,297.1499938964844,293.1499938964844,0.1764052212238311,-3608.693359375,304.166015625,0.7095255255699158,0.2475275695323944,0.2278053313493728,293.3584289550781,297.1499938964844,293.1499938964844,0.1220194175839424,-2829.406494140625,304.1706237792969,0.6405578255653381,0.1821528971195221,0.1785485297441482,293.2265319824219,297.1499938964844,293.1499938964844,0.4487833976745605,-5869.427734375,304.1562194824219,0.90353524684906,0.5267922878265381,0.3707949519157409,293.241455078125,297.1499938964844,293.1499938964844,0.5448509454727173,-9245.0693359375,304.1571960449219,0.95657217502594,0.6142018437385559,0.5840027928352356,293.198974609375,297.1499938964844,293.1499938964844,0.0312161967158317,-5420.837890625,304.1538391113281,0.4476999938488006,0.0708053112030029,0.3425182104110718,291.0556030273437,291.1499938964844,259.3685302734375,257.95172119140625,279.1644897460937,293.2909545898437,291.0546569824219,1.0,0.4499569237232208,0.6058802008628845,0.6058802008628845,1.0,1.0,-2.044877529144287,0.8517332077026367,1.1931443214416504,0.2433625757694244,0.0,0.0,0.7264662981033325,145.8453826904297,149.0,-22.209592819213867,-24444.60546875,993.4910278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5952453613281,310.9814147949219,278.1499938964844,0.0,18000.0,313.3099975585937,35566.1328125,36000.0,0.0,0.0,0.5349026918411255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2669949531555176,1.2670127153396606,-1.7791289792512543e-05,0.0,0.0005428582662716,0.0,0.0,278.2128601074219,0.0,0.0,0.0,0.7454014420509338,4.0,0.0,1.0
465120,293.3185119628906,297.1499938964844,293.1499938964844,0.1764052212238311,-3608.693359375,304.166015625,0.7095255255699158,0.2475275695323944,0.2278053313493728,293.3584289550781,297.1499938964844,293.1499938964844,0.1220194175839424,-2829.406494140625,304.1706237792969,0.6405578255653381,0.1821528971195221,0.1785485297441482,293.2265319824219,297.1499938964844,293.1499938964844,0.4487833976745605,-5869.427734375,304.1562194824219,0.90353524684906,0.5267922878265381,0.3707949519157409,293.241455078125,297.1499938964844,293.1499938964844,0.5448509454727173,-9245.0693359375,304.1571960449219,0.95657217502594,0.6142018437385559,0.5840027928352356,293.198974609375,297.1499938964844,293.1499938964844,0.0312161967158317,-5420.837890625,304.1538391113281,0.4476999938488006,0.0708053112030029,0.3425182104110718,291.0556030273437,291.1499938964844,259.3685302734375,257.95172119140625,279.1644897460937,293.2909545898437,291.0546569824219,1.0,0.4499569237232208,0.6058802008628845,0.6058802008628845,1.0,1.0,-2.044877529144287,0.8517332077026367,1.1931443214416504,0.2433625757694244,0.0,0.0,0.7264662981033325,145.8453826904297,149.0,-22.209592819213867,-24444.60546875,993.4910278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5952453613281,310.9814147949219,278.1499938964844,0.0,18000.0,313.3099975585937,35566.1328125,36000.0,0.0,0.0,0.5349026918411255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2669949531555176,1.2670127153396606,-1.7791289792512543e-05,0.0,0.0005428582662716,0.0,0.0,278.2128601074219,0.0,0.0,0.0,0.7454014420509338,4.0,0.0,1.0
465180,293.3166198730469,297.1499938964844,293.1499938964844,0.1732707023620605,-3557.6767578125,304.1658935546875,0.7025819420814514,0.2436408847570419,0.2244330942630767,293.35894775390625,297.1499938964844,293.1499938964844,0.1179016828536987,-2752.66064453125,304.1706237792969,0.632244884967804,0.1767646968364715,0.1735869199037552,293.22711181640625,297.1499938964844,293.1499938964844,0.4471743404865265,-5852.75732421875,304.1568298339844,0.8983750343322754,0.5247401595115662,0.3694713115692138,293.2419738769531,297.1499938964844,293.1499938964844,0.5428662300109863,-9218.236328125,304.1581115722656,0.950794517993927,0.6117822527885437,0.5818688273429871,293.1976318359375,297.1499938964844,293.1499938964844,0.0305527299642562,-5364.935546875,304.1536865234375,0.4417972564697265,0.0698383972048759,0.3387584686279297,291.0463562011719,291.1499938964844,259.3847045898437,257.9696655273437,279.16412353515625,293.2904968261719,291.0459899902344,1.0,0.4501006603240967,0.6072742938995361,0.6072742938995361,1.0,1.0,-2.0262036323547363,0.8443634510040283,1.181840181350708,0.2412446588277816,0.0,0.0,0.741001546382904,148.70802307128906,152.0,-13.834318161010742,-24218.4140625,985.5247192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0888366699219,310.67413330078125,278.1499938964844,0.0,18000.0,313.3099975585937,35522.046875,36000.0,0.0,0.0,0.5318605899810791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3118492364883425,1.3118677139282229,-1.848373540269677e-05,0.0,0.0005397708737291,0.0,0.0,301.8088684082031,0.0,0.0,0.0,0.7652557492256165,4.0,0.0,1.0
465240,293.3166198730469,297.1499938964844,293.1499938964844,0.1732707023620605,-3557.6767578125,304.1658935546875,0.7025819420814514,0.2436408847570419,0.2244330942630767,293.35894775390625,297.1499938964844,293.1499938964844,0.1179016828536987,-2752.66064453125,304.1706237792969,0.632244884967804,0.1767646968364715,0.1735869199037552,293.22711181640625,297.1499938964844,293.1499938964844,0.4471743404865265,-5852.75732421875,304.1568298339844,0.8983750343322754,0.5247401595115662,0.3694713115692138,293.2419738769531,297.1499938964844,293.1499938964844,0.5428662300109863,-9218.236328125,304.1581115722656,0.950794517993927,0.6117822527885437,0.5818688273429871,293.1976318359375,297.1499938964844,293.1499938964844,0.0305527299642562,-5364.935546875,304.1536865234375,0.4417972564697265,0.0698383972048759,0.3387584686279297,291.0463562011719,291.1499938964844,259.3847045898437,257.9696655273437,279.16412353515625,293.2904968261719,291.0459899902344,1.0,0.4501006603240967,0.6072742938995361,0.6072742938995361,1.0,1.0,-2.0262036323547363,0.8443634510040283,1.181840181350708,0.2412446588277816,0.0,0.0,0.741001546382904,148.70802307128906,152.0,-13.834318161010742,-24218.4140625,985.5247192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0888366699219,310.67413330078125,278.1499938964844,0.0,18000.0,313.3099975585937,35522.046875,36000.0,0.0,0.0,0.5318605899810791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3118492364883425,1.3118677139282229,-1.848373540269677e-05,0.0,0.0005397708737291,0.0,0.0,301.8088684082031,0.0,0.0,0.0,0.7652557492256165,4.0,0.0,1.0
465300,293.3156433105469,297.1499938964844,293.1499938964844,0.1716846972703933,-3531.72705078125,304.1658935546875,0.6991373896598816,0.2417214214801788,0.222768560051918,293.35919189453125,297.1499938964844,293.1499938964844,0.1158263906836509,-2713.709716796875,304.1706237792969,0.628140389919281,0.174073725938797,0.171109065413475,293.22735595703125,297.1499938964844,293.1499938964844,0.4462535977363586,-5843.162109375,304.1572570800781,0.8958361744880676,0.5237109065055847,0.3688076436519623,293.2421875,297.1499938964844,293.1499938964844,0.541733980178833,-9202.8759765625,304.15869140625,0.9478908777236938,0.6105712652206421,0.5808014869689941,293.19696044921875,297.1499938964844,293.1499938964844,0.0302200000733137,-5336.53662109375,304.1535949707031,0.4389822781085968,0.0693647861480712,0.3369249999523163,291.0446472167969,291.1499938964844,259.3925476074219,257.9784545898437,279.1639709472656,293.2902526855469,291.0444641113281,1.0,0.450193852186203,0.6079621911048889,0.6079621911048889,1.0,1.0,-2.016949415206909,0.8407014012336731,1.1762479543685913,0.2401856482028961,0.0,0.0,0.7482101321220398,150.14894104003906,152.0,-9.078890800476074,-24112.26953125,981.6754760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8552551269531,310.53424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,35518.05078125,35280.0,0.0,0.0,0.5292832255363464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3343874216079712,1.3344062566757202,-1.884500488813501e-05,0.0,0.0005371551960706,0.0,0.0,314.2550048828125,0.0,0.0,0.0,0.7653231620788574,4.0,0.0,1.0
